time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477111816406,0.0,0.0,9.452606900595129e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290954589844,0.0,0.0,9.954049164662138e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,7.352027751039714e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397155761719,0.0,0.0,9.95405061985366e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289733886719,0.0,0.0,0.0004721772274933,287.9496765136719,294.1499938964844,259.2071533203125,258.69195556640625,260.3034973144531,259.2418212890625,286.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071616852656,6.701493582284001e-09,0.0010071549331769,-0.0166089292615652,0.0,0.0,0.0,-0.0081350347027182,60.0,-18.6768856048584,-0.0,-6.916044270610655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23492431640625,0.0,0.0,9.449753270018846e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165832519531,0.0,0.0,9.95104419416748e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22686767578125,0.0,0.0,7.349808583967388e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22705078125,0.0,0.0,9.951045649359004e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164611816406,0.0,0.0,0.0004720347060356,287.9367980957031,294.1499938964844,259.19122314453125,258.6747741699219,260.2838134765625,259.2311706542969,286.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068576084449,6.6659460173923435e-09,0.0010068509727716,-0.0165158156305551,0.0,0.0,0.0,-0.0081174112856388,60.0,-18.67119789123535,-0.0,-6.911869832038064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23492431640625,0.0,0.0,9.449753270018846e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165832519531,0.0,0.0,9.95104419416748e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22686767578125,0.0,0.0,7.349808583967388e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22705078125,0.0,0.0,9.951045649359004e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164611816406,0.0,0.0,0.0004720347060356,287.9367980957031,294.1499938964844,259.19122314453125,258.6747741699219,260.2838134765625,259.2311706542969,286.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068576084449,6.6659460173923435e-09,0.0010068509727716,-0.0165158156305551,0.0,0.0,0.0,-0.0081174112856388,60.0,-18.67119789123535,-0.0,-6.911869832038064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22216796875,0.0,0.0,9.447778575122356e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040405273437,0.0,0.0,9.948964725481346e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,7.348272629315034e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143859863281,0.0,0.0,9.948966180672868e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.0,0.0004719360440503,287.9239196777344,294.1499938964844,259.174560546875,258.6566772460937,260.2641906738281,259.21929931640625,286.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066472459584,6.641343475166651e-09,0.0010066404938697,-0.016451371833682,0.0,0.0,0.0,-0.0081052146852016,60.0,-18.667863845825195,-0.0,-6.9089814758172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22216796875,0.0,0.0,9.447778575122356e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040405273437,0.0,0.0,9.948964725481346e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,7.348272629315034e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143859863281,0.0,0.0,9.948966180672868e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.0,0.0004719360440503,287.9239196777344,294.1499938964844,259.174560546875,258.6566772460937,260.2641906738281,259.21929931640625,286.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066472459584,6.641343475166651e-09,0.0010066404938697,-0.016451371833682,0.0,0.0,0.0,-0.0081052146852016,60.0,-18.667863845825195,-0.0,-6.9089814758172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093811035156,0.0,0.0,9.446493641007692e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19146728515625,0.0,0.0,9.947611397365108e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015380859375,0.0,0.0,7.347272912738845e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2016906738281,0.0,0.0,9.947612852556632e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913452148437,0.0,0.0,0.0004718718410003,287.9110107421875,294.1499938964844,259.15728759765625,258.63775634765625,260.2445983886719,259.2061767578125,286.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065103415399,6.625337611865234e-09,0.0010065037058666,-0.016409445554018,0.0,0.0,0.0,-0.0080972798168659,60.0,-18.666711807250977,-0.0,-6.90710280082385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093811035156,0.0,0.0,9.446493641007692e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19146728515625,0.0,0.0,9.947611397365108e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015380859375,0.0,0.0,7.347272912738845e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2016906738281,0.0,0.0,9.947612852556632e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913452148437,0.0,0.0,0.0004718718410003,287.9110107421875,294.1499938964844,259.15728759765625,258.63775634765625,260.2445983886719,259.2061767578125,286.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065103415399,6.625337611865234e-09,0.0010065037058666,-0.016409445554018,0.0,0.0,0.0,-0.0080972798168659,60.0,-18.666711807250977,-0.0,-6.90710280082385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,9.445926843909548e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17889404296875,0.0,0.0,9.947014041244984e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888427734375,0.0,0.0,7.346831989707425e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889953613281,0.0,0.0,9.947016224032268e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788024902344,0.0,0.0,0.0004718435229733,287.8981018066406,294.1499938964844,259.1394348144531,258.6180725097656,260.2250671386719,259.1919860839844,286.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064499219879,6.618279257963877e-09,0.0010064432863146,-0.0163909569382667,0.0,0.0,0.0,-0.008093780837953,60.0,-18.66743850708008,-0.0,-6.906274307993955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,9.445926843909548e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17889404296875,0.0,0.0,9.947014041244984e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888427734375,0.0,0.0,7.346831989707425e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889953613281,0.0,0.0,9.947016224032268e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788024902344,0.0,0.0,0.0004718435229733,287.8981018066406,294.1499938964844,259.1394348144531,258.6180725097656,260.2250671386719,259.1919860839844,286.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064499219879,6.618279257963877e-09,0.0010064432863146,-0.0163909569382667,0.0,0.0,0.0,-0.008093780837953,60.0,-18.66743850708008,-0.0,-6.906274307993955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.190185546875,0.0,0.0,9.445828618481757e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,9.946910722646862e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824951171875,0.0,0.0,7.346755592152476e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826477050781,0.0,0.0,9.946912177838384e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725158691406,0.0,0.0,0.0004718386335298,287.89166259765625,294.1499938964844,259.1303405761719,258.6080017089844,260.2153015136719,259.1845703125,286.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064394446089,6.61705534810153e-09,0.0010064328089356,-0.0163877513259649,0.0,0.0,0.0,-0.0080931736156344,60.0,-18.66834259033203,-0.0,-6.90613077836133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18377685546875,0.0,0.0,9.445907198823988e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16632080078125,0.0,0.0,9.946993668563664e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761169433594,0.0,0.0,7.346816710196435e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,9.946995123755188e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16619873046875,0.0,0.0,0.0004718425334431,287.8851928710937,294.1499938964844,259.1211242675781,258.5977478027344,260.20556640625,259.1769104003906,286.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064478265121,6.618036341166089e-09,0.0010064411908388,-0.0163903217762708,0.0,0.0,0.0,-0.0080936606973409,60.0,-18.669677734375,-0.0,-6.906245886284523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709899902344,0.0,0.0,9.44641651585698e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537475585937,0.0,0.0,9.947529906639828e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634216308594,0.0,0.0,7.347213249886408e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,9.947531361831352e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,0.0004718679992947,287.8722839355469,294.1499938964844,259.1023864746094,258.57684326171875,260.1860656738281,259.1610412597656,286.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624386816866945e-09,0.0010064954403787,-0.0164069570600986,0.0,0.0,0.0,-0.0080968085676431,60.0,-18.673315048217773,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709899902344,0.0,0.0,9.44641651585698e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537475585937,0.0,0.0,9.947529906639828e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634216308594,0.0,0.0,7.347213249886408e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,9.947531361831352e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,0.0004718679992947,287.8722839355469,294.1499938964844,259.1023864746094,258.57684326171875,260.1860656738281,259.1610412597656,286.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624386816866945e-09,0.0010064954403787,-0.0164069570600986,0.0,0.0,0.0,-0.0080968085676431,60.0,-18.673315048217773,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,9.447416960028931e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1411437988281,0.0,0.0,9.948584192898124e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,7.347991049755365e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508483886719,0.0,0.0,9.948585648089649e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410217285156,0.0,0.0,0.0004719179705716,287.8593444824219,294.1499938964844,259.0833435058594,258.5554504394531,260.16656494140625,259.1443786621094,286.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066087124869,6.636858618236374e-09,0.0010066020768135,-0.016439625993371,0.0,0.0,0.0,-0.008102991618216,60.0,-18.678312301635746,-0.0,-6.908454963650001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,9.447416960028931e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1411437988281,0.0,0.0,9.948584192898124e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,7.347991049755365e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508483886719,0.0,0.0,9.948585648089649e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410217285156,0.0,0.0,0.0004719179705716,287.8593444824219,294.1499938964844,259.0833435058594,258.5554504394531,260.16656494140625,259.1443786621094,286.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066087124869,6.636858618236374e-09,0.0010066020768135,-0.016439625993371,0.0,0.0,0.0,-0.008102991618216,60.0,-18.678312301635746,-0.0,-6.908454963650001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,9.448802302358672e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285400390625,0.0,0.0,9.950042294804008e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,7.349068619078025e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,9.95004374999553e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12841796875,0.0,0.0,0.0004719871794804,287.8464050292969,294.1499938964844,259.06402587890625,258.5336303710937,260.1470642089844,259.12713623046875,286.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.654118589466407e-09,0.0010067496914416,-0.0164848361164331,0.0,0.0,0.0,-0.008111547678709,60.0,-18.68427085876465,-0.0,-6.910481431532389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,9.448802302358672e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285400390625,0.0,0.0,9.950042294804008e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,7.349068619078025e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,9.95004374999553e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12841796875,0.0,0.0,0.0004719871794804,287.8464050292969,294.1499938964844,259.06402587890625,258.5336303710937,260.1470642089844,259.12713623046875,286.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.654118589466407e-09,0.0010067496914416,-0.0164848361164331,0.0,0.0,0.0,-0.008111547678709,60.0,-18.68427085876465,-0.0,-6.910481431532389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,9.450564539292829e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,9.951898391591384e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,7.350439409492537e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253967285156,0.0,0.0,9.951899846782908e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11578369140625,0.0,0.0,0.0004720752185676,287.8334655761719,294.1499938964844,259.0445556640625,258.5115051269531,260.1275939941406,259.1093139648437,286.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.676082797696381e-09,0.0010069374693557,-0.0165423694998025,0.0,0.0,0.0,-0.0081224357709288,60.0,-18.69127655029297,-0.0,-6.913060701663198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,9.450564539292829e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,9.951898391591384e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,7.350439409492537e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253967285156,0.0,0.0,9.951899846782908e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11578369140625,0.0,0.0,0.0004720752185676,287.8334655761719,294.1499938964844,259.0445556640625,258.5115051269531,260.1275939941406,259.1093139648437,286.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.676082797696381e-09,0.0010069374693557,-0.0165423694998025,0.0,0.0,0.0,-0.0081224357709288,60.0,-18.69127655029297,-0.0,-6.913060701663198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260986328125,0.0,0.0,9.451563528273256e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095886230469,0.0,0.0,9.952949767466636e-05,290.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,7.351216481765732e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190185546875,0.0,0.0,9.95295195025392e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094665527344,0.0,0.0,0.000472125102533,287.82696533203125,294.1499938964844,259.0347595214844,258.5003662109375,260.1178283691406,259.1002197265625,286.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070506250485,6.68852440099954e-09,0.0010070438729599,-0.0165749583393335,0.0,0.0,0.0,-0.0081286039203405,60.0,-18.6950740814209,-0.0,-6.914521577527921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1196594238281,0.0,0.0,9.452638914808632e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11248779296875,0.0,0.0,7.352052489295602e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,9.954084089258686e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031494140625,0.0,0.0,0.000472178828204,287.82049560546875,294.1499938964844,259.02496337890625,258.4891662597656,260.10809326171875,259.09100341796875,286.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701927013352815e-09,0.0010071585420519,-0.0166100654751062,0.0,0.0,0.0,-0.0081352479755878,60.0,-18.69904899597168,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,9.454980317968877e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906066894531,0.0,0.0,9.95654845610261e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09051513671875,0.0,0.0,0.0004722957673948,287.8075256347656,294.1499938964844,259.0053405761719,258.4666442871094,260.0885925292969,259.07232666015625,286.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.7311005658154954e-09,0.0010074079036712,-0.0166864823549985,0.0,0.0,0.0,-0.008149710483849,60.0,-18.70744514465332,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,9.454980317968877e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906066894531,0.0,0.0,9.95654845610261e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09051513671875,0.0,0.0,0.0004722957673948,287.8075256347656,294.1499938964844,259.0053405761719,258.4666442871094,260.0885925292969,259.07232666015625,286.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.7311005658154954e-09,0.0010074079036712,-0.0166864823549985,0.0,0.0,0.0,-0.008149710483849,60.0,-18.70744514465332,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09393310546875,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07794189453125,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0778503417969,0.0,0.0,0.0004724223981611,287.7945251464844,294.1499938964844,258.9858093261719,258.4440612792969,260.069091796875,259.0533752441406,286.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762684190420032e-09,0.0010076779872179,-0.0167692117393016,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.716293334960938,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09393310546875,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07794189453125,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0778503417969,0.0,0.0,0.0004724223981611,287.7945251464844,294.1499938964844,258.9858093261719,258.4440612792969,260.069091796875,259.0533752441406,286.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762684190420032e-09,0.0010076779872179,-0.0167692117393016,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.716293334960938,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810546875,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652770996094,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07427978515625,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.065185546875,0.0,0.0,0.000472556479508,287.7815246582031,294.1499938964844,258.96636962890625,258.4214782714844,260.049560546875,259.0341796875,286.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612810472463e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.725452423095703,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810546875,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652770996094,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07427978515625,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.065185546875,0.0,0.0,0.000472556479508,287.7815246582031,294.1499938964844,258.96636962890625,258.4214782714844,260.049560546875,259.0341796875,286.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612810472463e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.725452423095703,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614929199219,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.052490234375,0.0,0.0,0.0004726938786916,287.7684936523437,294.1499938964844,258.9471435546875,258.3990173339844,260.0300598144531,259.0149230957031,286.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.73471641540528,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614929199219,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.052490234375,0.0,0.0,0.0004726938786916,287.7684936523437,294.1499938964844,258.9471435546875,258.3990173339844,260.0300598144531,259.0149230957031,286.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.73471641540528,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,9.464337927056476e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462341308594,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.054931640625,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.046142578125,0.0,0.0,0.0004727632331196,287.7619934082031,294.1499938964844,258.9376220703125,258.3878479003906,260.0202941894531,259.0052490234375,286.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.739351272583008,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0398864746094,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04852294921875,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397644042969,0.0,0.0,0.0004728318599518,287.7554931640625,294.1499938964844,258.9281921386719,258.3767395019531,260.0105285644531,258.99560546875,286.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74393844604492,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423583984375,0.0,0.0,9.468374628340824e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03582763671875,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270690917969,0.0,0.0,0.0004729648935608,287.742431640625,294.1499938964844,258.9095764160156,258.354736328125,259.99102783203125,258.9763488769531,286.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75282287597656,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423583984375,0.0,0.0,9.468374628340824e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03582763671875,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270690917969,0.0,0.0,0.0004729648935608,287.742431640625,294.1499938964844,258.9095764160156,258.354736328125,259.99102783203125,258.9763488769531,286.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75282287597656,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,9.973320993594824e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02301025390625,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143127441406,0.0,0.0,0.000473091378808,287.7294006347656,294.1499938964844,258.89141845703125,258.3330993652344,259.9715576171875,258.9572448730469,286.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559148716181e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76129913330078,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,9.973320993594824e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02301025390625,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143127441406,0.0,0.0,0.000473091378808,287.7294006347656,294.1499938964844,258.89141845703125,258.3330993652344,259.9715576171875,258.9572448730469,286.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559148716181e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76129913330078,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016784667969,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.010009765625,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101318359375,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015869140625,0.0,0.0,0.0004732034576591,287.7163391113281,294.1499938964844,258.8737487792969,258.3118591308594,259.9520874023437,258.9384155273437,286.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513232208612e-09,0.0010093440068885,-0.0172795355319976,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.76896095275879,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016784667969,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.010009765625,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101318359375,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015869140625,0.0,0.0,0.0004732034576591,287.7163391113281,294.1499938964844,258.8737487792969,258.3118591308594,259.9520874023437,258.9384155273437,286.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513232208612e-09,0.0010093440068885,-0.0172795355319976,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.76896095275879,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.475094702793284e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,9.97773022390902e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972839355469,0.0,0.0,9.977731679100545e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,0.0004733005480375,287.7032470703125,294.1499938964844,258.8566589355469,258.2911682128906,259.93267822265625,258.9198913574219,286.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981731637267785e-09,0.001009551109746,-0.017342971637845,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77580070495605,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.475094702793284e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,9.97773022390902e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972839355469,0.0,0.0,9.977731679100545e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,0.0004733005480375,287.7032470703125,294.1499938964844,258.8566589355469,258.2911682128906,259.93267822265625,258.9198913574219,286.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981731637267785e-09,0.001009551109746,-0.017342971637845,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77580070495605,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
