time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825439453125,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9824523925781,0.0,0.0,0.000473339256132,287.6967163085937,294.1499938964844,258.8483581542969,258.2810363769531,259.9229736328125,258.9107971191406,286.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991388357135975e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787470892071,60.0,-18.778663635253903,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,9.476572449784726e-05,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761657714844,0.0,0.0,9.979285823646931e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842834472656,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844055175781,0.0,0.0,9.979287278838456e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,0.0004733743553515,287.690185546875,294.1499938964844,258.8402404785156,258.2710876464844,259.9132995605469,258.9017944335937,286.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000141799551329e-09,0.0010097086196765,-0.0173911936581134,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.78133583068848,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96337890625,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,0.0004734208632726,287.6770935058594,294.1499938964844,258.8245544433594,258.2516784667969,259.8939819335937,258.8842468261719,286.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011747182872341e-09,0.0010098078055307,-0.0174215920269489,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.78543472290039,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96337890625,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,0.0004734208632726,287.6770935058594,294.1499938964844,258.8245544433594,258.2516784667969,259.8939819335937,258.8842468261719,286.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011747182872341e-09,0.0010098078055307,-0.0174215920269489,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.78543472290039,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505920410156,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,0.0004734375979751,287.6639709472656,294.1499938964844,258.8096618652344,258.2330322265625,259.874755859375,258.8672790527344,286.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926506426241e-09,0.0010098435450345,-0.0174325387924909,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.787931442260746,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505920410156,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,0.0004734375979751,287.6639709472656,294.1499938964844,258.8096618652344,258.2330322265625,259.874755859375,258.8672790527344,286.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926506426241e-09,0.0010098435450345,-0.0174325387924909,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.787931442260746,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516906738281,0.0,0.0,9.47749213082716e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457397460937,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,0.000473420281196,287.65087890625,294.1499938964844,258.795654296875,258.2152404785156,259.8556213378906,258.8509521484375,286.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011608627038868e-09,0.0010098066413775,-0.0174212288111448,0.0,0.0,0.0,-0.0082887709140777,60.0,-18.78863525390625,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516906738281,0.0,0.0,9.47749213082716e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457397460937,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,0.000473420281196,287.65087890625,294.1499938964844,258.795654296875,258.2152404785156,259.8556213378906,258.8509521484375,286.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011608627038868e-09,0.0010098066413775,-0.0174212288111448,0.0,0.0,0.0,-0.0082887709140777,60.0,-18.78863525390625,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.938720703125,0.0,0.0,9.476370905758812e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327087402344,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328308105469,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,0.00047336431453,287.63775634765625,294.1499938964844,258.7826232910156,258.1983947753906,259.8365783691406,258.8353271484375,286.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976504590840705e-09,0.0010096873156726,-0.0173846669495105,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.78733253479004,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.938720703125,0.0,0.0,9.476370905758812e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327087402344,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328308105469,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,0.00047336431453,287.63775634765625,294.1499938964844,258.7826232910156,258.1983947753906,259.8365783691406,258.8353271484375,286.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976504590840705e-09,0.0010096873156726,-0.0173846669495105,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.78733253479004,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,9.475480328546836e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185791015625,0.0,0.0,9.97813549474813e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262390136719,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,9.978136949939652e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,0.0004733197856694,287.6312255859375,294.1499938964844,258.7764892578125,258.1903686523437,259.8270874023437,258.8278503417969,286.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986548672927029e-09,0.0010095924371853,-0.0173555891960859,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.78574180603028,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257507324219,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91217041015625,0.0,0.0,9.976993169402704e-05,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.919921875,0.0,0.0,9.976993896998464e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,0.0004732655943371,287.6246643066406,294.1499938964844,258.7705993652344,258.1825866699219,259.8176574707031,258.820556640625,285.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973028821022353e-09,0.0010094768367707,-0.0173201765865087,0.0,0.0,0.0,-0.008269646205008,60.0,-18.78363037109375,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9127502441406,0.0,0.0,9.47149019339122e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993530273437,0.0,0.0,9.9739343568217e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068908691406,0.0,0.0,7.366714999079704e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070129394531,0.0,0.0,9.973935812013224e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,0.0004731204826384,287.6115417480469,294.1499938964844,258.7597045898437,258.1678466796875,259.7988586425781,258.8067321777344,285.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.9368435440253515e-09,0.0010091674048453,-0.0172253958880901,0.0,0.0,0.0,-0.0082517070695757,60.0,-18.77743148803711,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9127502441406,0.0,0.0,9.47149019339122e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993530273437,0.0,0.0,9.9739343568217e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068908691406,0.0,0.0,7.366714999079704e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070129394531,0.0,0.0,9.973935812013224e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,0.0004731204826384,287.6115417480469,294.1499938964844,258.7597045898437,258.1678466796875,259.7988586425781,258.8067321777344,285.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.9368435440253515e-09,0.0010091674048453,-0.0172253958880901,0.0,0.0,0.0,-0.0082517070695757,60.0,-18.77743148803711,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.0,0.050000000745058,9.467736526858062e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88653564453125,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8939514160156,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8940734863281,0.0,0.050000000745058,9.969982784241438e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8864440917969,0.0,0.050000000745058,0.0004729330248665,287.5984191894531,291.1499938964844,258.75,258.1543273925781,259.7802429199219,258.7938232421875,285.9723815917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890084502941818e-09,0.0010087676346302,-0.0171029176563024,0.0,0.0,0.0,-0.0082285273820161,60.0,-18.76884651184082,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.0,0.050000000745058,9.467736526858062e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88653564453125,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8939514160156,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8940734863281,0.0,0.050000000745058,9.969982784241438e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8864440917969,0.0,0.050000000745058,0.0004729330248665,287.5984191894531,291.1499938964844,258.75,258.1543273925781,259.7802429199219,258.7938232421875,285.9723815917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890084502941818e-09,0.0010087676346302,-0.0171029176563024,0.0,0.0,0.0,-0.0082285273820161,60.0,-18.76884651184082,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860900878906,0.6355133056640625,0.050000000745058,0.0408352874219417,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5833740234375,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848999023437,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849304199219,0.6355133056640625,0.050000000745058,0.0430015251040458,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5833435058594,0.6355133056640625,0.050000000745058,0.2039807140827179,286.354736328125,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.54412841796875,285.7787780761719,1.0,0.1097079813480377,0.1654527485370636,0.1654527485370636,1.0,1.0,-0.4350601136684418,0.0069422191008925,0.4281179010868072,-0.1129223406314849,0.0,0.0,0.0,10.191307067871094,60.0,-543.0336303710938,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085510253906,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083984375,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084899902344,0.6324423551559448,0.050000000745058,0.0351809822022914,290.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084899902344,0.6324423551559448,0.050000000745058,0.0476322025060653,291.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083984375,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5302124023437,291.1499938964844,258.7416381835937,258.1420593261719,282.332275390625,290.9248352050781,285.24664306640625,1.0,0.1210821643471717,0.3309054970741272,0.3309054970741272,1.0,1.0,-0.4819605648517608,0.0594696290791034,0.4224909245967865,-0.0721025168895721,0.0,0.0,0.0,12.523850440979004,60.0,-883.999267578125,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.0456770621240139,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.0481001436710357,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.2281663715839386,284.6989440917969,291.1499938964844,258.7347412109375,258.1310729980469,279.6557922363281,291.2236633300781,284.4703063964844,1.0,0.1405639201402664,0.5835287570953369,0.5835287570953369,1.0,1.0,-0.486698716878891,0.1733898967504501,0.3133088052272796,0.04034860804677,0.0,0.0,1.0,20.066104888916016,60.0,-1267.687255859375,-3343.814697265625,23.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832458496094,303.6620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,4025.497802734375,18000.0,0.0,0.0,9.422629227628931e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493530854582786,0.0493540614843368,-9.76374167294125e-07,0.0,1.1953581235957245e-07,0.0,0.0,0.4733922779560089,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.0456770621240139,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.0481001436710357,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.2281663715839386,284.6989440917969,291.1499938964844,258.7347412109375,258.1310729980469,279.6557922363281,291.2236633300781,284.4703063964844,1.0,0.1405639201402664,0.5835287570953369,0.5835287570953369,1.0,1.0,-0.486698716878891,0.1733898967504501,0.3133088052272796,0.04034860804677,0.0,0.0,1.0,20.066104888916016,60.0,-1267.687255859375,-3343.814697265625,23.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832458496094,303.6620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,4025.497802734375,18000.0,0.0,0.0,9.422629227628931e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493530854582786,0.0493540614843368,-9.76374167294125e-07,0.0,1.1953581235957245e-07,0.0,0.0,0.4733922779560089,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.5497801303863525,0.050000000745058,0.045814074575901,290.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.5497801303863525,0.050000000745058,0.0482444241642952,290.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.5497801303863525,0.050000000745058,0.0482444241642952,291.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.5497801303863525,0.050000000745058,0.228850781917572,284.4642028808594,291.1499938964844,258.7317810058594,258.1260070800781,279.5207214355469,291.2163391113281,284.8017883300781,1.0,0.1489612162113189,0.5920559763908386,0.5920559763908386,1.0,1.0,-0.4881587028503418,0.176264613866806,0.3118940889835357,0.042997270822525,0.0,0.0,1.0,23.728534698486328,60.0,1499.2060546875,-7461.38232421875,26.32517433166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8729553222656,308.975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,4350.58154296875,19080.0,0.0,0.0,0.0124564357101917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381201148033142,0.6381235718727112,-3.456583726801909e-06,0.0,1.5802279449417256e-05,0.0,0.0,29.551149368286133,0.0,0.0,0.0,0.3962488770484924,4.0,0.0,1.0
453960,290.4437255859375,297.1499938964844,293.1499938964844,0.0011081851553171,-100.55142974853516,286.9668884277344,0.5329369306564331,0.050000000745058,0.0459449961781501,290.9464111328125,297.1499938964844,293.1499938964844,0.0008945626905187,-85.47418212890625,286.65771484375,0.5329369306564331,0.050000000745058,0.0483822971582412,290.3980407714844,297.1499938964844,293.1499938964844,0.0005851112073287,-41.29237747192383,286.0770263671875,0.5329369306564331,0.050000000745058,0.0357349999248981,290.1916198730469,297.1499938964844,293.1499938964844,0.0006823612493462,-65.19863891601562,286.2202453613281,0.5329369306564331,0.050000000745058,0.0483822971582412,291.21533203125,297.1499938964844,293.1499938964844,0.0007002326892688,-317.37432861328125,286.36785888671875,0.5329369306564331,0.050000000745058,0.2295047789812088,285.5830078125,291.1499938964844,258.7291259765625,258.1212463378906,279.4167785644531,291.2143249511719,286.3092041015625,1.0,0.1565226018428802,0.5974384546279907,0.5974384546279907,1.0,1.0,-0.4895538091659546,0.1781972795724868,0.3113565444946289,0.044749341905117,0.0,0.0,1.0,27.231380462646484,60.0,2680.772216796875,-7750.86376953125,29.35448455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7349548339844,308.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,9833.4443359375,19080.0,0.0,0.0,0.0275604091584682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0071475505828855,1.0071558952331543,-8.383436579606496e-06,0.0,3.4963235520990565e-05,0.0,0.0,113.66104888916016,0.0,0.0,0.0,0.5671480894088745,4.0,0.0,1.0
454020,290.48272705078125,297.1499938964844,293.1499938964844,0.0020826442632824,-176.9552001953125,290.6542663574219,0.5099942088127136,0.050000000745058,0.0461836829781532,290.96466064453125,297.1499938964844,293.1499938964844,0.001728715840727,-154.68209838867188,290.1454467773437,0.5099942088127136,0.050000000745058,0.0486336387693882,290.43463134765625,297.1499938964844,293.1499938964844,0.0016283126315101,-107.61254119873048,289.9393005371094,0.5099942088127136,0.050000000745058,0.0359206423163414,290.2291564941406,297.1499938964844,293.1499938964844,0.0018043126910924,-161.44569396972656,290.1888732910156,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2420654296875,297.1499938964844,293.1499938964844,0.0014188811182975,-602.2406005859375,289.70001220703125,0.5099942088127136,0.050000000745058,0.2306970506906509,287.785888671875,291.1499938964844,258.72479248046875,258.1125183105469,279.2951965332031,291.2367858886719,288.1601257324219,1.0,0.1693554818630218,0.6051470041275024,0.6051470041275024,1.0,1.0,-0.4920971989631653,0.1810425072908401,0.3110547065734863,0.0473710335791111,0.0,0.0,1.0,33.61842727661133,60.0,2443.009033203125,-7584.8037109375,34.92186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9662170410156,307.5616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,16170.3583984375,19080.0,0.0,0.0,0.0586676970124244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293370485305786,1.293384313583374,-1.381502443109639e-05,0.0,7.442605419782922e-05,0.0,0.0,240.5603942871093,0.0,0.0,0.0,0.7109705209732056,4.0,0.0,1.0
454080,290.48272705078125,297.1499938964844,293.1499938964844,0.0020826442632824,-176.9552001953125,290.6542663574219,0.5099942088127136,0.050000000745058,0.0461836829781532,290.96466064453125,297.1499938964844,293.1499938964844,0.001728715840727,-154.68209838867188,290.1454467773437,0.5099942088127136,0.050000000745058,0.0486336387693882,290.43463134765625,297.1499938964844,293.1499938964844,0.0016283126315101,-107.61254119873048,289.9393005371094,0.5099942088127136,0.050000000745058,0.0359206423163414,290.2291564941406,297.1499938964844,293.1499938964844,0.0018043126910924,-161.44569396972656,290.1888732910156,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2420654296875,297.1499938964844,293.1499938964844,0.0014188811182975,-602.2406005859375,289.70001220703125,0.5099942088127136,0.050000000745058,0.2306970506906509,287.785888671875,291.1499938964844,258.72479248046875,258.1125183105469,279.2951965332031,291.2367858886719,288.1601257324219,1.0,0.1693554818630218,0.6051470041275024,0.6051470041275024,1.0,1.0,-0.4920971989631653,0.1810425072908401,0.3110547065734863,0.0473710335791111,0.0,0.0,1.0,33.61842727661133,60.0,2443.009033203125,-7584.8037109375,34.92186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9662170410156,307.5616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,16170.3583984375,19080.0,0.0,0.0,0.0586676970124244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293370485305786,1.293384313583374,-1.381502443109639e-05,0.0,7.442605419782922e-05,0.0,0.0,240.5603942871093,0.0,0.0,0.0,0.7109705209732056,4.0,0.0,1.0
454140,290.5378112792969,297.1499938964844,293.1499938964844,0.0029166331514716,-237.412353515625,293.0922241210937,0.4958027899265289,0.050000000745058,0.0463874414563179,290.9963073730469,297.1499938964844,293.1499938964844,0.002446916885674,-209.9213256835937,292.4339904785156,0.4958027899265289,0.050000000745058,0.0488482117652893,290.48406982421875,297.1499938964844,293.1499938964844,0.002521693939343,-159.77276611328125,292.5038146972656,0.4958027899265289,0.050000000745058,0.0360791198909282,290.2782592773437,297.1499938964844,293.1499938964844,0.0027682413347065,-237.3744659423828,292.84674072265625,0.4958027899265289,0.050000000745058,0.0488482117652893,291.2829284667969,297.1499938964844,293.1499938964844,0.0020287134684622,-825.765380859375,291.8481140136719,0.4958027899265289,0.050000000745058,0.2317148745059967,289.0732116699219,291.1499938964844,258.7215881347656,258.1047668457031,279.2359924316406,291.2762145996094,289.3451843261719,1.0,0.1795238703489303,0.6104370355606079,0.6104370355606079,1.0,1.0,-0.4942684769630432,0.1830415278673172,0.3112269639968872,0.0493343621492385,0.0,0.0,1.0,39.072486877441406,60.0,1839.1517333984373,-7385.64697265625,39.72064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8528137207031,306.5673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18249.3828125,20160.0,0.0,0.0,0.0889756232500076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740017414093018,1.374017357826233,-1.559122756589204e-05,0.0,0.000112874804472,0.0,0.0,288.4148864746094,0.0,0.0,0.0,0.7664480805397034,4.0,0.0,1.0
454200,290.5378112792969,297.1499938964844,293.1499938964844,0.0029166331514716,-237.412353515625,293.0922241210937,0.4958027899265289,0.050000000745058,0.0463874414563179,290.9963073730469,297.1499938964844,293.1499938964844,0.002446916885674,-209.9213256835937,292.4339904785156,0.4958027899265289,0.050000000745058,0.0488482117652893,290.48406982421875,297.1499938964844,293.1499938964844,0.002521693939343,-159.77276611328125,292.5038146972656,0.4958027899265289,0.050000000745058,0.0360791198909282,290.2782592773437,297.1499938964844,293.1499938964844,0.0027682413347065,-237.3744659423828,292.84674072265625,0.4958027899265289,0.050000000745058,0.0488482117652893,291.2829284667969,297.1499938964844,293.1499938964844,0.0020287134684622,-825.765380859375,291.8481140136719,0.4958027899265289,0.050000000745058,0.2317148745059967,289.0732116699219,291.1499938964844,258.7215881347656,258.1047668457031,279.2359924316406,291.2762145996094,289.3451843261719,1.0,0.1795238703489303,0.6104370355606079,0.6104370355606079,1.0,1.0,-0.4942684769630432,0.1830415278673172,0.3112269639968872,0.0493343621492385,0.0,0.0,1.0,39.072486877441406,60.0,1839.1517333984373,-7385.64697265625,39.72064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8528137207031,306.5673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18249.3828125,20160.0,0.0,0.0,0.0889756232500076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740017414093018,1.374017357826233,-1.559122756589204e-05,0.0,0.000112874804472,0.0,0.0,288.4148864746094,0.0,0.0,0.0,0.7664480805397034,4.0,0.0,1.0
454260,290.5956115722656,297.1499938964844,293.1499938964844,0.0036396880168467,-285.2781677246094,294.9665832519531,0.4860934615135193,0.050000000745058,0.0465561002492904,291.0317077636719,297.1499938964844,293.1499938964844,0.0030653781723231,-253.8575439453125,294.1967163085937,0.4860934615135193,0.050000000745058,0.0490258149802684,290.5365905761719,297.1499938964844,293.1499938964844,0.0032898378558456,-201.02525329589844,294.4761047363281,0.4860934615135193,0.050000000745058,0.036210298538208,290.3301086425781,297.1499938964844,293.1499938964844,0.0036066025495529,-297.7599182128906,294.8964538574219,0.4860934615135193,0.050000000745058,0.0490258149802684,291.3281555175781,297.1499938964844,293.1499938964844,0.0025418961886316,-999.7728271484376,293.48809814453125,0.4860934615135193,0.050000000745058,0.2325573563575744,290.0656433105469,291.1499938964844,258.7194519042969,258.0979309082031,279.206787109375,291.32110595703125,290.2832336425781,1.0,0.1874925047159195,0.6144887804985046,0.6144887804985046,1.0,1.0,-0.4960657358169555,0.1845369040966034,0.3115288317203522,0.0509755127131938,0.0,0.0,1.0,43.58869934082031,48.0,1374.64013671875,-7306.3515625,43.725284576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3251647949219,306.10333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,19753.501953125,20160.0,0.0,0.0,0.1166758090257644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295035600662231,1.4295204877853394,-1.6876259905984625e-05,0.0,0.0001480153441661,0.0,0.0,324.796875,0.0,0.0,0.0,0.7810364961624146,4.0,0.0,1.0
454320,290.5956115722656,297.1499938964844,293.1499938964844,0.0036396880168467,-285.2781677246094,294.9665832519531,0.4860934615135193,0.050000000745058,0.0465561002492904,291.0317077636719,297.1499938964844,293.1499938964844,0.0030653781723231,-253.8575439453125,294.1967163085937,0.4860934615135193,0.050000000745058,0.0490258149802684,290.5365905761719,297.1499938964844,293.1499938964844,0.0032898378558456,-201.02525329589844,294.4761047363281,0.4860934615135193,0.050000000745058,0.036210298538208,290.3301086425781,297.1499938964844,293.1499938964844,0.0036066025495529,-297.7599182128906,294.8964538574219,0.4860934615135193,0.050000000745058,0.0490258149802684,291.3281555175781,297.1499938964844,293.1499938964844,0.0025418961886316,-999.7728271484376,293.48809814453125,0.4860934615135193,0.050000000745058,0.2325573563575744,290.0656433105469,291.1499938964844,258.7194519042969,258.0979309082031,279.206787109375,291.32110595703125,290.2832336425781,1.0,0.1874925047159195,0.6144887804985046,0.6144887804985046,1.0,1.0,-0.4960657358169555,0.1845369040966034,0.3115288317203522,0.0509755127131938,0.0,0.0,1.0,43.58869934082031,48.0,1374.64013671875,-7306.3515625,43.725284576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3251647949219,306.10333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,19753.501953125,20160.0,0.0,0.0,0.1166758090257644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295035600662231,1.4295204877853394,-1.6876259905984625e-05,0.0,0.0001480153441661,0.0,0.0,324.796875,0.0,0.0,0.0,0.7810364961624146,4.0,0.0,1.0
454380,290.6371765136719,297.1499938964844,293.1499938964844,0.0041172229684889,-314.2855529785156,296.1108093261719,0.4837410151958465,0.050000000745058,0.0465993955731391,291.0578918457031,297.1499938964844,293.1499938964844,0.0034685397986322,-280.55926513671875,295.2744140625,0.4837410151958465,0.050000000745058,0.0490714088082313,290.5750427246094,297.1499938964844,293.1499938964844,0.0037931886035948,-226.0202789306641,295.6786804199219,0.4837410151958465,0.050000000745058,0.0362439751625061,290.3678283691406,297.1499938964844,293.1499938964844,0.0041641457937657,-334.5260009765625,296.1491394042969,0.4837410151958465,0.050000000745058,0.0490714088082313,291.3617248535156,297.1499938964844,293.1499938964844,0.0028682951815426,-1103.507568359375,294.4835205078125,0.4837410151958465,0.050000000745058,0.2327736318111419,290.675048828125,291.1499938964844,258.718505859375,258.0934143066406,279.1953125,291.35479736328125,290.8610534667969,1.0,0.1890858113765716,0.6170870661735535,0.6170870661735535,1.0,1.0,-0.4965273737907409,0.1851844936609268,0.3113428652286529,0.0520144067704677,0.0,0.0,1.0,44.75171661376953,48.0,1122.5902099609375,-7302.0615234375,44.76082611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.25714111328125,306.0439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,20005.5078125,20160.0,0.0,0.0,0.1347952932119369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4385931491851809,1.438610315322876,-1.7091560948756523e-05,0.0,0.0001710017968434,0.0,0.0,331.0321044921875,0.0,0.0,0.0,0.7855900526046753,4.0,0.0,1.0
454440,290.65118408203125,297.1499938964844,293.1499938964844,0.0042748162522912,-323.3949279785156,296.4709777832031,0.4838141798973083,0.050000000745058,0.0465980395674705,291.0668029785156,297.1499938964844,293.1499938964844,0.0036004015710204,-288.9585876464844,295.6137390136719,0.4838141798973083,0.050000000745058,0.049069982022047,290.58807373046875,297.1499938964844,293.1499938964844,0.0039588650688529,-233.8780670166016,296.0570068359375,0.4838141798973083,0.050000000745058,0.0362429209053516,290.3806457519531,297.1499938964844,293.1499938964844,0.0043491595424711,-346.0944519042969,296.5436096191406,0.4838141798973083,0.050000000745058,0.049069982022047,291.3731689453125,297.1499938964844,293.1499938964844,0.0029734324198216,-1135.79541015625,294.7955627441406,0.4838141798973083,0.050000000745058,0.2327668666839599,290.866455078125,291.1499938964844,258.7182922363281,258.0919494628906,279.1925354003906,291.3663330078125,291.0434265136719,1.0,0.1889410465955734,0.617943286895752,0.617943286895752,1.0,1.0,-0.4965129792690277,0.1853260546922683,0.3111869394779205,0.0523477718234062,0.0,0.0,1.0,44.717403411865234,36.0,1052.087646484375,-7311.94580078125,44.730072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2891540527344,306.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,20049.74609375,20160.0,0.0,0.0,0.1405528783798217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401828050613403,1.4401999711990356,-1.7129354091593996e-05,0.0,0.0001783058978617,0.0,0.0,332.1307373046875,0.0,0.0,0.0,0.7863864302635193,4.0,0.0,1.0
454500,290.677490234375,297.1499938964844,293.1499938964844,0.0045690294355154,-339.7640380859375,297.1209411621094,0.4850342273712158,0.050000000745058,0.0465755239129066,291.0836181640625,297.1499938964844,293.1499938964844,0.0038449065759778,-304.07794189453125,296.2264099121094,0.4850342273712158,0.050000000745058,0.049046266824007,290.6124572753906,297.1499938964844,293.1499938964844,0.0042679561302065,-248.0244598388672,296.73992919921875,0.4850342273712158,0.050000000745058,0.0362254045903682,290.40484619140625,297.1499938964844,293.1499938964844,0.0046961740590631,-366.90478515625,297.255615234375,0.4850342273712158,0.050000000745058,0.049046266824007,291.3948669433594,297.1499938964844,293.1499938964844,0.003166124690324,-1193.4921875,295.3572998046875,0.4850342273712158,0.050000000745058,0.2326543778181076,291.2116394042969,291.1499938964844,258.7180480957031,258.0892028808594,279.1884155273437,291.3882141113281,291.3738708496094,1.0,0.1877506524324417,0.6195495128631592,0.6195495128631592,1.0,1.0,-0.4962731599807739,0.1854989677667617,0.3107741773128509,0.052961204200983,0.0,0.0,0.9797032475471495,44.1191291809082,36.0,938.3953857421876,-7345.31689453125,44.196624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4219665527344,306.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,20178.03515625,21240.0,0.0,0.0,0.1508278995752334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440333604812622,1.4403507709503174,-1.7161004507215694e-05,0.0,0.0001913408050313,0.0,0.0,332.6014404296875,0.0,0.0,0.0,0.8010602593421936,4.0,0.0,1.0
454560,290.7027587890625,297.1499938964844,293.1499938964844,0.0048498166725039,-354.5627136230469,297.718017578125,0.4875468909740448,0.050000000745058,0.0465296655893325,291.0998229980469,297.1499938964844,293.1499938964844,0.0040762252174317,-317.79010009765625,296.7898254394531,0.4875468909740448,0.050000000745058,0.0489979796111583,290.6356506347656,297.1499938964844,293.1499938964844,0.004563151858747,-260.8683776855469,297.36773681640625,0.4875468909740448,0.050000000745058,0.036189742386341,290.4281005859375,297.1499938964844,293.1499938964844,0.0050303386524319,-385.7995300292969,297.90997314453125,0.4875468909740448,0.050000000745058,0.0489979796111583,291.415771484375,297.1499938964844,293.1499938964844,0.0033455698285251,-1245.3216552734375,295.8720703125,0.4875468909740448,0.050000000745058,0.2324253171682357,291.52960205078125,291.1499938964844,258.7179870605469,258.086669921875,279.185546875,291.4093933105469,291.6807556152344,1.0,0.1854737401008606,0.6211065053939819,0.6211065053939819,1.0,1.0,-0.4957846403121948,0.1855548620223999,0.3102297782897949,0.0535402484238147,0.0,0.0,0.9224650263786316,42.8969955444336,25.0,852.9010620117188,-7395.9873046875,43.1087760925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.63623046875,306.4089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,21518.546875,21240.0,0.0,0.0,0.1599392294883728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4392491579055786,1.439266562461853,-1.7445196135668084e-05,0.0,0.0002028994786087,0.0,0.0,335.8953552246094,0.0,0.0,0.0,0.7869648933410645,4.0,0.0,1.0
454620,290.74951171875,297.1499938964844,293.1499938964844,0.0053826253861188,-380.5142822265625,298.78497314453125,0.4957284033298492,0.050000000745058,0.0463886372745037,291.1300354003906,297.1499938964844,293.1499938964844,0.0045079658739268,-341.85400390625,297.7974853515625,0.4957284033298492,0.050000000745058,0.0488494671881198,290.6784362792969,297.1499938964844,293.1499938964844,0.0051228925585746,-283.4454650878906,298.4898986816406,0.4957284033298492,0.050000000745058,0.0360800512135028,290.4710388183594,297.1499938964844,293.1499938964844,0.0056732613593339,-419.0833129882813,299.08056640625,0.4957284033298492,0.050000000745058,0.0488494671881198,291.4549865722656,297.1499938964844,293.1499938964844,0.0036725823301821,-1335.0682373046875,296.7887268066406,0.4957284033298492,0.050000000745058,0.2317208349704742,292.1000061035156,291.1499938964844,258.718505859375,258.08203125,279.1820983886719,291.4491271972656,292.2286071777344,1.0,0.1785140186548233,0.6241248250007629,0.6241248250007629,1.0,1.0,-0.4942820072174072,0.185413658618927,0.3088683485984802,0.0546304211020469,0.0,0.0,0.7567508816719055,39.13438034057617,25.0,706.83349609375,-7435.0703125,39.772926330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.267822265625,306.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,24003.935546875,21240.0,0.0,0.0,0.1744969934225082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244256615638733,1.2442715167999268,-1.482975494582206e-05,0.0,0.0002213675179518,0.0,0.0,237.2366638183593,0.0,0.0,0.0,0.6936651468276978,4.0,0.0,1.0
454680,290.74951171875,297.1499938964844,293.1499938964844,0.0053826253861188,-380.5142822265625,298.78497314453125,0.4957284033298492,0.050000000745058,0.0463886372745037,291.1300354003906,297.1499938964844,293.1499938964844,0.0045079658739268,-341.85400390625,297.7974853515625,0.4957284033298492,0.050000000745058,0.0488494671881198,290.6784362792969,297.1499938964844,293.1499938964844,0.0051228925585746,-283.4454650878906,298.4898986816406,0.4957284033298492,0.050000000745058,0.0360800512135028,290.4710388183594,297.1499938964844,293.1499938964844,0.0056732613593339,-419.0833129882813,299.08056640625,0.4957284033298492,0.050000000745058,0.0488494671881198,291.4549865722656,297.1499938964844,293.1499938964844,0.0036725823301821,-1335.0682373046875,296.7887268066406,0.4957284033298492,0.050000000745058,0.2317208349704742,292.1000061035156,291.1499938964844,258.718505859375,258.08203125,279.1820983886719,291.4491271972656,292.2286071777344,1.0,0.1785140186548233,0.6241248250007629,0.6241248250007629,1.0,1.0,-0.4942820072174072,0.185413658618927,0.3088683485984802,0.0546304211020469,0.0,0.0,0.7567508816719055,39.13438034057617,25.0,706.83349609375,-7435.0703125,39.772926330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.267822265625,306.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,24003.935546875,21240.0,0.0,0.0,0.1744969934225082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244256615638733,1.2442715167999268,-1.482975494582206e-05,0.0,0.0002213675179518,0.0,0.0,237.2366638183593,0.0,0.0,0.0,0.6936651468276978,4.0,0.0,1.0
