time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7909240722656,297.1499938964844,293.1499938964844,0.0059168646112084,-405.1465759277344,299.70330810546875,0.5031102299690247,0.050000000745058,0.046275932341814,291.15728759765625,297.1499938964844,293.1499938964844,0.0049296612851321,-364.5789794921875,298.65936279296875,0.5031102299690247,0.050000000745058,0.0487307831645011,290.71649169921875,297.1499938964844,293.1499938964844,0.0056804777123034,-304.6015930175781,299.4548034667969,0.5031102299690247,0.050000000745058,0.0359923914074897,290.509033203125,297.1499938964844,293.1499938964844,0.0063274577260017,-450.3997497558594,300.09197998046875,0.5031102299690247,0.050000000745058,0.0487307831645011,291.49041748046875,297.1499938964844,293.1499938964844,0.0039823679253458,-1418.846923828125,297.5626525878906,0.5031102299690247,0.050000000745058,0.2311578541994094,292.5556640625,291.1499938964844,258.7196960449219,258.0779724121094,279.1801452636719,291.48516845703125,292.6429748535156,1.0,0.1731319427490234,0.6270337104797363,0.6270337104797363,1.0,1.0,-0.4930809736251831,0.1853310167789459,0.3077499568462372,0.0557492598891258,0.0,0.0,0.5372366905212402,36.12968826293945,25.0,484.8986206054688,-7167.400390625,37.12298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1270751953125,306.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26280.494140625,20160.0,0.0,0.0,0.1837877631187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568616271018982,0.7568710446357727,-9.421884897165e-06,0.0,0.0002331538271391,0.0,0.0,80.38909912109375,0.0,0.0,0.0,0.4731028378009796,4.0,0.0,1.0
454800,290.7909240722656,297.1499938964844,293.1499938964844,0.0059168646112084,-405.1465759277344,299.70330810546875,0.5031102299690247,0.050000000745058,0.046275932341814,291.15728759765625,297.1499938964844,293.1499938964844,0.0049296612851321,-364.5789794921875,298.65936279296875,0.5031102299690247,0.050000000745058,0.0487307831645011,290.71649169921875,297.1499938964844,293.1499938964844,0.0056804777123034,-304.6015930175781,299.4548034667969,0.5031102299690247,0.050000000745058,0.0359923914074897,290.509033203125,297.1499938964844,293.1499938964844,0.0063274577260017,-450.3997497558594,300.09197998046875,0.5031102299690247,0.050000000745058,0.0487307831645011,291.49041748046875,297.1499938964844,293.1499938964844,0.0039823679253458,-1418.846923828125,297.5626525878906,0.5031102299690247,0.050000000745058,0.2311578541994094,292.5556640625,291.1499938964844,258.7196960449219,258.0779724121094,279.1801452636719,291.48516845703125,292.6429748535156,1.0,0.1731319427490234,0.6270337104797363,0.6270337104797363,1.0,1.0,-0.4930809736251831,0.1853310167789459,0.3077499568462372,0.0557492598891258,0.0,0.0,0.5372366905212402,36.12968826293945,25.0,484.8986206054688,-7167.400390625,37.12298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1270751953125,306.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26280.494140625,20160.0,0.0,0.0,0.1837877631187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568616271018982,0.7568710446357727,-9.421884897165e-06,0.0,0.0002331538271391,0.0,0.0,80.38909912109375,0.0,0.0,0.0,0.4731028378009796,4.0,0.0,1.0
454860,290.826904296875,297.1499938964844,293.1499938964844,0.0065559563226997,-437.4103698730469,300.45751953125,0.5094324350357056,0.050000000745058,0.0461907535791397,291.1812438964844,297.1499938964844,293.1499938964844,0.0054171187803149,-393.9811096191406,299.3397216796875,0.5094324350357056,0.050000000745058,0.0486410893499851,290.7497253417969,297.1499938964844,293.1499938964844,0.0063361139036715,-331.2441101074219,300.2460327148437,0.5094324350357056,0.050000000745058,0.0359261408448219,290.54217529296875,297.1499938964844,293.1499938964844,0.0071150013245642,-489.9362487792969,300.9398803710937,0.5094324350357056,0.050000000745058,0.0486410893499851,291.5216064453125,297.1499938964844,293.1499938964844,0.0043304716236889,-1527.7120361328125,298.1372985839844,0.5094324350357056,0.050000000745058,0.2307323813438415,292.73687744140625,291.1499938964844,258.72149658203125,258.0743713378906,279.1787414550781,291.5170593261719,292.7127685546875,1.0,0.1688325107097625,0.6298329830169678,0.6298329830169678,0.999660074710846,1.0,-0.4921733736991882,0.1853132992982864,0.3068600594997406,0.0568984225392341,0.0,0.0,0.308804452419281,33.86146545410156,25.0,-69.13066864013672,-6113.68212890625,35.130706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.236572265625,305.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,23029.037109375,20160.0,0.0,0.0,0.1866591125726699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092662990093231,0.3092721104621887,-5.837360276927939e-06,0.0,0.0002367964334553,0.0,0.0,17.438533782958984,0.0,0.0,0.0,0.3362318277359009,4.0,0.0,1.0
454920,290.826904296875,297.1499938964844,293.1499938964844,0.0065559563226997,-437.4103698730469,300.45751953125,0.5094324350357056,0.050000000745058,0.0461907535791397,291.1812438964844,297.1499938964844,293.1499938964844,0.0054171187803149,-393.9811096191406,299.3397216796875,0.5094324350357056,0.050000000745058,0.0486410893499851,290.7497253417969,297.1499938964844,293.1499938964844,0.0063361139036715,-331.2441101074219,300.2460327148437,0.5094324350357056,0.050000000745058,0.0359261408448219,290.54217529296875,297.1499938964844,293.1499938964844,0.0071150013245642,-489.9362487792969,300.9398803710937,0.5094324350357056,0.050000000745058,0.0486410893499851,291.5216064453125,297.1499938964844,293.1499938964844,0.0043304716236889,-1527.7120361328125,298.1372985839844,0.5094324350357056,0.050000000745058,0.2307323813438415,292.73687744140625,291.1499938964844,258.72149658203125,258.0743713378906,279.1787414550781,291.5170593261719,292.7127685546875,1.0,0.1688325107097625,0.6298329830169678,0.6298329830169678,0.999660074710846,1.0,-0.4921733736991882,0.1853132992982864,0.3068600594997406,0.0568984225392341,0.0,0.0,0.308804452419281,33.86146545410156,25.0,-69.13066864013672,-6113.68212890625,35.130706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.236572265625,305.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,23029.037109375,20160.0,0.0,0.0,0.1866591125726699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092662990093231,0.3092721104621887,-5.837360276927939e-06,0.0,0.0002367964334553,0.0,0.0,17.438533782958984,0.0,0.0,0.0,0.3362318277359009,4.0,0.0,1.0
454980,290.8569641113281,297.1499938964844,293.1499938964844,0.0075013511814177,-491.1814270019531,301.0376892089844,0.5149412751197815,0.050000000745058,0.046124167740345,291.2012023925781,297.1499938964844,293.1499938964844,0.0061088940128684,-442.6949768066406,299.7934265136719,0.5149412751197815,0.050000000745058,0.0485709719359874,290.77764892578125,297.1499938964844,293.1499938964844,0.0072849323041737,-374.1338806152344,300.8521423339844,0.5149412751197815,0.050000000745058,0.0358743518590927,290.5677795410156,297.1499938964844,293.1499938964844,0.008300264365971,-554.0491333007812,301.6407470703125,0.5149412751197815,0.050000000745058,0.0485709719359874,291.5475158691406,297.1499938964844,293.1499938964844,0.0048127504996955,-1711.181396484375,298.4288635253906,0.5149412751197815,0.050000000745058,0.2303997725248336,292.3820495605469,291.1499938964844,258.72381591796875,258.0711364746094,279.1773681640625,291.5438537597656,292.2205505371094,1.0,0.1653911620378494,0.6325024962425232,0.6325024962425232,0.9993202090263368,1.0,-0.4914638698101043,0.1853219270706176,0.3061419427394867,0.0580511763691902,0.0,0.0,0.1618225276470184,32.09070587158203,25.0,-792.2446899414062,-4942.5869140625,33.580204010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61676025390625,304.0556640625,278.1499938964844,0.0,18000.0,313.1499938964844,20948.69921875,20160.0,0.0,0.0,0.181833267211914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506969034671783,0.1507018655538559,-4.962829279975267e-06,0.0,0.0002306743408553,0.0,0.0,6.904238224029541,0.0,0.0,0.0,0.2962163090705871,4.0,0.0,1.0
455040,290.8569641113281,297.1499938964844,293.1499938964844,0.0075013511814177,-491.1814270019531,301.0376892089844,0.5149412751197815,0.050000000745058,0.046124167740345,291.2012023925781,297.1499938964844,293.1499938964844,0.0061088940128684,-442.6949768066406,299.7934265136719,0.5149412751197815,0.050000000745058,0.0485709719359874,290.77764892578125,297.1499938964844,293.1499938964844,0.0072849323041737,-374.1338806152344,300.8521423339844,0.5149412751197815,0.050000000745058,0.0358743518590927,290.5677795410156,297.1499938964844,293.1499938964844,0.008300264365971,-554.0491333007812,301.6407470703125,0.5149412751197815,0.050000000745058,0.0485709719359874,291.5475158691406,297.1499938964844,293.1499938964844,0.0048127504996955,-1711.181396484375,298.4288635253906,0.5149412751197815,0.050000000745058,0.2303997725248336,292.3820495605469,291.1499938964844,258.72381591796875,258.0711364746094,279.1773681640625,291.5438537597656,292.2205505371094,1.0,0.1653911620378494,0.6325024962425232,0.6325024962425232,0.9993202090263368,1.0,-0.4914638698101043,0.1853219270706176,0.3061419427394867,0.0580511763691902,0.0,0.0,0.1618225276470184,32.09070587158203,25.0,-792.2446899414062,-4942.5869140625,33.580204010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61676025390625,304.0556640625,278.1499938964844,0.0,18000.0,313.1499938964844,20948.69921875,20160.0,0.0,0.0,0.181833267211914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506969034671783,0.1507018655538559,-4.962829279975267e-06,0.0,0.0002306743408553,0.0,0.0,6.904238224029541,0.0,0.0,0.0,0.2962163090705871,4.0,0.0,1.0
455100,290.869873046875,297.1499938964844,293.1499938964844,0.008118656463921,-525.6964721679688,301.30035400390625,0.517409086227417,0.050000000745058,0.046096384525299,291.20953369140625,297.1499938964844,293.1499938964844,0.0065456512384116,-474.0481872558594,299.97296142578125,0.517409086227417,0.050000000745058,0.0485417135059833,290.7896423339844,297.1499938964844,293.1499938964844,0.007900072261691,-401.4508361816406,301.12554931640625,0.517409086227417,0.050000000745058,0.0358527451753616,290.5755920410156,297.1499938964844,293.1499938964844,0.0091016292572021,-595.2041625976562,301.9824523925781,0.517409086227417,0.050000000745058,0.0485417135059833,291.5582275390625,297.1499938964844,293.1499938964844,0.0051105818711221,-1830.5377197265625,298.5054016113281,0.517409086227417,0.050000000745058,0.2302609831094741,292.0359191894531,291.1499938964844,258.7251281738281,258.06964111328125,279.17657470703125,291.5550231933594,291.8507080078125,1.0,0.1639335304498672,0.6337742805480957,0.6337742805480957,0.9991502165794371,1.0,-0.4911678433418274,0.1853291541337967,0.3058386743068695,0.0586218871176242,0.0,0.0,0.1370595693588256,31.352703094482425,25.0,-979.1353759765624,-4723.94140625,32.93524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38824462890625,303.7203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20531.017578125,19080.0,0.0,0.0,0.176419585943222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126983568072319,0.1269883960485458,-4.826469194085803e-06,0.0,0.0002238065208075,0.0,0.0,5.631770133972168,0.0,0.0,0.0,0.2753898501396179,4.0,0.0,1.0
455160,290.881591796875,297.1499938964844,293.1499938964844,0.0088010169565677,-561.2528076171875,301.5770874023437,0.5196959376335144,0.050000000745058,0.0460716634988784,291.2170104980469,297.1499938964844,293.1499938964844,0.0070149726234376,-506.4148559570313,300.1625061035156,0.5196959376335144,0.050000000745058,0.0485156811773777,290.800537109375,297.1499938964844,293.1499938964844,0.0085800234228372,-429.6090087890625,301.4134521484375,0.5196959376335144,0.050000000745058,0.0358335152268409,290.58111572265625,297.1499938964844,293.1499938964844,0.0100181931629776,-637.8364868164062,302.3461608886719,0.5196959376335144,0.050000000745058,0.0485156811773777,291.5675964355469,297.1499938964844,293.1499938964844,0.0054235300049185,-1954.2430419921875,298.5871276855469,0.5196959376335144,0.050000000745058,0.2301374971866607,291.6723937988281,291.1499938964844,258.7265625,258.0682373046875,279.17578125,291.5647888183594,291.4991760253906,1.0,0.1626256853342056,0.6350011229515076,0.6350011229515076,0.9989054203033448,1.0,-0.4909044504165649,0.1853372752666473,0.3055671751499176,0.0591871365904808,0.0,0.0,0.1386836767196655,30.69662857055664,25.0,-1003.6646728515624,-4708.73291015625,32.362483978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,303.74774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,19350.26953125,19080.0,0.0,0.0,0.1692621260881424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179437041282653,0.1179482415318489,-4.5443644012266304e-06,0.0,0.0002147265477105,0.0,0.0,4.920370101928711,0.0,0.0,0.0,0.2814589738845825,4.0,0.0,1.0
455220,290.9027709960937,297.1499938964844,293.1499938964844,0.0102776959538459,-626.4434814453125,302.20947265625,0.5237603783607483,0.050000000745058,0.046029970049858,291.23028564453125,297.1499938964844,293.1499938964844,0.0079848216846585,-565.9720458984375,300.6336975097656,0.5237603783607483,0.050000000745058,0.04847177490592,290.8200378417969,297.1499938964844,293.1499938964844,0.0100589720532298,-481.5245361328125,302.0726318359375,0.5237603783607483,0.050000000745058,0.0358010865747928,290.5876159667969,297.1499938964844,293.1499938964844,0.0121334381401538,-717.1351318359375,303.1606140136719,0.5237603783607483,0.050000000745058,0.04847177490592,291.58367919921875,297.1499938964844,293.1499938964844,0.0060440436936914,-2182.2822265625,298.85595703125,0.5237603783607483,0.050000000745058,0.2299292236566543,291.1073913574219,291.1499938964844,258.7296447753906,258.0655212402344,279.17431640625,291.5813293457031,291.0115966796875,1.0,0.1603962928056717,0.6373555064201355,0.6373555064201355,0.9984158277511596,1.0,-0.4904601871967315,0.1853574812412262,0.3051027059555053,0.0602991618216037,0.0,0.0,0.1854425072669983,29.59159278869629,25.0,-686.390380859375,-5142.076171875,31.399057388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6612548828125,305.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,19040.2421875,19080.0,0.0,0.0,0.1512476354837417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336958557367324,0.133700355887413,-4.500834165810375e-06,0.0,0.0001918732887133,0.0,0.0,5.542848110198975,0.0,0.0,0.0,0.2823716402053833,4.0,0.0,1.0
455280,290.9027709960937,297.1499938964844,293.1499938964844,0.0102776959538459,-626.4434814453125,302.20947265625,0.5237603783607483,0.050000000745058,0.046029970049858,291.23028564453125,297.1499938964844,293.1499938964844,0.0079848216846585,-565.9720458984375,300.6336975097656,0.5237603783607483,0.050000000745058,0.04847177490592,290.8200378417969,297.1499938964844,293.1499938964844,0.0100589720532298,-481.5245361328125,302.0726318359375,0.5237603783607483,0.050000000745058,0.0358010865747928,290.5876159667969,297.1499938964844,293.1499938964844,0.0121334381401538,-717.1351318359375,303.1606140136719,0.5237603783607483,0.050000000745058,0.04847177490592,291.58367919921875,297.1499938964844,293.1499938964844,0.0060440436936914,-2182.2822265625,298.85595703125,0.5237603783607483,0.050000000745058,0.2299292236566543,291.1073913574219,291.1499938964844,258.7296447753906,258.0655212402344,279.17431640625,291.5813293457031,291.0115966796875,1.0,0.1603962928056717,0.6373555064201355,0.6373555064201355,0.9984158277511596,1.0,-0.4904601871967315,0.1853574812412262,0.3051027059555053,0.0602991618216037,0.0,0.0,0.1854425072669983,29.59159278869629,25.0,-686.390380859375,-5142.076171875,31.399057388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6612548828125,305.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,19040.2421875,19080.0,0.0,0.0,0.1512476354837417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336958557367324,0.133700355887413,-4.500834165810375e-06,0.0,0.0001918732887133,0.0,0.0,5.542848110198975,0.0,0.0,0.0,0.2823716402053833,4.0,0.0,1.0
455340,290.9225158691406,297.1499938964844,293.1499938964844,0.011810390278697,-677.052978515625,302.9262390136719,0.5272067189216614,0.050000000745058,0.0459966622292995,291.24267578125,297.1499938964844,293.1499938964844,0.0089302696287631,-612.4494018554688,301.22613525390625,0.5272067189216614,0.050000000745058,0.0484366975724697,290.8380126953125,297.1499938964844,293.1499938964844,0.0116127645596861,-522.3422241210938,302.8221435546875,0.5272067189216614,0.050000000745058,0.0357751809060573,290.5907287597656,297.1499938964844,293.1499938964844,0.0145613132044672,-780.582763671875,304.0534973144531,0.5272067189216614,0.050000000745058,0.0484366975724697,291.59820556640625,297.1499938964844,293.1499938964844,0.0066131446510553,-2359.784912109375,299.28521728515625,0.5272067189216614,0.050000000745058,0.229762852191925,290.87713623046875,291.1499938964844,258.7329406738281,258.0629272460937,279.1733093261719,291.59600830078125,290.8648986816406,1.0,0.1585942506790161,0.6396329998970032,0.6396329998970032,0.9979261755943298,1.0,-0.4901053011417389,0.1853907853364944,0.3047145009040832,0.0613870695233345,0.0,0.0,0.2409284114837646,28.71068382263184,25.0,-205.996826171875,-5763.39404296875,30.63216018676757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6597900390625,307.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18954.1171875,18000.0,0.0,0.0,0.1330181062221527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166396751999855,0.1664012819528579,-4.541579983197153e-06,0.0,0.0001687472540652,0.0,0.0,7.01764440536499,0.0,0.0,0.0,0.272441953420639,4.0,0.0,1.0
455400,290.9225158691406,297.1499938964844,293.1499938964844,0.011810390278697,-677.052978515625,302.9262390136719,0.5272067189216614,0.050000000745058,0.0459966622292995,291.24267578125,297.1499938964844,293.1499938964844,0.0089302696287631,-612.4494018554688,301.22613525390625,0.5272067189216614,0.050000000745058,0.0484366975724697,290.8380126953125,297.1499938964844,293.1499938964844,0.0116127645596861,-522.3422241210938,302.8221435546875,0.5272067189216614,0.050000000745058,0.0357751809060573,290.5907287597656,297.1499938964844,293.1499938964844,0.0145613132044672,-780.582763671875,304.0534973144531,0.5272067189216614,0.050000000745058,0.0484366975724697,291.59820556640625,297.1499938964844,293.1499938964844,0.0066131446510553,-2359.784912109375,299.28521728515625,0.5272067189216614,0.050000000745058,0.229762852191925,290.87713623046875,291.1499938964844,258.7329406738281,258.0629272460937,279.1733093261719,291.59600830078125,290.8648986816406,1.0,0.1585942506790161,0.6396329998970032,0.6396329998970032,0.9979261755943298,1.0,-0.4901053011417389,0.1853907853364944,0.3047145009040832,0.0613870695233345,0.0,0.0,0.2409284114837646,28.71068382263184,25.0,-205.996826171875,-5763.39404296875,30.63216018676757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6597900390625,307.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18954.1171875,18000.0,0.0,0.0,0.1330181062221527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166396751999855,0.1664012819528579,-4.541579983197153e-06,0.0,0.0001687472540652,0.0,0.0,7.01764440536499,0.0,0.0,0.0,0.272441953420639,4.0,0.0,1.0
455460,290.942138671875,297.1499938964844,293.1499938964844,0.0133776180446147,-714.8265991210938,303.6670837402344,0.538489043712616,0.050000000745058,0.0458985418081283,291.2554016113281,297.1499938964844,293.1499938964844,0.0098350336775183,-647.2301635742188,301.875244140625,0.538489043712616,0.050000000745058,0.0483333729207515,290.85595703125,297.1499938964844,293.1499938964844,0.0132239488884806,-553.24853515625,303.5981750488281,0.538489043712616,0.050000000745058,0.035698864609003,290.62841796875,297.1499938964844,293.1499938964844,0.0428553372621536,-1360.752685546875,304.0768127441406,0.6653734445571899,0.1030610203742981,0.0862912014126777,291.6136779785156,297.1499938964844,293.1499938964844,0.0071170604787766,-2490.0361328125,299.8037109375,0.538489043712616,0.050000000745058,0.229272723197937,290.89801025390625,291.1499938964844,258.7364196777344,258.06036376953125,279.1568298339844,291.6112670898437,290.9062805175781,1.0,0.1578126102685928,0.6396442651748657,0.6396442651748657,0.9974373579025269,1.0,-0.5346015095710754,0.2026952803134918,0.3319061994552612,0.0677894353866577,0.0,0.0,0.274323046207428,26.434011459350582,28.0,19.32650375366211,-6373.611328125,32.72769927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0851745605469,307.9798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.603515625,18000.0,0.0,0.0,0.1176996305584907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881154924631118,0.1881198585033416,-4.356483714218484e-06,0.0,0.0001493141753599,0.0,0.0,7.670333385467529,0.0,0.0,0.0,0.2844313383102417,4.0,0.0,1.0
455520,290.942138671875,297.1499938964844,293.1499938964844,0.0133776180446147,-714.8265991210938,303.6670837402344,0.538489043712616,0.050000000745058,0.0458985418081283,291.2554016113281,297.1499938964844,293.1499938964844,0.0098350336775183,-647.2301635742188,301.875244140625,0.538489043712616,0.050000000745058,0.0483333729207515,290.85595703125,297.1499938964844,293.1499938964844,0.0132239488884806,-553.24853515625,303.5981750488281,0.538489043712616,0.050000000745058,0.035698864609003,290.62841796875,297.1499938964844,293.1499938964844,0.0428553372621536,-1360.752685546875,304.0768127441406,0.6653734445571899,0.1030610203742981,0.0862912014126777,291.6136779785156,297.1499938964844,293.1499938964844,0.0071170604787766,-2490.0361328125,299.8037109375,0.538489043712616,0.050000000745058,0.229272723197937,290.89801025390625,291.1499938964844,258.7364196777344,258.06036376953125,279.1568298339844,291.6112670898437,290.9062805175781,1.0,0.1578126102685928,0.6396442651748657,0.6396442651748657,0.9974373579025269,1.0,-0.5346015095710754,0.2026952803134918,0.3319061994552612,0.0677894353866577,0.0,0.0,0.274323046207428,26.434011459350582,28.0,19.32650375366211,-6373.611328125,32.72769927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0851745605469,307.9798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.603515625,18000.0,0.0,0.0,0.1176996305584907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881154924631118,0.1881198585033416,-4.356483714218484e-06,0.0,0.0001493141753599,0.0,0.0,7.670333385467529,0.0,0.0,0.0,0.2844313383102417,4.0,0.0,1.0
455580,290.9649658203125,297.1499938964844,293.1499938964844,0.0175575893372297,-826.1873779296875,304.1283264160156,0.5821518898010254,0.0683267191052436,0.0524158030748367,291.2691650390625,297.1499938964844,293.1499938964844,0.010875797830522,-683.1821899414062,302.5098571777344,0.5509449243545532,0.050000000745058,0.0482355020940303,290.8764343261719,297.1499938964844,293.1499938964844,0.0170661751180887,-629.0602416992188,304.1271667480469,0.573926568031311,0.0661259442567825,0.0393439792096614,290.7437744140625,297.1499938964844,293.1499938964844,0.0795827209949493,-2029.326171875,304.0415954589844,0.7731010317802429,0.1436409205198288,0.1277108490467071,291.6357116699219,297.1499938964844,293.1499938964844,0.007638128940016,-2618.907470703125,300.2882080078125,0.5509449243545532,0.050000000745058,0.2288084477186203,290.8965759277344,291.1499938964844,258.7399597167969,258.0577392578125,279.1414794921875,291.63250732421875,290.89215087890625,1.0,0.1595152765512466,0.6381475329399109,0.6381475329399109,0.996948540210724,1.0,-0.5958175659179688,0.2264865189790725,0.3693310618400574,0.0761329010128974,0.0,0.0,0.307475596666336,24.43660545349121,48.0,13.721956253051758,-7019.25341796875,36.79239654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0189514160156,308.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17886.595703125,18000.0,0.0,0.0,0.1066094115376472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118647098541259,0.2118691056966781,-4.3975010157737415e-06,0.0,0.0001352450926788,0.0,0.0,8.790560722351074,0.0,0.0,0.0,0.2888033092021942,4.0,0.0,1.0
455640,290.9649658203125,297.1499938964844,293.1499938964844,0.0175575893372297,-826.1873779296875,304.1283264160156,0.5821518898010254,0.0683267191052436,0.0524158030748367,291.2691650390625,297.1499938964844,293.1499938964844,0.010875797830522,-683.1821899414062,302.5098571777344,0.5509449243545532,0.050000000745058,0.0482355020940303,290.8764343261719,297.1499938964844,293.1499938964844,0.0170661751180887,-629.0602416992188,304.1271667480469,0.573926568031311,0.0661259442567825,0.0393439792096614,290.7437744140625,297.1499938964844,293.1499938964844,0.0795827209949493,-2029.326171875,304.0415954589844,0.7731010317802429,0.1436409205198288,0.1277108490467071,291.6357116699219,297.1499938964844,293.1499938964844,0.007638128940016,-2618.907470703125,300.2882080078125,0.5509449243545532,0.050000000745058,0.2288084477186203,290.8965759277344,291.1499938964844,258.7399597167969,258.0577392578125,279.1414794921875,291.63250732421875,290.89215087890625,1.0,0.1595152765512466,0.6381475329399109,0.6381475329399109,0.996948540210724,1.0,-0.5958175659179688,0.2264865189790725,0.3693310618400574,0.0761329010128974,0.0,0.0,0.307475596666336,24.43660545349121,48.0,13.721956253051758,-7019.25341796875,36.79239654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0189514160156,308.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17886.595703125,18000.0,0.0,0.0,0.1066094115376472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118647098541259,0.2118691056966781,-4.3975010157737415e-06,0.0,0.0001352450926788,0.0,0.0,8.790560722351074,0.0,0.0,0.0,0.2888033092021942,4.0,0.0,1.0
455700,291.0000305175781,297.1499938964844,293.1499938964844,0.0345240272581577,-1146.21630859375,304.1014404296875,0.6556841135025024,0.0891468152403831,0.0716693848371505,291.27703857421875,297.1499938964844,293.1499938964844,0.011465061455965,-702.0966796875,302.8196716308594,0.5585258603096008,0.050000000745058,0.0481822714209556,290.9043273925781,297.1499938964844,293.1499938964844,0.0339663960039615,-882.9127197265625,304.100341796875,0.6530176997184753,0.0894735902547836,0.0550722181797027,290.812744140625,297.1499938964844,293.1499938964844,0.0933064147830009,-2300.954833984375,304.0364074707031,0.8155264258384705,0.1605736762285232,0.1445272117853164,291.6504211425781,297.1499938964844,293.1499938964844,0.0079048033803701,-2683.825927734375,300.51055908203125,0.5585258603096008,0.050000000745058,0.2285559475421905,290.872802734375,291.1499938964844,258.74169921875,258.0563659667969,279.1237487792969,291.64678955078125,290.8525695800781,1.0,0.1643828600645065,0.63548344373703,0.63548344373703,0.9967041611671448,1.0,-0.6576099991798401,0.2505048215389251,0.4071051776409149,0.0840745866298675,0.0,0.0,0.3281282186508178,23.590967178344727,48.0,-72.90505981445312,-7522.76416015625,42.55358505249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8192443847656,307.9057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17856.13671875,18000.0,0.0,0.0,0.1030484437942504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227442517876625,0.2274469435214996,-4.428184183780104e-06,0.0,0.0001307276252191,0.0,0.0,9.556696891784668,0.0,0.0,0.0,0.2918822169303894,4.0,0.0,1.0
455760,291.05303955078125,297.1499938964844,293.1499938964844,0.0511259697377681,-1421.7471923828125,304.0802307128906,0.7061235904693604,0.105982132256031,0.0884094834327697,291.2857666015625,297.1499938964844,293.1499938964844,0.0121762230992317,-724.8917846679688,303.1219482421875,0.5587009191513062,0.050000000745058,0.0481808632612228,290.9491577148437,297.1499938964844,293.1499938964844,0.0525355450809001,-1124.49951171875,304.0757141113281,0.7103593349456787,0.1091273725032806,0.0699523463845253,290.8773193359375,297.1499938964844,293.1499938964844,0.107096679508686,-2573.032958984375,304.0319519042969,0.843024730682373,0.1774971932172775,0.1605555713176727,291.66851806640625,297.1499938964844,293.1499938964844,0.0082060350105166,-2760.78857421875,300.706298828125,0.5587009191513062,0.050000000745058,0.2285492718219757,290.7899169921875,291.1499938964844,258.74346923828125,258.05499267578125,279.1134948730469,291.6644592285156,290.7525634765625,1.0,0.1714183092117309,0.6328603625297546,0.6328603625297546,0.996845245361328,1.0,-0.7147852778434753,0.2727347016334533,0.4420505464076996,0.091597706079483,0.0,0.0,0.3600911796092987,24.044233322143555,36.0,-173.81715393066406,-8060.12646484375,49.98778533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5005187988281,307.7663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17778.916015625,18000.0,0.0,0.0,0.101197712123394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503943741321563,0.2503988444805145,-4.470452950045001e-06,0.0,0.0001283797755604,0.0,0.0,10.716774940490724,0.0,0.0,0.0,0.2966275513172149,4.0,0.0,1.0
455820,291.17340087890625,297.1499938964844,293.1499938964844,0.0767061710357666,-1875.4854736328125,304.0615234375,0.7889751195907593,0.1347270756959915,0.1154286861419677,291.30645751953125,297.1499938964844,293.1499938964844,0.0137118278071284,-767.3529663085938,303.72332763671875,0.5754343867301941,0.050000000745058,0.0480766780674457,291.0556945800781,297.1499938964844,293.1499938964844,0.0822422206401825,-1539.4144287109375,304.0517272949219,0.803888201713562,0.1433103680610656,0.0948154181241989,290.99871826171875,297.1499938964844,293.1499938964844,0.1354048401117324,-3109.81982421875,304.0242919921875,0.9188714027404784,0.2104552537202835,0.1919231116771698,291.7130126953125,297.1499938964844,293.1499938964844,0.0087839420884847,-2898.732177734375,301.0713806152344,0.5754343867301941,0.050000000745058,0.2280550599098205,290.62286376953125,291.1499938964844,258.746826171875,258.052001953125,279.1088562011719,291.7085266113281,290.6152038574219,1.0,0.1779693812131881,0.6283961534500122,0.6283961534500122,0.9971274137496948,1.0,-0.813979983329773,0.3113813102245331,0.5025987029075623,0.1054969951510429,0.0,0.0,0.4434549510478973,22.319385528564453,25.0,-121.9288101196289,-9346.9208984375,61.54191589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5249938964844,307.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17464.994140625,18000.0,0.0,0.0,0.1033591404557228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347404301166534,0.3347451090812683,-4.669632744480623e-06,0.0,0.000131121778395,0.0,0.0,15.531227111816406,0.0,0.0,0.0,0.3165121376514435,4.0,0.0,1.0
455880,291.17340087890625,297.1499938964844,293.1499938964844,0.0767061710357666,-1875.4854736328125,304.0615234375,0.7889751195907593,0.1347270756959915,0.1154286861419677,291.30645751953125,297.1499938964844,293.1499938964844,0.0137118278071284,-767.3529663085938,303.72332763671875,0.5754343867301941,0.050000000745058,0.0480766780674457,291.0556945800781,297.1499938964844,293.1499938964844,0.0822422206401825,-1539.4144287109375,304.0517272949219,0.803888201713562,0.1433103680610656,0.0948154181241989,290.99871826171875,297.1499938964844,293.1499938964844,0.1354048401117324,-3109.81982421875,304.0242919921875,0.9188714027404784,0.2104552537202835,0.1919231116771698,291.7130126953125,297.1499938964844,293.1499938964844,0.0087839420884847,-2898.732177734375,301.0713806152344,0.5754343867301941,0.050000000745058,0.2280550599098205,290.62286376953125,291.1499938964844,258.746826171875,258.052001953125,279.1088562011719,291.7085266113281,290.6152038574219,1.0,0.1779693812131881,0.6283961534500122,0.6283961534500122,0.9971274137496948,1.0,-0.813979983329773,0.3113813102245331,0.5025987029075623,0.1054969951510429,0.0,0.0,0.4434549510478973,22.319385528564453,25.0,-121.9288101196289,-9346.9208984375,61.54191589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5249938964844,307.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17464.994140625,18000.0,0.0,0.0,0.1033591404557228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347404301166534,0.3347451090812683,-4.669632744480623e-06,0.0,0.000131121778395,0.0,0.0,15.531227111816406,0.0,0.0,0.0,0.3165121376514435,4.0,0.0,1.0
455940,291.29400634765625,297.1499938964844,293.1499938964844,0.0970570370554924,-2256.1796875,304.0572814941406,0.8733994364738464,0.1603465378284454,0.1388913691043853,291.3316955566406,297.1499938964844,293.1499938964844,0.0166736394166946,-845.5531616210938,304.1381530761719,0.6198386549949646,0.0623461827635765,0.0517569668591022,291.16534423828125,297.1499938964844,293.1499938964844,0.1066293641924858,-1894.206787109375,304.0440368652344,0.8967984914779663,0.174138143658638,0.1167247146368026,291.11016845703125,297.1499938964844,293.1499938964844,0.1490006148815155,-3349.140869140625,304.0467834472656,0.9853181838989258,0.2423068583011627,0.2060911357402801,291.7640380859375,297.1499938964844,293.1499938964844,0.0092583103105425,-2991.23193359375,301.4428405761719,0.6036173701286316,0.050000000745058,0.2273633629083633,290.6174011230469,291.1499938964844,258.75,258.0487060546875,279.1176147460937,291.7596130371094,290.61944580078125,1.0,0.180771455168724,0.6253871917724609,0.6253871917724609,0.9974096417427064,1.0,-0.8894386291503906,0.340849220752716,0.5485894680023193,0.1172359809279441,0.0,0.0,0.5155367851257324,19.389907836914062,45.0,-10.956143379211426,-10360.4013671875,69.27033233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,307.533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17250.076171875,18000.0,0.0,0.0,0.1133211329579353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373743534088135,0.4373794496059418,-5.073296051705256e-06,0.0,0.0001437595929019,0.0,0.0,23.152645111083984,0.0,0.0,0.0,0.3467215001583099,4.0,0.0,1.0
456000,291.29400634765625,297.1499938964844,293.1499938964844,0.0970570370554924,-2256.1796875,304.0572814941406,0.8733994364738464,0.1603465378284454,0.1388913691043853,291.3316955566406,297.1499938964844,293.1499938964844,0.0166736394166946,-845.5531616210938,304.1381530761719,0.6198386549949646,0.0623461827635765,0.0517569668591022,291.16534423828125,297.1499938964844,293.1499938964844,0.1066293641924858,-1894.206787109375,304.0440368652344,0.8967984914779663,0.174138143658638,0.1167247146368026,291.11016845703125,297.1499938964844,293.1499938964844,0.1490006148815155,-3349.140869140625,304.0467834472656,0.9853181838989258,0.2423068583011627,0.2060911357402801,291.7640380859375,297.1499938964844,293.1499938964844,0.0092583103105425,-2991.23193359375,301.4428405761719,0.6036173701286316,0.050000000745058,0.2273633629083633,290.6174011230469,291.1499938964844,258.75,258.0487060546875,279.1176147460937,291.7596130371094,290.61944580078125,1.0,0.180771455168724,0.6253871917724609,0.6253871917724609,0.9974096417427064,1.0,-0.8894386291503906,0.340849220752716,0.5485894680023193,0.1172359809279441,0.0,0.0,0.5155367851257324,19.389907836914062,45.0,-10.956143379211426,-10360.4013671875,69.27033233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,307.533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17250.076171875,18000.0,0.0,0.0,0.1133211329579353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373743534088135,0.4373794496059418,-5.073296051705256e-06,0.0,0.0001437595929019,0.0,0.0,23.152645111083984,0.0,0.0,0.0,0.3467215001583099,4.0,0.0,1.0
456060,291.4105834960937,297.1499938964844,293.1499938964844,0.1158181950449943,-2600.175537109375,304.05694580078125,0.922566294670105,0.1837323904037475,0.1603582799434662,291.39556884765625,297.1499938964844,293.1499938964844,0.0441953539848327,-1371.099853515625,304.0959777832031,0.7310857772827148,0.0955776572227478,0.0838228389620781,291.2725830078125,297.1499938964844,293.1499938964844,0.1298724114894867,-2218.994873046875,304.0406494140625,0.9560920596122742,0.2026780545711517,0.137017622590065,291.1636962890625,297.1499938964844,293.1499938964844,0.1460941731929779,-3292.182861328125,304.0838623046875,0.983745574951172,0.2830778956413269,0.2026277333498001,291.8166809082031,297.1499938964844,293.1499938964844,0.0097522921860218,-3079.79345703125,301.7964782714844,0.6060512065887451,0.050000000745058,0.2273081988096237,290.6437072753906,291.1499938964844,258.7528686523437,258.04498291015625,279.1181945800781,291.8125915527344,290.6401672363281,1.0,0.1930993199348449,0.622362494468689,0.622362494468689,0.99823659658432,1.0,-0.973400890827179,0.3740529119968414,0.5993479490280151,0.1309203207492828,0.0,0.0,0.5807979702949524,20.00540351867676,63.0,-3.377351760864258,-11238.18359375,85.50428009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8802795410156,306.9525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17080.85546875,18000.0,0.0,0.0,0.1292121261358261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472041368484497,0.5472097992897034,-5.681284164893441e-06,0.0,0.0001639189576962,0.0,0.0,34.131805419921875,0.0,0.0,0.0,0.3837624192237854,4.0,0.0,1.0
456120,291.4105834960937,297.1499938964844,293.1499938964844,0.1158181950449943,-2600.175537109375,304.05694580078125,0.922566294670105,0.1837323904037475,0.1603582799434662,291.39556884765625,297.1499938964844,293.1499938964844,0.0441953539848327,-1371.099853515625,304.0959777832031,0.7310857772827148,0.0955776572227478,0.0838228389620781,291.2725830078125,297.1499938964844,293.1499938964844,0.1298724114894867,-2218.994873046875,304.0406494140625,0.9560920596122742,0.2026780545711517,0.137017622590065,291.1636962890625,297.1499938964844,293.1499938964844,0.1460941731929779,-3292.182861328125,304.0838623046875,0.983745574951172,0.2830778956413269,0.2026277333498001,291.8166809082031,297.1499938964844,293.1499938964844,0.0097522921860218,-3079.79345703125,301.7964782714844,0.6060512065887451,0.050000000745058,0.2273081988096237,290.6437072753906,291.1499938964844,258.7528686523437,258.04498291015625,279.1181945800781,291.8125915527344,290.6401672363281,1.0,0.1930993199348449,0.622362494468689,0.622362494468689,0.99823659658432,1.0,-0.973400890827179,0.3740529119968414,0.5993479490280151,0.1309203207492828,0.0,0.0,0.5807979702949524,20.00540351867676,63.0,-3.377351760864258,-11238.18359375,85.50428009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8802795410156,306.9525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17080.85546875,18000.0,0.0,0.0,0.1292121261358261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472041368484497,0.5472097992897034,-5.681284164893441e-06,0.0,0.0001639189576962,0.0,0.0,34.131805419921875,0.0,0.0,0.0,0.3837624192237854,4.0,0.0,1.0
456180,291.5219421386719,297.1499938964844,293.1499938964844,0.1348524987697601,-2938.770263671875,304.0562438964844,0.935973346233368,0.2052136659622192,0.1801297515630722,291.4908142089844,297.1499938964844,293.1499938964844,0.0667419955134391,-1783.9385986328125,304.0767517089844,0.776124894618988,0.1207499131560325,0.1091860234737396,291.3759155273437,297.1499938964844,293.1499938964844,0.1537433713674545,-2541.015380859375,304.0373229980469,0.9725394248962402,0.2292895466089248,0.1559692025184631,291.224609375,297.1499938964844,293.1499938964844,0.1691087931394577,-3705.274169921875,304.0664978027344,0.9929347634315492,0.3211164474487304,0.2269581854343414,291.8702392578125,297.1499938964844,293.1499938964844,0.0103511540219187,-3193.339599609375,302.1109619140625,0.5887153744697571,0.050000000745058,0.2277055233716964,290.5645446777344,291.1499938964844,258.7553405761719,258.0408020019531,279.11395263671875,291.866455078125,290.5524597167969,1.0,0.2125229388475418,0.6185498237609863,0.6185498237609863,0.9990636110305786,1.0,-1.0799905061721802,0.4162562191486358,0.6637343168258667,0.149949848651886,0.0,0.0,0.6632423400878906,23.40839385986328,81.0,-98.09693908691406,-12261.3232421875,114.53568267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5602722167969,306.29425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,16592.69921875,18000.0,0.0,0.0,0.1501478403806686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894236207008362,0.6894302368164062,-6.638716058660066e-06,0.0,0.000190478094737,0.0,0.0,53.39072036743164,0.0,0.0,0.0,0.4377042055130005,4.0,0.0,1.0
456240,291.5219421386719,297.1499938964844,293.1499938964844,0.1348524987697601,-2938.770263671875,304.0562438964844,0.935973346233368,0.2052136659622192,0.1801297515630722,291.4908142089844,297.1499938964844,293.1499938964844,0.0667419955134391,-1783.9385986328125,304.0767517089844,0.776124894618988,0.1207499131560325,0.1091860234737396,291.3759155273437,297.1499938964844,293.1499938964844,0.1537433713674545,-2541.015380859375,304.0373229980469,0.9725394248962402,0.2292895466089248,0.1559692025184631,291.224609375,297.1499938964844,293.1499938964844,0.1691087931394577,-3705.274169921875,304.0664978027344,0.9929347634315492,0.3211164474487304,0.2269581854343414,291.8702392578125,297.1499938964844,293.1499938964844,0.0103511540219187,-3193.339599609375,302.1109619140625,0.5887153744697571,0.050000000745058,0.2277055233716964,290.5645446777344,291.1499938964844,258.7553405761719,258.0408020019531,279.11395263671875,291.866455078125,290.5524597167969,1.0,0.2125229388475418,0.6185498237609863,0.6185498237609863,0.9990636110305786,1.0,-1.0799905061721802,0.4162562191486358,0.6637343168258667,0.149949848651886,0.0,0.0,0.6632423400878906,23.40839385986328,81.0,-98.09693908691406,-12261.3232421875,114.53568267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5602722167969,306.29425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,16592.69921875,18000.0,0.0,0.0,0.1501478403806686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894236207008362,0.6894302368164062,-6.638716058660066e-06,0.0,0.000190478094737,0.0,0.0,53.39072036743164,0.0,0.0,0.0,0.4377042055130005,4.0,0.0,1.0
456300,291.5757751464844,297.1499938964844,293.1499938964844,0.1443502604961395,-3104.055419921875,304.0560302734375,0.9307812452316284,0.2152640968561172,0.189425989985466,291.54168701171875,297.1499938964844,293.1499938964844,0.0764757618308067,-1970.970458984375,304.0723876953125,0.7843480706214905,0.1317749172449112,0.1201373860239982,291.4261474609375,297.1499938964844,293.1499938964844,0.1657826900482177,-2699.421875,304.0359191894531,0.9698798656463624,0.2418936491012573,0.1649785488843917,291.2693786621094,297.1499938964844,293.1499938964844,0.1880312263965606,-4037.367919921875,304.0472412109375,0.9974499344825744,0.3367272913455963,0.2465658485889434,291.89801025390625,297.1499938964844,293.1499938964844,0.0106773423030972,-3254.32373046875,302.2567749023437,0.5741933584213257,0.050000000745058,0.228081002831459,290.5055236816406,291.1499938964844,258.7563781738281,258.0385131835937,279.11187744140625,291.8943176269531,290.4921569824219,1.0,0.2244702130556106,0.6164893507957458,0.6164893507957458,0.9994771480560304,1.0,-1.1390870809555054,0.4397050440311432,0.6993820071220398,0.1613831371068954,0.0,0.0,0.7120690941810608,26.191707611083984,81.0,-133.17123413085938,-12830.0576171875,134.67625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9219970703125,305.97674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,16267.5615234375,18000.0,0.0,0.0,0.1623529493808746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7797898650169373,0.7797972559928894,-7.371414540102705e-06,0.0,0.0002059615362668,0.0,0.0,69.32893371582031,0.0,0.0,0.0,0.47491455078125,4.0,0.0,1.0
456360,291.62847900390625,297.1499938964844,293.1499938964844,0.1538220196962356,-3266.686279296875,304.0558776855469,0.9194153547286988,0.2248578518629074,0.1983383446931839,291.5933837890625,297.1499938964844,293.1499938964844,0.085474893450737,-2148.309326171875,304.0701599121094,0.7853248119354248,0.1420018225908279,0.1303005814552307,291.4755554199219,297.1499938964844,293.1499938964844,0.1778749078512191,-2856.1025390625,304.03466796875,0.9613913297653198,0.2540273070335388,0.1736807227134704,291.3241271972656,297.1499938964844,293.1499938964844,0.2103978991508484,-4421.33837890625,304.0252380371094,0.9990000128746032,0.3498054444789886,0.2690743505954742,291.9266662597656,297.1499938964844,293.1499938964844,0.0110249267891049,-3318.316162109375,302.3949584960937,0.5567207336425781,0.050000000745058,0.2286009341478347,290.4369201660156,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,291.923095703125,290.42218017578125,1.0,0.2376268953084945,0.614262580871582,0.614262580871582,0.9995816946029664,1.0,-1.2000668048858645,0.4639886915683746,0.736078143119812,0.1734048426151275,0.0,0.0,0.7664194703102112,29.817670822143555,99.0,-164.75489807128906,-13404.3017578125,159.0070037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3062744140625,305.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,15951.9208984375,18000.0,0.0,0.0,0.1755864918231964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8809290528297424,0.8809373378753662,-8.319990229210816e-06,0.0,0.0002227496734121,0.0,0.0,91.27068328857422,0.0,0.0,0.0,0.5187326073646545,4.0,0.0,1.0
456420,291.7306213378906,297.1499938964844,293.1499938964844,0.1727689653635025,-3586.113037109375,304.0556640625,0.8897721767425537,0.2426939904689788,0.2150284796953201,291.6978454589844,297.1499938964844,293.1499938964844,0.1021887362003326,-2480.279296875,304.0690002441406,0.7743774056434631,0.1602639853954315,0.1485775262117386,291.57208251953125,297.1499938964844,293.1499938964844,0.2023051530122757,-3166.051025390625,304.03240966796875,0.932646870613098,0.2768800854682922,0.1901624947786331,291.4579162597656,297.1499938964844,293.1499938964844,0.263818085193634,-5306.72802734375,303.97760009765625,0.9990000128746032,0.3690093159675598,0.3200390040874481,291.9872131347656,297.1499938964844,293.1499938964844,0.0117904832586646,-3456.17626953125,302.6469421386719,0.520172119140625,0.050000000745058,0.2300924360752105,290.2669677734375,291.1499938964844,258.7587280273437,258.0306396484375,279.1038513183594,291.9837341308594,290.2490234375,1.0,0.2667019963264465,0.6093749403953552,0.6093749403953552,0.9997908473014832,1.0,-1.3247826099395752,0.513927161693573,0.8108554482460022,0.1981412172317505,0.0,0.0,0.8949584364891052,39.66503143310547,102.0,-228.5423889160156,-14501.9912109375,221.41583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.18170166015625,305.0238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,15585.0009765625,18000.0,0.0,0.0,0.2045133858919143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0996360778808594,1.099647045135498,-1.0867393939406613e-05,0.0,0.0002594464167486,0.0,0.0,156.62574768066406,0.0,0.0,0.0,0.6186517477035522,4.0,0.0,1.0
