time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7306213378906,297.1499938964844,293.1499938964844,0.1727689653635025,-3586.113037109375,304.0556640625,0.8897721767425537,0.2426939904689788,0.2150284796953201,291.6978454589844,297.1499938964844,293.1499938964844,0.1021887362003326,-2480.279296875,304.0690002441406,0.7743774056434631,0.1602639853954315,0.1485775262117386,291.57208251953125,297.1499938964844,293.1499938964844,0.2023051530122757,-3166.051025390625,304.03240966796875,0.932646870613098,0.2768800854682922,0.1901624947786331,291.4579162597656,297.1499938964844,293.1499938964844,0.263818085193634,-5306.72802734375,303.97760009765625,0.9990000128746032,0.3690093159675598,0.3200390040874481,291.9872131347656,297.1499938964844,293.1499938964844,0.0117904832586646,-3456.17626953125,302.6469421386719,0.520172119140625,0.050000000745058,0.2300924360752105,290.2669677734375,291.1499938964844,258.7587280273437,258.0306396484375,279.1038513183594,291.9837341308594,290.2490234375,1.0,0.2667019963264465,0.6093749403953552,0.6093749403953552,0.9997908473014832,1.0,-1.3247826099395752,0.513927161693573,0.8108554482460022,0.1981412172317505,0.0,0.0,0.8949584364891052,39.66503143310547,102.0,-228.5423889160156,-14501.9912109375,221.41583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.18170166015625,305.0238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,15585.0009765625,18000.0,0.0,0.0,0.2045133858919143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0996360778808594,1.099647045135498,-1.0867393939406613e-05,0.0,0.0002594464167486,0.0,0.0,156.62574768066406,0.0,0.0,0.0,0.6186517477035522,4.0,0.0,1.0
456540,291.8280944824219,297.1499938964844,293.1499938964844,0.1917930990457534,-3899.801025390625,304.055419921875,0.8679612874984741,0.2588838040828705,0.2302162498235702,291.8030090332031,297.1499938964844,293.1499938964844,0.1178529262542724,-2784.101806640625,304.0699462890625,0.7636767625808716,0.1757373809814453,0.1641822457313537,291.6652526855469,297.1499938964844,293.1499938964844,0.227137878537178,-3473.08544921875,304.0302124023437,0.9098625779151917,0.2979637682437897,0.20539590716362,291.6063537597656,297.1499938964844,293.1499938964844,0.310180127620697,-6038.69775390625,303.9598999023437,0.9935490489006042,0.3817720413208008,0.3589755594730377,292.0514831542969,297.1499938964844,293.1499938964844,0.0126320887356996,-3602.616455078125,302.8673400878906,0.4949104189872741,0.050000000745058,0.2317634522914886,290.0503234863281,291.1499938964844,258.75946044921875,258.02447509765625,279.1077880859375,292.0481262207031,290.0311889648437,1.0,0.2919995486736297,0.6051914691925049,0.6051914691925049,1.0,1.0,-1.4286130666732788,0.5556781888008118,0.872934877872467,0.2191182225942611,0.0,0.0,1.0,50.32186126708984,105.0,-284.18170166015625,-15286.615234375,287.9070129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28192138671875,304.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,16147.4150390625,19080.0,0.0,0.0,0.235281690955162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285991072654724,1.2860047817230225,-1.369425172015326e-05,0.0,0.0002984791935887,0.0,0.0,236.89080810546875,0.0,0.0,0.0,0.721102774143219,4.0,0.0,1.0
456600,291.8280944824219,297.1499938964844,293.1499938964844,0.1917930990457534,-3899.801025390625,304.055419921875,0.8679612874984741,0.2588838040828705,0.2302162498235702,291.8030090332031,297.1499938964844,293.1499938964844,0.1178529262542724,-2784.101806640625,304.0699462890625,0.7636767625808716,0.1757373809814453,0.1641822457313537,291.6652526855469,297.1499938964844,293.1499938964844,0.227137878537178,-3473.08544921875,304.0302124023437,0.9098625779151917,0.2979637682437897,0.20539590716362,291.6063537597656,297.1499938964844,293.1499938964844,0.310180127620697,-6038.69775390625,303.9598999023437,0.9935490489006042,0.3817720413208008,0.3589755594730377,292.0514831542969,297.1499938964844,293.1499938964844,0.0126320887356996,-3602.616455078125,302.8673400878906,0.4949104189872741,0.050000000745058,0.2317634522914886,290.0503234863281,291.1499938964844,258.75946044921875,258.02447509765625,279.1077880859375,292.0481262207031,290.0311889648437,1.0,0.2919995486736297,0.6051914691925049,0.6051914691925049,1.0,1.0,-1.4286130666732788,0.5556781888008118,0.872934877872467,0.2191182225942611,0.0,0.0,1.0,50.32186126708984,105.0,-284.18170166015625,-15286.615234375,287.9070129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28192138671875,304.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,16147.4150390625,19080.0,0.0,0.0,0.235281690955162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285991072654724,1.2860047817230225,-1.369425172015326e-05,0.0,0.0002984791935887,0.0,0.0,236.89080810546875,0.0,0.0,0.0,0.721102774143219,4.0,0.0,1.0
456660,291.92071533203125,297.1499938964844,293.1499938964844,0.2102883905172348,-4197.822265625,304.0561218261719,0.8498200178146362,0.2735910415649414,0.2440996170043945,291.9033203125,297.1499938964844,293.1499938964844,0.1326585114002227,-3063.333740234375,304.0719299316406,0.7531337738037109,0.1895163208246231,0.1779314875602722,291.7547302246094,297.1499938964844,293.1499938964844,0.2516244053840637,-3768.04052734375,304.0293273925781,0.8921462297439575,0.3174346685409546,0.219522014260292,291.71893310546875,297.1499938964844,293.1499938964844,0.3338080942630768,-6388.884765625,303.9833068847656,0.9697493314743042,0.3979870975017547,0.3734112977981567,292.1171875,297.1499938964844,293.1499938964844,0.0135218733921647,-3747.249267578125,303.0665588378906,0.4738646745681762,0.050000000745058,0.2336552143096923,289.8380432128906,291.1499938964844,258.75946044921875,258.0174865722656,279.1184997558594,292.1139831542969,289.8191223144531,1.0,0.3130525052547455,0.6026279330253601,0.6026279330253601,1.0,1.0,-1.4985326528549194,0.5842333436012268,0.9142993688583374,0.2331739962100982,0.0,0.0,1.0,61.66454315185547,108.0,-297.8867492675781,-15699.7265625,348.3084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7502136230469,304.02557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18335.5390625,19080.0,0.0,0.0,0.2652760446071625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772307634353638,1.377246379852295,-1.5664658349123783e-05,0.0,0.0003365301527082,0.0,0.0,290.4538269042969,0.0,0.0,0.0,0.7530698776245117,4.0,0.0,1.0
456720,291.92071533203125,297.1499938964844,293.1499938964844,0.2102883905172348,-4197.822265625,304.0561218261719,0.8498200178146362,0.2735910415649414,0.2440996170043945,291.9033203125,297.1499938964844,293.1499938964844,0.1326585114002227,-3063.333740234375,304.0719299316406,0.7531337738037109,0.1895163208246231,0.1779314875602722,291.7547302246094,297.1499938964844,293.1499938964844,0.2516244053840637,-3768.04052734375,304.0293273925781,0.8921462297439575,0.3174346685409546,0.219522014260292,291.71893310546875,297.1499938964844,293.1499938964844,0.3338080942630768,-6388.884765625,303.9833068847656,0.9697493314743042,0.3979870975017547,0.3734112977981567,292.1171875,297.1499938964844,293.1499938964844,0.0135218733921647,-3747.249267578125,303.0665588378906,0.4738646745681762,0.050000000745058,0.2336552143096923,289.8380432128906,291.1499938964844,258.75946044921875,258.0174865722656,279.1184997558594,292.1139831542969,289.8191223144531,1.0,0.3130525052547455,0.6026279330253601,0.6026279330253601,1.0,1.0,-1.4985326528549194,0.5842333436012268,0.9142993688583374,0.2331739962100982,0.0,0.0,1.0,61.66454315185547,108.0,-297.8867492675781,-15699.7265625,348.3084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7502136230469,304.02557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18335.5390625,19080.0,0.0,0.0,0.2652760446071625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772307634353638,1.377246379852295,-1.5664658349123783e-05,0.0,0.0003365301527082,0.0,0.0,290.4538269042969,0.0,0.0,0.0,0.7530698776245117,4.0,0.0,1.0
456780,292.0082397460937,297.1499938964844,293.1499938964844,0.2283521294593811,-4483.08349609375,304.0573425292969,0.8414369225502014,0.2869832813739776,0.2566763162612915,291.99664306640625,297.1499938964844,293.1499938964844,0.1471519619226455,-3330.3603515625,304.0738220214844,0.749923050403595,0.2021716237068176,0.1904603540897369,291.8402099609375,297.1499938964844,293.1499938964844,0.275877833366394,-4053.480712890625,304.0292053222656,0.8849171996116638,0.3354445695877075,0.2325333058834076,291.8091125488281,297.1499938964844,293.1499938964844,0.3609284162521362,-6789.77099609375,303.9935302734375,0.9577259421348572,0.4159350991249084,0.3904658555984497,292.18310546875,297.1499938964844,293.1499938964844,0.0144186299294233,-3884.77734375,303.2455749511719,0.4553620219230652,0.050000000745058,0.2351884543895721,289.6155090332031,291.1499938964844,258.75860595703125,258.0095520019531,279.1249389648437,292.1800537109375,289.6001892089844,1.0,0.3309732973575592,0.6004635095596313,0.6004635095596313,1.0,1.0,-1.5666083097457886,0.6123449206352234,0.9542633891105652,0.2471598088741302,0.0,0.0,1.0,71.12860107421875,111.0,-293.34454345703125,-16120.673828125,407.9400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6146850585937,303.8579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18873.125,19080.0,0.0,0.0,0.2926192879676819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3972853422164917,1.397301435470581,-1.612411688256543e-05,0.0,0.0003712178731802,0.0,0.0,303.3270874023437,0.0,0.0,0.0,0.7631303668022156,4.0,0.0,1.0
456840,292.0082397460937,297.1499938964844,293.1499938964844,0.2283521294593811,-4483.08349609375,304.0573425292969,0.8414369225502014,0.2869832813739776,0.2566763162612915,291.99664306640625,297.1499938964844,293.1499938964844,0.1471519619226455,-3330.3603515625,304.0738220214844,0.749923050403595,0.2021716237068176,0.1904603540897369,291.8402099609375,297.1499938964844,293.1499938964844,0.275877833366394,-4053.480712890625,304.0292053222656,0.8849171996116638,0.3354445695877075,0.2325333058834076,291.8091125488281,297.1499938964844,293.1499938964844,0.3609284162521362,-6789.77099609375,303.9935302734375,0.9577259421348572,0.4159350991249084,0.3904658555984497,292.18310546875,297.1499938964844,293.1499938964844,0.0144186299294233,-3884.77734375,303.2455749511719,0.4553620219230652,0.050000000745058,0.2351884543895721,289.6155090332031,291.1499938964844,258.75860595703125,258.0095520019531,279.1249389648437,292.1800537109375,289.6001892089844,1.0,0.3309732973575592,0.6004635095596313,0.6004635095596313,1.0,1.0,-1.5666083097457886,0.6123449206352234,0.9542633891105652,0.2471598088741302,0.0,0.0,1.0,71.12860107421875,111.0,-293.34454345703125,-16120.673828125,407.9400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6146850585937,303.8579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18873.125,19080.0,0.0,0.0,0.2926192879676819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3972853422164917,1.397301435470581,-1.612411688256543e-05,0.0,0.0003712178731802,0.0,0.0,303.3270874023437,0.0,0.0,0.0,0.7631303668022156,4.0,0.0,1.0
456900,292.04998779296875,297.1499938964844,293.1499938964844,0.2368217706680297,-4614.5,304.0588073730469,0.8390525579452515,0.2932456135749817,0.2625400125980377,292.0407409667969,297.1499938964844,293.1499938964844,0.154034748673439,-3454.759521484375,304.0751647949219,0.7496331930160522,0.2081195712089538,0.1963359713554382,291.88134765625,297.1499938964844,293.1499938964844,0.287416011095047,-4186.66259765625,304.0302124023437,0.8832415342330933,0.3439598679542541,0.2386685460805893,291.85064697265625,297.1499938964844,293.1499938964844,0.374214231967926,-6983.17333984375,303.9978332519531,0.9542982578277588,0.4247622191905975,0.3989757597446441,292.21539306640625,297.1499938964844,293.1499938964844,0.0148460138589143,-3945.51220703125,303.3308410644531,0.4480138123035431,0.050000000745058,0.2358544319868087,289.5242919921875,291.1499938964844,258.7578125,258.0052490234375,279.1273193359375,292.21246337890625,289.511962890625,1.0,0.3389753699302673,0.5995107293128967,0.5995107293128967,1.0,1.0,-1.599084496498108,0.6258514523506165,0.9732330441474916,0.2538926601409912,0.0,0.0,1.0,75.31755828857422,111.0,-265.6635131835937,-16372.1015625,437.1408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6689453125,303.8766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18971.33203125,20160.0,0.0,0.0,0.305103451013565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4009160995483398,1.4009323120117188,-1.6208019587793387e-05,0.0,0.0003870553337037,0.0,0.0,305.69775390625,0.0,0.0,0.0,0.779951810836792,4.0,0.0,1.0
456960,292.09039306640625,297.1499938964844,293.1499938964844,0.2445250004529953,-4732.25390625,304.0614013671875,0.8374296426773071,0.2992447912693023,0.2681490778923034,292.083251953125,297.1499938964844,293.1499938964844,0.1604034751653671,-3568.13037109375,304.07720947265625,0.7498653531074524,0.2138221561908722,0.2019663006067276,291.9213256835937,297.1499938964844,293.1499938964844,0.2980768084526062,-4307.82373046875,304.0326232910156,0.8823883533477783,0.3521796762943268,0.2445816993713379,291.8905944824219,297.1499938964844,293.1499938964844,0.3865006268024444,-7159.357421875,304.0032043457031,0.951996386051178,0.4333744049072265,0.4073013961315155,292.2469482421875,297.1499938964844,293.1499938964844,0.0152322854846715,-3995.75048828125,303.414794921875,0.4419536590576172,0.050000000745058,0.2364649027585983,289.46502685546875,291.1499938964844,258.7567749023437,258.00067138671875,279.1293334960937,292.244140625,289.45880126953125,1.0,0.3464343547821045,0.5986294746398926,0.5986294746398926,1.0,1.0,-1.6304067373275757,0.6389285326004028,0.9914782643318176,0.2604145109653473,0.0,0.0,1.0,79.20207977294922,114.0,-202.25259399414065,-16718.904296875,465.8570251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7803649902344,303.9866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,19765.041015625,20160.0,0.0,0.0,0.3168485462665558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42992103099823,1.4299378395080566,-1.6886118828551844e-05,0.0,0.000401955214329,0.0,0.0,325.0814819335937,0.0,0.0,0.0,0.7812442779541016,4.0,0.0,1.0
457020,292.1672058105469,297.1499938964844,293.1499938964844,0.2584455609321594,-4941.66796875,304.0677490234375,0.8357129693031311,0.3105109333992004,0.2786596119403839,292.1640625,297.1499938964844,293.1499938964844,0.1720428168773651,-3771.78076171875,304.08209228515625,0.7512508630752563,0.2244549393653869,0.212482139468193,291.9977722167969,297.1499938964844,293.1499938964844,0.3177217245101928,-4527.29296875,304.0390625,0.8823344707489014,0.3678020536899566,0.2557941377162933,291.9665832519531,297.1499938964844,293.1499938964844,0.4091184139251709,-7478.56982421875,304.0144348144531,0.9496971368789672,0.4498672187328338,0.4232525825500488,292.3070068359375,297.1499938964844,293.1499938964844,0.0159398168325424,-4079.101318359375,303.5777282714844,0.4326010048389435,0.050000000745058,0.2375464439392089,289.39874267578125,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.39630126953125,1.0,0.359957218170166,0.5970361828804016,0.5970361828804016,1.0,1.0,-1.6895644664764404,0.663739800453186,1.0258246660232544,0.2727870047092438,0.0,0.0,1.0,86.19657135009766,117.0,-109.35160064697266,-17351.529296875,521.7387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1465759277344,304.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,20052.958984375,20160.0,0.0,0.0,0.3379865884780884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402981996536257,1.4403153657913208,-1.7132098946603946e-05,0.0,0.0004287710180506,0.0,0.0,332.2105712890625,0.0,0.0,0.0,0.7864442467689514,4.0,0.0,1.0
457080,292.1672058105469,297.1499938964844,293.1499938964844,0.2584455609321594,-4941.66796875,304.0677490234375,0.8357129693031311,0.3105109333992004,0.2786596119403839,292.1640625,297.1499938964844,293.1499938964844,0.1720428168773651,-3771.78076171875,304.08209228515625,0.7512508630752563,0.2244549393653869,0.212482139468193,291.9977722167969,297.1499938964844,293.1499938964844,0.3177217245101928,-4527.29296875,304.0390625,0.8823344707489014,0.3678020536899566,0.2557941377162933,291.9665832519531,297.1499938964844,293.1499938964844,0.4091184139251709,-7478.56982421875,304.0144348144531,0.9496971368789672,0.4498672187328338,0.4232525825500488,292.3070068359375,297.1499938964844,293.1499938964844,0.0159398168325424,-4079.101318359375,303.5777282714844,0.4326010048389435,0.050000000745058,0.2375464439392089,289.39874267578125,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.39630126953125,1.0,0.359957218170166,0.5970361828804016,0.5970361828804016,1.0,1.0,-1.6895644664764404,0.663739800453186,1.0258246660232544,0.2727870047092438,0.0,0.0,1.0,86.19657135009766,117.0,-109.35160064697266,-17351.529296875,521.7387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1465759277344,304.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,20052.958984375,20160.0,0.0,0.0,0.3379865884780884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402981996536257,1.4403153657913208,-1.7132098946603946e-05,0.0,0.0004287710180506,0.0,0.0,332.2105712890625,0.0,0.0,0.0,0.7864442467689514,4.0,0.0,1.0
457140,292.2386474609375,297.1499938964844,293.1499938964844,0.2704264521598816,-5118.2255859375,304.0752258300781,0.8352976441383362,0.320911705493927,0.2883362770080566,292.2391052246094,297.1499938964844,293.1499938964844,0.1821623742580413,-3945.00048828125,304.0878601074219,0.7532687783241272,0.234205424785614,0.2220511436462402,292.0693054199219,297.1499938964844,293.1499938964844,0.3351509869098663,-4717.869140625,304.0470275878906,0.8836908936500549,0.3824780285358429,0.2662940621376037,292.0377197265625,297.1499938964844,293.1499938964844,0.4290318787097931,-7753.890625,304.0264587402344,0.9493969082832336,0.4654206335544586,0.4382722675800323,292.3617248535156,297.1499938964844,293.1499938964844,0.0165706444531679,-4142.78369140625,303.7370300292969,0.4257563352584839,0.050000000745058,0.2384769022464752,289.3902282714844,291.1499938964844,258.75,257.9794921875,279.1343994140625,292.3595275878906,289.39178466796875,1.0,0.3719537556171417,0.5955827832221985,0.5955827832221985,1.0,1.0,-1.7444308996200562,0.6868342161178589,1.0575966835021973,0.2842783629894256,0.0,0.0,1.0,92.34214782714844,120.0,-25.858997344970703,-18023.591796875,575.6174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.646728515625,304.66290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20131.251953125,21240.0,0.0,0.0,0.3560277223587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431072473526,1.4431244134902954,-1.7198988643940538e-05,0.0,0.0004516580665949,0.0,0.0,334.1580810546875,0.0,0.0,0.0,0.8028513789176941,4.0,0.0,1.0
457200,292.2386474609375,297.1499938964844,293.1499938964844,0.2704264521598816,-5118.2255859375,304.0752258300781,0.8352976441383362,0.320911705493927,0.2883362770080566,292.2391052246094,297.1499938964844,293.1499938964844,0.1821623742580413,-3945.00048828125,304.0878601074219,0.7532687783241272,0.234205424785614,0.2220511436462402,292.0693054199219,297.1499938964844,293.1499938964844,0.3351509869098663,-4717.869140625,304.0470275878906,0.8836908936500549,0.3824780285358429,0.2662940621376037,292.0377197265625,297.1499938964844,293.1499938964844,0.4290318787097931,-7753.890625,304.0264587402344,0.9493969082832336,0.4654206335544586,0.4382722675800323,292.3617248535156,297.1499938964844,293.1499938964844,0.0165706444531679,-4142.78369140625,303.7370300292969,0.4257563352584839,0.050000000745058,0.2384769022464752,289.3902282714844,291.1499938964844,258.75,257.9794921875,279.1343994140625,292.3595275878906,289.39178466796875,1.0,0.3719537556171417,0.5955827832221985,0.5955827832221985,1.0,1.0,-1.7444308996200562,0.6868342161178589,1.0575966835021973,0.2842783629894256,0.0,0.0,1.0,92.34214782714844,120.0,-25.858997344970703,-18023.591796875,575.6174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.646728515625,304.66290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20131.251953125,21240.0,0.0,0.0,0.3560277223587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431072473526,1.4431244134902954,-1.7198988643940538e-05,0.0,0.0004516580665949,0.0,0.0,334.1580810546875,0.0,0.0,0.0,0.8028513789176941,4.0,0.0,1.0
457260,292.3051147460937,297.1499938964844,293.1499938964844,0.2799609005451202,-5255.1611328125,304.0842590332031,0.8356598615646362,0.3305180668830871,0.2972640693187713,292.3072509765625,297.1499938964844,293.1499938964844,0.1906929463148117,-4087.56884765625,304.0943603515625,0.7558771967887878,0.2434560060501098,0.2310586124658584,292.1361389160156,297.1499938964844,293.1499938964844,0.3497017025947571,-4873.16552734375,304.0570983886719,0.8859004974365234,0.3963058888912201,0.2761693298816681,292.1043395996094,297.1499938964844,293.1499938964844,0.4453576803207397,-7974.03076171875,304.0404052734375,0.9503273367881776,0.4800845384597778,0.4524161517620086,292.410888671875,297.1499938964844,293.1499938964844,0.0170856248587369,-4182.0625,303.8938293457031,0.4205504059791565,0.050000000745058,0.2392854243516922,289.4574890136719,291.1499938964844,258.7434387207031,257.9647216796875,279.13531494140625,292.40899658203125,289.4628601074219,1.0,0.3827576637268066,0.5941706895828247,0.5941706895828247,1.0,1.0,-1.7957777976989746,0.7084532976150513,1.0873245000839231,0.2949967980384826,0.0,0.0,1.0,97.80219268798828,123.0,67.37938690185547,-18804.611328125,627.8156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1947631835937,305.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,21062.037109375,21240.0,0.0,0.0,0.3714725971221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760918617248535,1.4761098623275757,-1.7994198060478084e-05,0.0,0.0004712514637503,0.0,0.0,357.59918212890625,0.0,0.0,0.0,0.8060944080352783,4.0,0.0,1.0
457320,292.3051147460937,297.1499938964844,293.1499938964844,0.2799609005451202,-5255.1611328125,304.0842590332031,0.8356598615646362,0.3305180668830871,0.2972640693187713,292.3072509765625,297.1499938964844,293.1499938964844,0.1906929463148117,-4087.56884765625,304.0943603515625,0.7558771967887878,0.2434560060501098,0.2310586124658584,292.1361389160156,297.1499938964844,293.1499938964844,0.3497017025947571,-4873.16552734375,304.0570983886719,0.8859004974365234,0.3963058888912201,0.2761693298816681,292.1043395996094,297.1499938964844,293.1499938964844,0.4453576803207397,-7974.03076171875,304.0404052734375,0.9503273367881776,0.4800845384597778,0.4524161517620086,292.410888671875,297.1499938964844,293.1499938964844,0.0170856248587369,-4182.0625,303.8938293457031,0.4205504059791565,0.050000000745058,0.2392854243516922,289.4574890136719,291.1499938964844,258.7434387207031,257.9647216796875,279.13531494140625,292.40899658203125,289.4628601074219,1.0,0.3827576637268066,0.5941706895828247,0.5941706895828247,1.0,1.0,-1.7957777976989746,0.7084532976150513,1.0873245000839231,0.2949967980384826,0.0,0.0,1.0,97.80219268798828,123.0,67.37938690185547,-18804.611328125,627.8156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1947631835937,305.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,21062.037109375,21240.0,0.0,0.0,0.3714725971221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760918617248535,1.4761098623275757,-1.7994198060478084e-05,0.0,0.0004712514637503,0.0,0.0,357.59918212890625,0.0,0.0,0.0,0.8060944080352783,4.0,0.0,1.0
457380,292.3669738769531,297.1499938964844,293.1499938964844,0.2882836759090423,-5373.3095703125,304.0922546386719,0.836395263671875,0.3393793702125549,0.3054940402507782,292.3691711425781,297.1499938964844,293.1499938964844,0.198512926697731,-4216.6591796875,304.099853515625,0.7588075399398804,0.2522445917129516,0.2396095097064972,292.19842529296875,297.1499938964844,293.1499938964844,0.3628744781017303,-5012.1220703125,304.0660705566406,0.888524055480957,0.4093531668186188,0.2854732871055603,292.166748046875,297.1499938964844,293.1499938964844,0.4599966704845428,-8169.501953125,304.052490234375,0.9519078135490416,0.4939204752445221,0.4657419323921203,292.4548645019531,297.1499938964844,293.1499938964844,0.0175743922591209,-4214.7841796875,304.04620361328125,0.4164061844348907,0.050000000745058,0.2400031685829162,289.5392761230469,291.1499938964844,258.73309326171875,257.9441833496094,279.1355285644531,292.4532165527344,289.5452880859375,1.0,0.3926198780536651,0.5927391648292542,0.5927391648292542,1.0,1.0,-1.8439630270004272,0.7286834120750427,1.1152795553207395,0.3049790263175964,0.0,0.0,1.0,102.74413299560548,126.0,103.66371154785156,-19498.673828125,678.5693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7574768066406,305.6112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.96875,21240.0,0.0,0.0,0.3845381140708923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480672836303711,1.4806909561157229,-1.810605863283854e-05,0.0,0.0004878264444414,0.0,0.0,360.93890380859375,0.0,0.0,0.0,0.80838543176651,4.0,0.0,1.0
457440,292.3669738769531,297.1499938964844,293.1499938964844,0.2882836759090423,-5373.3095703125,304.0922546386719,0.836395263671875,0.3393793702125549,0.3054940402507782,292.3691711425781,297.1499938964844,293.1499938964844,0.198512926697731,-4216.6591796875,304.099853515625,0.7588075399398804,0.2522445917129516,0.2396095097064972,292.19842529296875,297.1499938964844,293.1499938964844,0.3628744781017303,-5012.1220703125,304.0660705566406,0.888524055480957,0.4093531668186188,0.2854732871055603,292.166748046875,297.1499938964844,293.1499938964844,0.4599966704845428,-8169.501953125,304.052490234375,0.9519078135490416,0.4939204752445221,0.4657419323921203,292.4548645019531,297.1499938964844,293.1499938964844,0.0175743922591209,-4214.7841796875,304.04620361328125,0.4164061844348907,0.050000000745058,0.2400031685829162,289.5392761230469,291.1499938964844,258.73309326171875,257.9441833496094,279.1355285644531,292.4532165527344,289.5452880859375,1.0,0.3926198780536651,0.5927391648292542,0.5927391648292542,1.0,1.0,-1.8439630270004272,0.7286834120750427,1.1152795553207395,0.3049790263175964,0.0,0.0,1.0,102.74413299560548,126.0,103.66371154785156,-19498.673828125,678.5693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7574768066406,305.6112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.96875,21240.0,0.0,0.0,0.3845381140708923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480672836303711,1.4806909561157229,-1.810605863283854e-05,0.0,0.0004878264444414,0.0,0.0,360.93890380859375,0.0,0.0,0.0,0.80838543176651,4.0,0.0,1.0
457500,292.3962707519531,297.1499938964844,293.1499938964844,0.2920275032520294,-5426.017578125,304.095947265625,0.8368110656738281,0.3435386419296264,0.3093598186969757,292.3980712890625,297.1499938964844,293.1499938964844,0.2021651417016983,-4276.427734375,304.1023254394531,0.7603006958961487,0.2564568221569061,0.2437103688716888,292.2279968261719,297.1499938964844,293.1499938964844,0.3689890801906585,-5076.1142578125,304.0702209472656,0.8898916244506836,0.4155990183353424,0.2899250090122223,292.1964111328125,297.1499938964844,293.1499938964844,0.4667460322380066,-8259.0361328125,304.05792236328125,0.9528144001960754,0.5005452036857605,0.4721189141273498,292.47509765625,297.1499938964844,293.1499938964844,0.0178114641457796,-4229.240234375,304.1207580566406,0.4146107137203216,0.050000000745058,0.2403366416692733,289.5837707519531,291.1499938964844,258.7265625,257.9319152832031,279.135498046875,292.4735412597656,289.58990478515625,1.0,0.3972572684288025,0.5920118689537048,0.5920118689537048,1.0,1.0,-1.866932988166809,0.7382959127426147,1.1286370754241943,0.3097028434276581,0.0,0.0,1.0,105.0663070678711,126.0,113.82743072509766,-19834.091796875,703.4556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.03521728515625,305.8365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,21215.83203125,22320.0,0.0,0.0,0.3902650773525238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814711809158323,1.4814894199371338,-1.812559094105381e-05,0.0,0.0004950916627421,0.0,0.0,361.5231018066406,0.0,0.0,0.0,0.8237848281860352,4.0,0.0,1.0
457560,292.4247436523437,297.1499938964844,293.1499938964844,0.29510697722435,-5468.43701171875,304.1001892089844,0.8383172154426575,0.3474985659122467,0.3130313456058502,292.4258728027344,297.1499938964844,293.1499938964844,0.2053605616092682,-4327.91455078125,304.1051940917969,0.7628172039985657,0.2605234682559967,0.2476588636636734,292.2566833496094,297.1499938964844,293.1499938964844,0.3743117451667785,-5130.9482421875,304.0750427246094,0.8925386667251587,0.4216448068618774,0.2942244112491607,292.22528076171875,297.1499938964844,293.1499938964844,0.4725302755832672,-8334.3994140625,304.0641784667969,0.9551939964294434,0.5069593787193298,0.4782804548740387,292.494384765625,297.1499938964844,293.1499938964844,0.0184443928301334,-4298.5751953125,304.1464233398437,0.4173311293125152,0.053040761500597,0.2453246414661407,289.6452331542969,291.1499938964844,258.7192077636719,257.9183959960937,279.1332397460937,292.4928894042969,289.6532592773437,1.0,0.4018979072570801,0.5910346508026123,0.5910346508026123,1.0,1.0,-1.8946123123168943,0.7498790621757507,1.144733190536499,0.3151183128356933,0.0,0.0,1.0,106.7174072265625,129.0,142.92909240722656,-20278.587890625,730.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2958068847656,306.0831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.591796875,22320.0,0.0,0.0,0.3956244885921478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508073091506958,1.508091926574707,-1.878237526398152e-05,0.0,0.0005018906667828,0.0,0.0,381.3499755859375,0.0,0.0,0.0,0.8237977027893066,4.0,0.0,1.0
457620,292.47918701171875,297.1499938964844,293.1499938964844,0.3020379245281219,-5566.37353515625,304.1051025390625,0.8455479145050049,0.3548250198364258,0.3197022676467895,292.4785461425781,297.1499938964844,293.1499938964844,0.2122534811496734,-4440.431640625,304.1085510253906,0.7718389630317688,0.2681815028190613,0.2549737691879272,292.31219482421875,297.1499938964844,293.1499938964844,0.3860247731208801,-5253.49072265625,304.0803527832031,0.9027101397514344,0.4330207407474518,0.3022515773773193,292.2809143066406,297.1499938964844,293.1499938964844,0.4855680465698242,-8508.2060546875,304.07086181640625,0.9652055501937866,0.5191034078598022,0.4898305833339691,292.5387878417969,297.1499938964844,293.1499938964844,0.0241046138107776,-4913.255859375,304.13824462890625,0.448094755411148,0.0606715381145477,0.2803852558135986,289.7013244628906,291.1499938964844,258.7021484375,257.8878173828125,279.1254577636719,292.5370178222656,289.70294189453125,1.0,0.4123390018939972,0.5881016850471497,0.5881016850471497,1.0,1.0,-1.977017521858216,0.7841047644615173,1.1929128170013428,0.3316538035869598,0.0,0.0,1.0,107.73542022705078,132.0,79.15884399414062,-21148.93359375,801.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73486328125,306.4030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.626953125,22320.0,0.0,0.0,0.4057338535785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165565013885498,1.5165754556655884,-1.8994282072526403e-05,0.0,0.0005147154442965,0.0,0.0,387.8219299316406,0.0,0.0,0.0,0.8280356526374817,4.0,0.0,1.0
457680,292.47918701171875,297.1499938964844,293.1499938964844,0.3020379245281219,-5566.37353515625,304.1051025390625,0.8455479145050049,0.3548250198364258,0.3197022676467895,292.4785461425781,297.1499938964844,293.1499938964844,0.2122534811496734,-4440.431640625,304.1085510253906,0.7718389630317688,0.2681815028190613,0.2549737691879272,292.31219482421875,297.1499938964844,293.1499938964844,0.3860247731208801,-5253.49072265625,304.0803527832031,0.9027101397514344,0.4330207407474518,0.3022515773773193,292.2809143066406,297.1499938964844,293.1499938964844,0.4855680465698242,-8508.2060546875,304.07086181640625,0.9652055501937866,0.5191034078598022,0.4898305833339691,292.5387878417969,297.1499938964844,293.1499938964844,0.0241046138107776,-4913.255859375,304.13824462890625,0.448094755411148,0.0606715381145477,0.2803852558135986,289.7013244628906,291.1499938964844,258.7021484375,257.8878173828125,279.1254577636719,292.5370178222656,289.70294189453125,1.0,0.4123390018939972,0.5881016850471497,0.5881016850471497,1.0,1.0,-1.977017521858216,0.7841047644615173,1.1929128170013428,0.3316538035869598,0.0,0.0,1.0,107.73542022705078,132.0,79.15884399414062,-21148.93359375,801.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73486328125,306.4030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.626953125,22320.0,0.0,0.0,0.4057338535785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165565013885498,1.5165754556655884,-1.8994282072526403e-05,0.0,0.0005147154442965,0.0,0.0,387.8219299316406,0.0,0.0,0.0,0.8280356526374817,4.0,0.0,1.0
457740,292.5302734375,297.1499938964844,293.1499938964844,0.3093359172344208,-5670.32958984375,304.1078796386719,0.8490515351295471,0.3614581227302551,0.3258244693279266,292.52734375,297.1499938964844,293.1499938964844,0.2194306999444961,-4557.826171875,304.1103820800781,0.7772328853607178,0.2752983868122101,0.2618533968925476,292.3656005859375,297.1499938964844,293.1499938964844,0.3980933427810669,-5379.9169921875,304.0834350585937,0.9085550904273988,0.4434127509593963,0.3096628785133362,292.33380126953125,297.1499938964844,293.1499938964844,0.4993295967578888,-8692.634765625,304.07427978515625,0.9702701568603516,0.5303940773010254,0.5006596446037292,292.5876770019531,297.1499938964844,293.1499938964844,0.0293625518679618,-5360.8212890625,304.13348388671875,0.4701749682426452,0.0662498101592063,0.3075116276741028,289.71148681640625,291.1499938964844,258.68218994140625,257.85284423828125,279.1256408691406,292.5859375,289.7117614746094,1.0,0.4228616654872894,0.5856409668922424,0.5856409668922424,1.0,1.0,-2.0471205711364746,0.813191294670105,1.2339292764663696,0.3457275032997131,0.0,0.0,1.0,110.53975677490234,135.0,28.983781814575195,-21852.62890625,872.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08416748046875,306.64630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.421875,23400.0,0.0,0.0,0.4151799082756042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187647342681885,1.5187838077545166,-1.904963937704452e-05,0.0,0.0005266987136565,0.0,0.0,389.5185852050781,0.0,0.0,0.0,0.8441389203071594,4.0,0.0,1.0
457800,292.5302734375,297.1499938964844,293.1499938964844,0.3093359172344208,-5670.32958984375,304.1078796386719,0.8490515351295471,0.3614581227302551,0.3258244693279266,292.52734375,297.1499938964844,293.1499938964844,0.2194306999444961,-4557.826171875,304.1103820800781,0.7772328853607178,0.2752983868122101,0.2618533968925476,292.3656005859375,297.1499938964844,293.1499938964844,0.3980933427810669,-5379.9169921875,304.0834350585937,0.9085550904273988,0.4434127509593963,0.3096628785133362,292.33380126953125,297.1499938964844,293.1499938964844,0.4993295967578888,-8692.634765625,304.07427978515625,0.9702701568603516,0.5303940773010254,0.5006596446037292,292.5876770019531,297.1499938964844,293.1499938964844,0.0293625518679618,-5360.8212890625,304.13348388671875,0.4701749682426452,0.0662498101592063,0.3075116276741028,289.71148681640625,291.1499938964844,258.68218994140625,257.85284423828125,279.1256408691406,292.5859375,289.7117614746094,1.0,0.4228616654872894,0.5856409668922424,0.5856409668922424,1.0,1.0,-2.0471205711364746,0.813191294670105,1.2339292764663696,0.3457275032997131,0.0,0.0,1.0,110.53975677490234,135.0,28.983781814575195,-21852.62890625,872.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08416748046875,306.64630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.421875,23400.0,0.0,0.0,0.4151799082756042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187647342681885,1.5187838077545166,-1.904963937704452e-05,0.0,0.0005266987136565,0.0,0.0,389.5185852050781,0.0,0.0,0.0,0.8441389203071594,4.0,0.0,1.0
457860,292.5784606933594,297.1499938964844,293.1499938964844,0.3155604898929596,-5757.79248046875,304.11151123046875,0.8502182364463806,0.3673906326293945,0.3313549160957336,292.5728454589844,297.1499938964844,293.1499938964844,0.2258456796407699,-4661.4462890625,304.1128845214844,0.7802860140800476,0.2818414270877838,0.2682361304759979,292.4168395996094,297.1499938964844,293.1499938964844,0.4087282717227936,-5489.7490234375,304.0878601074219,0.9116231799125672,0.4528951942920685,0.3164500892162323,292.3843078613281,297.1499938964844,293.1499938964844,0.5115749835968018,-8854.466796875,304.0790405273437,0.972559094429016,0.5408304929733276,0.510719358921051,292.6357116699219,297.1499938964844,293.1499938964844,0.0337411351501941,-5727.16064453125,304.1317443847656,0.4813953638076782,0.0707507357001304,0.32913339138031,289.7369689941406,291.1499938964844,258.65966796875,257.81402587890625,279.1281433105469,292.63409423828125,289.7375183105469,1.0,0.4329947829246521,0.5835723280906677,0.5835723280906677,1.0,1.0,-2.107633113861084,0.8383151292800903,1.2693181037902832,0.3578488528728485,0.0,0.0,1.0,114.27398681640624,138.0,28.104372024536133,-22549.033203125,941.9510498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3531188964844,306.87762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.142578125,23400.0,0.0,0.0,0.4241953492164612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503582954406738,-1.9849920136039145e-05,0.0,0.0005381357623264,0.0,0.0,414.3204650878906,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
457920,292.5784606933594,297.1499938964844,293.1499938964844,0.3155604898929596,-5757.79248046875,304.11151123046875,0.8502182364463806,0.3673906326293945,0.3313549160957336,292.5728454589844,297.1499938964844,293.1499938964844,0.2258456796407699,-4661.4462890625,304.1128845214844,0.7802860140800476,0.2818414270877838,0.2682361304759979,292.4168395996094,297.1499938964844,293.1499938964844,0.4087282717227936,-5489.7490234375,304.0878601074219,0.9116231799125672,0.4528951942920685,0.3164500892162323,292.3843078613281,297.1499938964844,293.1499938964844,0.5115749835968018,-8854.466796875,304.0790405273437,0.972559094429016,0.5408304929733276,0.510719358921051,292.6357116699219,297.1499938964844,293.1499938964844,0.0337411351501941,-5727.16064453125,304.1317443847656,0.4813953638076782,0.0707507357001304,0.32913339138031,289.7369689941406,291.1499938964844,258.65966796875,257.81402587890625,279.1281433105469,292.63409423828125,289.7375183105469,1.0,0.4329947829246521,0.5835723280906677,0.5835723280906677,1.0,1.0,-2.107633113861084,0.8383151292800903,1.2693181037902832,0.3578488528728485,0.0,0.0,1.0,114.27398681640624,138.0,28.104372024536133,-22549.033203125,941.9510498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3531188964844,306.87762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.142578125,23400.0,0.0,0.0,0.4241953492164612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503582954406738,-1.9849920136039145e-05,0.0,0.0005381357623264,0.0,0.0,414.3204650878906,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
457980,292.62359619140625,297.1499938964844,293.1499938964844,0.321866363286972,-5846.85400390625,304.11383056640625,0.850206196308136,0.3727105557918548,0.3363329470157623,292.6152648925781,297.1499938964844,293.1499938964844,0.2322946339845657,-4765.63720703125,304.114501953125,0.7820877432823181,0.2878555953502655,0.2741245627403259,292.4652709960937,297.1499938964844,293.1499938964844,0.4194929599761963,-5601.015625,304.0906066894531,0.9132124781608582,0.4616478085517883,0.322712242603302,292.4320983886719,297.1499938964844,293.1499938964844,0.5241358280181885,-9020.8720703125,304.08172607421875,0.9735456705093384,0.5505329966545105,0.5200749635696411,292.680908203125,297.1499938964844,293.1499938964844,0.037690881639719,-6049.6884765625,304.1312866210937,0.4884883761405945,0.0746098235249519,0.3475804924964905,289.73345947265625,291.1499938964844,258.6348876953125,257.7717590332031,279.1306457519531,292.679443359375,289.7330322265625,1.0,0.4425836503505707,0.5817663669586182,0.5817663669586182,1.0,1.0,-2.1616008281707764,0.8607229590415955,1.3008776903152466,0.3686400651931762,0.0,0.0,1.0,118.35399627685548,141.0,1.5378010272979736,-23074.4375,1009.4474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.582275390625,307.03521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.994140625,23400.0,0.0,0.0,0.4326223731040954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544650554656982,1.5544849634170532,-1.9955730749643408e-05,0.0,0.0005488262977451,0.0,0.0,417.6377258300781,0.0,0.0,0.0,0.8486561179161072,4.0,0.0,1.0
458040,292.62359619140625,297.1499938964844,293.1499938964844,0.321866363286972,-5846.85400390625,304.11383056640625,0.850206196308136,0.3727105557918548,0.3363329470157623,292.6152648925781,297.1499938964844,293.1499938964844,0.2322946339845657,-4765.63720703125,304.114501953125,0.7820877432823181,0.2878555953502655,0.2741245627403259,292.4652709960937,297.1499938964844,293.1499938964844,0.4194929599761963,-5601.015625,304.0906066894531,0.9132124781608582,0.4616478085517883,0.322712242603302,292.4320983886719,297.1499938964844,293.1499938964844,0.5241358280181885,-9020.8720703125,304.08172607421875,0.9735456705093384,0.5505329966545105,0.5200749635696411,292.680908203125,297.1499938964844,293.1499938964844,0.037690881639719,-6049.6884765625,304.1312866210937,0.4884883761405945,0.0746098235249519,0.3475804924964905,289.73345947265625,291.1499938964844,258.6348876953125,257.7717590332031,279.1306457519531,292.679443359375,289.7330322265625,1.0,0.4425836503505707,0.5817663669586182,0.5817663669586182,1.0,1.0,-2.1616008281707764,0.8607229590415955,1.3008776903152466,0.3686400651931762,0.0,0.0,1.0,118.35399627685548,141.0,1.5378010272979736,-23074.4375,1009.4474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.582275390625,307.03521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.994140625,23400.0,0.0,0.0,0.4326223731040954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544650554656982,1.5544849634170532,-1.9955730749643408e-05,0.0,0.0005488262977451,0.0,0.0,417.6377258300781,0.0,0.0,0.0,0.8486561179161072,4.0,0.0,1.0
458100,292.6450500488281,297.1499938964844,293.1499938964844,0.3249243199825287,-5889.9765625,304.1148376464844,0.8499501943588257,0.3751630187034607,0.3386348187923431,292.6353759765625,297.1499938964844,293.1499938964844,0.2354390323162078,-4816.2734375,304.115234375,0.7827039361000061,0.2906813025474548,0.2768964171409607,292.48834228515625,297.1499938964844,293.1499938964844,0.4247819483280182,-5655.5048828125,304.091796875,0.9136905670166016,0.4657891094684601,0.325675904750824,292.4549560546875,297.1499938964844,293.1499938964844,0.530343234539032,-9102.8525390625,304.0828552246094,0.973777711391449,0.5551406145095825,0.5245200395584106,292.7022399902344,297.1499938964844,293.1499938964844,0.0395253077149391,-6198.43359375,304.13134765625,0.4913001954555511,0.0763644948601722,0.3559613525867462,289.7270202636719,291.1499938964844,258.6217346191406,257.7494812011719,279.1317138671875,292.70086669921875,289.7263488769531,1.0,0.4471626877784729,0.5809332728385925,0.5809332728385925,1.0,1.0,-2.1866610050201416,0.8711200952529907,1.3155409097671509,0.3736401498317718,0.0,0.0,1.0,120.43509674072266,141.0,-8.121228218078613,-23313.185546875,1042.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6879577636719,307.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.849609375,24480.0,0.0,0.0,0.4365940690040588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551588535308838,1.5551788806915283,-1.9973549569840543e-05,0.0,0.0005538648110814,0.0,0.0,418.19720458984375,0.0,0.0,0.0,0.8640023469924927,4.0,0.0,1.0
458160,292.66583251953125,297.1499938964844,293.1499938964844,0.3273651301860809,-5923.630859375,304.1167907714844,0.8495755791664124,0.3774780035018921,0.3408165276050567,292.65478515625,297.1499938964844,293.1499938964844,0.2381272763013839,-4858.88525390625,304.1166687011719,0.783179759979248,0.293390691280365,0.2795589566230774,292.5106811523437,297.1499938964844,293.1499938964844,0.4292962551116943,-5701.2021484375,304.0941772460937,0.9140198230743408,0.4697805643081665,0.3285360038280487,292.47711181640625,297.1499938964844,293.1499938964844,0.535620927810669,-9171.205078125,304.0854797363281,0.9738909006118774,0.5595886707305908,0.5288178324699402,292.7226867675781,297.1499938964844,293.1499938964844,0.0411789007484912,-6331.06298828125,304.1317443847656,0.4937852025032043,0.0780211314558982,0.3638805150985718,289.7385559082031,291.1499938964844,258.6081237792969,257.7265319824219,279.1326599121094,292.72137451171875,289.73974609375,1.0,0.4515982270240783,0.5801370143890381,0.5801370143890381,1.0,1.0,-2.210590124130249,0.8810379505157471,1.3295522928237915,0.3784049153327942,0.0,0.0,1.0,122.5213623046875,144.0,13.215003967285156,-23632.88671875,1074.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7777404785156,307.20526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3828125,24480.0,0.0,0.0,0.440528005361557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809062719345093,1.5809268951416016,-2.0640392904169858e-05,0.0,0.0005588554195128,0.0,0.0,439.3142700195313,0.0,0.0,0.0,0.8635193705558777,4.0,0.0,1.0
