time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.7054138183594,297.1499938964844,293.1499938964844,0.3325146734714508,-5995.4892578125,304.1192626953125,0.8485285639762878,0.3817154765129089,0.3448204100131988,292.6915588378906,297.1499938964844,293.1499938964844,0.2436902076005935,-4947.5361328125,304.1184997558594,0.783777117729187,0.2984762787818908,0.2845644056797027,292.5532531738281,297.1499938964844,293.1499938964844,0.4387520551681518,-5797.5908203125,304.09698486328125,0.914312779903412,0.4773450493812561,0.3339557945728302,292.51953125,297.1499938964844,293.1499938964844,0.5467460751533508,-9316.5185546875,304.0884094238281,0.9738274216651917,0.5680330395698547,0.5369760394096375,292.7610168457031,297.1499938964844,293.1499938964844,0.0443422347307205,-6587.09521484375,304.132568359375,0.4979909062385559,0.0810711607336998,0.3784948885440826,289.7363586425781,291.1499938964844,258.5797424316406,257.6788024902344,279.1341857910156,292.75982666015625,289.7358703613281,1.0,0.4600440859794616,0.578637421131134,0.578637421131134,1.0,1.0,-2.255277633666992,0.899520218372345,1.3557573556900024,0.3872670829296112,0.0,0.0,1.0,126.68099212646484,147.0,-2.872429132461548,-24067.724609375,1138.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9391174316406,307.31903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2265625,24480.0,0.0,0.0,0.4480753242969513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887666940689087,1.58878755569458,-2.084615516650956e-05,0.0,0.0005684299976564,0.0,0.0,445.8999328613281,0.0,0.0,0.0,0.8674376010894775,4.0,0.0,1.0
458280,292.7054138183594,297.1499938964844,293.1499938964844,0.3325146734714508,-5995.4892578125,304.1192626953125,0.8485285639762878,0.3817154765129089,0.3448204100131988,292.6915588378906,297.1499938964844,293.1499938964844,0.2436902076005935,-4947.5361328125,304.1184997558594,0.783777117729187,0.2984762787818908,0.2845644056797027,292.5532531738281,297.1499938964844,293.1499938964844,0.4387520551681518,-5797.5908203125,304.09698486328125,0.914312779903412,0.4773450493812561,0.3339557945728302,292.51953125,297.1499938964844,293.1499938964844,0.5467460751533508,-9316.5185546875,304.0884094238281,0.9738274216651917,0.5680330395698547,0.5369760394096375,292.7610168457031,297.1499938964844,293.1499938964844,0.0443422347307205,-6587.09521484375,304.132568359375,0.4979909062385559,0.0810711607336998,0.3784948885440826,289.7363586425781,291.1499938964844,258.5797424316406,257.6788024902344,279.1341857910156,292.75982666015625,289.7358703613281,1.0,0.4600440859794616,0.578637421131134,0.578637421131134,1.0,1.0,-2.255277633666992,0.899520218372345,1.3557573556900024,0.3872670829296112,0.0,0.0,1.0,126.68099212646484,147.0,-2.872429132461548,-24067.724609375,1138.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9391174316406,307.31903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2265625,24480.0,0.0,0.0,0.4480753242969513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887666940689087,1.58878755569458,-2.084615516650956e-05,0.0,0.0005684299976564,0.0,0.0,445.8999328613281,0.0,0.0,0.0,0.8674376010894775,4.0,0.0,1.0
458340,292.742431640625,297.1499938964844,293.1499938964844,0.3374775648117065,-6064.763671875,304.1212158203125,0.847190797328949,0.3854696154594421,0.3483856618404388,292.72576904296875,297.1499938964844,293.1499938964844,0.2490967661142349,-5033.4951171875,304.1199645996094,0.784004271030426,0.3031436502933502,0.289170354604721,292.59295654296875,297.1499938964844,293.1499938964844,0.4480898082256317,-5892.5625,304.0990905761719,0.9142526984214784,0.4844000041484833,0.3390150666236877,292.559326171875,297.1499938964844,293.1499938964844,0.557788610458374,-9460.458984375,304.09051513671875,0.973491907119751,0.575930118560791,0.544610321521759,292.79608154296875,297.1499938964844,293.1499938964844,0.0472380965948104,-6823.802734375,304.133544921875,0.5013896822929382,0.0838053226470947,0.3916517198085785,289.7211608886719,291.1499938964844,258.54998779296875,257.6290283203125,279.1353759765625,292.7950134277344,289.7203674316406,1.0,0.4679470956325531,0.5772373080253601,0.5772373080253601,1.0,1.0,-2.2961466312408447,0.9163594841957092,1.3797872066497805,0.3953160643577575,0.0,0.0,1.0,130.787353515625,150.0,-16.660940170288086,-24448.88671875,1199.3502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0924987792969,307.4195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,24459.986328125,25560.0,0.0,0.0,0.4550729393959045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907319784164429,-2.0897210561088286e-05,0.0,0.0005773071898147,0.0,0.0,447.5390930175781,0.0,0.0,0.0,0.8834066987037659,4.0,0.0,1.0
458400,292.742431640625,297.1499938964844,293.1499938964844,0.3374775648117065,-6064.763671875,304.1212158203125,0.847190797328949,0.3854696154594421,0.3483856618404388,292.72576904296875,297.1499938964844,293.1499938964844,0.2490967661142349,-5033.4951171875,304.1199645996094,0.784004271030426,0.3031436502933502,0.289170354604721,292.59295654296875,297.1499938964844,293.1499938964844,0.4480898082256317,-5892.5625,304.0990905761719,0.9142526984214784,0.4844000041484833,0.3390150666236877,292.559326171875,297.1499938964844,293.1499938964844,0.557788610458374,-9460.458984375,304.09051513671875,0.973491907119751,0.575930118560791,0.544610321521759,292.79608154296875,297.1499938964844,293.1499938964844,0.0472380965948104,-6823.802734375,304.133544921875,0.5013896822929382,0.0838053226470947,0.3916517198085785,289.7211608886719,291.1499938964844,258.54998779296875,257.6290283203125,279.1353759765625,292.7950134277344,289.7203674316406,1.0,0.4679470956325531,0.5772373080253601,0.5772373080253601,1.0,1.0,-2.2961466312408447,0.9163594841957092,1.3797872066497805,0.3953160643577575,0.0,0.0,1.0,130.787353515625,150.0,-16.660940170288086,-24448.88671875,1199.3502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0924987792969,307.4195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,24459.986328125,25560.0,0.0,0.0,0.4550729393959045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907319784164429,-2.0897210561088286e-05,0.0,0.0005773071898147,0.0,0.0,447.5390930175781,0.0,0.0,0.0,0.8834066987037659,4.0,0.0,1.0
458460,292.77716064453125,297.1499938964844,293.1499938964844,0.3411931693553924,-6115.390625,304.12457275390625,0.8455905914306641,0.3887497782707214,0.3515288531780243,292.7577209472656,297.1499938964844,293.1499938964844,0.2535642385482788,-5103.3525390625,304.1224975585937,0.7838993668556213,0.3074091374874115,0.2933965921401977,292.6302185058594,297.1499938964844,293.1499938964844,0.4559122622013092,-5970.70947265625,304.1029663085937,0.9138746857643129,0.4909556210041046,0.3437287807464599,292.5968322753906,297.1499938964844,293.1499938964844,0.5670281052589417,-9578.5400390625,304.0948791503906,0.972907543182373,0.5832846164703369,0.5517390370368958,292.8282165527344,297.1499938964844,293.1499938964844,0.049695499241352,-7024.6826171875,304.1349182128906,0.5041112899780273,0.0862538963556289,0.4035056829452514,289.7337646484375,291.1499938964844,258.51922607421875,257.57763671875,279.1363525390625,292.8272705078125,289.7337341308594,1.0,0.4753409326076507,0.5759217143058777,0.5759217143058777,1.0,1.0,-2.3334667682647705,0.9316644072532654,1.4018023014068604,0.4026063084602356,0.0,0.0,1.0,134.83856201171875,153.0,3.3839223384857178,-24902.9921875,1257.9210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2153015136719,307.54412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.461822897195816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.621133804321289,-2.170360130548943e-05,0.0,0.0005858701770193,0.0,0.0,473.6922912597656,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.77716064453125,297.1499938964844,293.1499938964844,0.3411931693553924,-6115.390625,304.12457275390625,0.8455905914306641,0.3887497782707214,0.3515288531780243,292.7577209472656,297.1499938964844,293.1499938964844,0.2535642385482788,-5103.3525390625,304.1224975585937,0.7838993668556213,0.3074091374874115,0.2933965921401977,292.6302185058594,297.1499938964844,293.1499938964844,0.4559122622013092,-5970.70947265625,304.1029663085937,0.9138746857643129,0.4909556210041046,0.3437287807464599,292.5968322753906,297.1499938964844,293.1499938964844,0.5670281052589417,-9578.5400390625,304.0948791503906,0.972907543182373,0.5832846164703369,0.5517390370368958,292.8282165527344,297.1499938964844,293.1499938964844,0.049695499241352,-7024.6826171875,304.1349182128906,0.5041112899780273,0.0862538963556289,0.4035056829452514,289.7337646484375,291.1499938964844,258.51922607421875,257.57763671875,279.1363525390625,292.8272705078125,289.7337341308594,1.0,0.4753409326076507,0.5759217143058777,0.5759217143058777,1.0,1.0,-2.3334667682647705,0.9316644072532654,1.4018023014068604,0.4026063084602356,0.0,0.0,1.0,134.83856201171875,153.0,3.3839223384857178,-24902.9921875,1257.9210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2153015136719,307.54412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.461822897195816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.621133804321289,-2.170360130548943e-05,0.0,0.0005858701770193,0.0,0.0,473.6922912597656,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.80975341796875,297.1499938964844,293.1499938964844,0.3449950218200683,-6167.8388671875,304.126708984375,0.8437531590461731,0.3915859460830688,0.3542669415473938,292.78759765625,297.1499938964844,293.1499938964844,0.2580816149711609,-5174.32763671875,304.1241455078125,0.7834891676902771,0.3112889528274536,0.2972549796104431,292.66510009765625,297.1499938964844,293.1499938964844,0.4639688432216644,-6051.65283203125,304.1051940917969,0.9132121801376344,0.497050017118454,0.3481135368347168,292.63214111328125,297.1499938964844,293.1499938964844,0.5765958428382874,-9701.669921875,304.0972900390625,0.9720941185951232,0.5901378393173218,0.5583832859992981,292.8576354980469,297.1499938964844,293.1499938964844,0.0519850403070449,-7214.96337890625,304.1361389160156,0.5062262415885925,0.0884345173835754,0.4141386747360229,289.7248229980469,291.1499938964844,258.4877319335937,257.52508544921875,279.1371765136719,292.8567810058594,289.7243347167969,1.0,0.4822487831115722,0.5746836066246033,0.5746836066246033,1.0,1.0,-2.367415428161621,0.9455116987228394,1.4219038486480713,0.4091750979423523,0.0,0.0,1.0,138.8319549560547,156.0,-9.036276817321776,-25223.935546875,1313.8602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3341979980469,307.6243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.994140625,25560.0,0.0,0.0,0.468135118484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248770952224731,1.624898910522461,-2.180452975153457e-05,0.0,0.0005938779213465,0.0,0.0,477.00042724609375,0.0,0.0,0.0,0.8870836496353149,4.0,0.0,1.0
458640,292.80975341796875,297.1499938964844,293.1499938964844,0.3449950218200683,-6167.8388671875,304.126708984375,0.8437531590461731,0.3915859460830688,0.3542669415473938,292.78759765625,297.1499938964844,293.1499938964844,0.2580816149711609,-5174.32763671875,304.1241455078125,0.7834891676902771,0.3112889528274536,0.2972549796104431,292.66510009765625,297.1499938964844,293.1499938964844,0.4639688432216644,-6051.65283203125,304.1051940917969,0.9132121801376344,0.497050017118454,0.3481135368347168,292.63214111328125,297.1499938964844,293.1499938964844,0.5765958428382874,-9701.669921875,304.0972900390625,0.9720941185951232,0.5901378393173218,0.5583832859992981,292.8576354980469,297.1499938964844,293.1499938964844,0.0519850403070449,-7214.96337890625,304.1361389160156,0.5062262415885925,0.0884345173835754,0.4141386747360229,289.7248229980469,291.1499938964844,258.4877319335937,257.52508544921875,279.1371765136719,292.8567810058594,289.7243347167969,1.0,0.4822487831115722,0.5746836066246033,0.5746836066246033,1.0,1.0,-2.367415428161621,0.9455116987228394,1.4219038486480713,0.4091750979423523,0.0,0.0,1.0,138.8319549560547,156.0,-9.036276817321776,-25223.935546875,1313.8602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3341979980469,307.6243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.994140625,25560.0,0.0,0.0,0.468135118484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248770952224731,1.624898910522461,-2.180452975153457e-05,0.0,0.0005938779213465,0.0,0.0,477.00042724609375,0.0,0.0,0.0,0.8870836496353149,4.0,0.0,1.0
458700,292.8252868652344,297.1499938964844,293.1499938964844,0.3467676937580108,-6192.25244140625,304.1277160644531,0.8427560925483704,0.3928433954715729,0.3554920852184295,292.80181884765625,297.1499938964844,293.1499938964844,0.2602372467517853,-5208.11083984375,304.1249084472656,0.7831799387931824,0.3130886852741241,0.2990514934062958,292.68170166015625,297.1499938964844,293.1499938964844,0.4678783416748047,-6090.8212890625,304.1062316894531,0.9127894043922424,0.4999332427978515,0.3501912951469421,292.64898681640625,297.1499938964844,293.1499938964844,0.5812520980834961,-9761.421875,304.098388671875,0.9716125726699828,0.5933870673179626,0.5615378022193909,292.8714294433594,297.1499938964844,293.1499938964844,0.0530419945716857,-7303.53466796875,304.13671875,0.5070779919624329,0.0894307419657707,0.4190260469913482,289.7186584472656,291.1499938964844,258.4718322753906,257.49853515625,279.1375732421875,292.87060546875,289.7181396484375,1.0,0.485530287027359,0.5740916132926941,0.5740916132926941,1.0,1.0,-2.3832035064697266,0.9519227147102356,1.4312807321548462,0.4122064113616943,0.0,0.0,1.0,140.80615234375,156.0,-12.774063110351562,-25372.68359375,1340.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3949584960937,307.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,25541.205078125,26640.0,0.0,0.0,0.4710979461669922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254884004592896,1.6255102157592771,-2.1820940673933364e-05,0.0,0.0005976365646347,0.0,0.0,477.5390625,0.0,0.0,0.0,0.902388036251068,4.0,0.0,1.0
458760,292.8403625488281,297.1499938964844,293.1499938964844,0.347858190536499,-6206.41796875,304.1297912597656,0.8417064547538757,0.3939929008483886,0.3566226065158844,292.8155822753906,297.1499938964844,293.1499938964844,0.2618729472160339,-5233.0517578125,304.12652587890625,0.782802164554596,0.3147957324981689,0.3007613718509674,292.6977844238281,297.1499938964844,293.1499938964844,0.4709116816520691,-6120.34619140625,304.10870361328125,0.912305235862732,0.5027029514312744,0.3521933257579803,292.6654052734375,297.1499938964844,293.1499938964844,0.5848501324653625,-9806.109375,304.10125732421875,0.971078872680664,0.5965121984481812,0.5645812153816223,292.8846130371094,297.1499938964844,293.1499938964844,0.0539282001554966,-7376.77001953125,304.1375427246094,0.5078008770942688,0.0903669893741607,0.4236422181129455,289.7327880859375,291.1499938964844,258.4558410644531,257.47186279296875,279.137939453125,292.88385009765625,289.73388671875,1.0,0.4887013733386993,0.5735175013542175,0.5735175013542175,1.0,1.0,-2.398223638534546,0.9580028653144836,1.440220832824707,0.4150752425193786,0.0,0.0,1.0,142.7671661376953,159.0,13.332534790039062,-25611.24609375,1367.1072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44488525390625,307.7362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,26332.314453125,26640.0,0.0,0.0,0.4740571081638336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504703760147097,1.650492787361145,-2.249682074761949e-05,0.0,0.00060139055131,0.0,0.0,499.8970336914063,0.0,0.0,0.0,0.9014628529548644,4.0,0.0,1.0
458820,292.8691101074219,297.1499938964844,293.1499938964844,0.3503999710083008,-6240.78515625,304.1322631835937,0.8394579887390137,0.3960090577602386,0.3586136996746063,292.8417663574219,297.1499938964844,293.1499938964844,0.2654041945934295,-5287.74658203125,304.1284484863281,0.7818487286567688,0.3179530501365661,0.3039302229881286,292.7285461425781,297.1499938964844,293.1499938964844,0.4775160551071167,-6185.73291015625,304.1114196777344,0.9111481308937072,0.5079197287559509,0.3559658825397491,292.6968688964844,297.1499938964844,293.1499938964844,0.592720627784729,-9905.8251953125,304.1043395996094,0.969843566417694,0.6024081707000732,0.5703238248825073,292.9093933105469,297.1499938964844,293.1499938964844,0.0556646026670932,-7522.8466796875,304.1387939453125,0.508877694606781,0.0920661762356758,0.4320873320102691,289.73638916015625,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.90869140625,289.736328125,1.0,0.4947214722633362,0.5724238157272339,0.5724238157272339,1.0,1.0,-2.42600154876709,0.9691926836967468,1.4568089246749878,0.4203357994556427,0.0,0.0,1.0,146.65284729003906,162.0,4.4055657386779785,-25892.390625,1417.5367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54107666015625,307.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.16796875,26640.0,0.0,0.0,0.4797242283821106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577829122543335,1.657805562019348,-2.269661126774736e-05,0.0,0.0006085798959247,0.0,0.0,506.5711059570313,0.0,0.0,0.0,0.9050993323326112,4.0,0.0,1.0
458880,292.8691101074219,297.1499938964844,293.1499938964844,0.3503999710083008,-6240.78515625,304.1322631835937,0.8394579887390137,0.3960090577602386,0.3586136996746063,292.8417663574219,297.1499938964844,293.1499938964844,0.2654041945934295,-5287.74658203125,304.1284484863281,0.7818487286567688,0.3179530501365661,0.3039302229881286,292.7285461425781,297.1499938964844,293.1499938964844,0.4775160551071167,-6185.73291015625,304.1114196777344,0.9111481308937072,0.5079197287559509,0.3559658825397491,292.6968688964844,297.1499938964844,293.1499938964844,0.592720627784729,-9905.8251953125,304.1043395996094,0.969843566417694,0.6024081707000732,0.5703238248825073,292.9093933105469,297.1499938964844,293.1499938964844,0.0556646026670932,-7522.8466796875,304.1387939453125,0.508877694606781,0.0920661762356758,0.4320873320102691,289.73638916015625,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.90869140625,289.736328125,1.0,0.4947214722633362,0.5724238157272339,0.5724238157272339,1.0,1.0,-2.42600154876709,0.9691926836967468,1.4568089246749878,0.4203357994556427,0.0,0.0,1.0,146.65284729003906,162.0,4.4055657386779785,-25892.390625,1417.5367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54107666015625,307.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.16796875,26640.0,0.0,0.0,0.4797242283821106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577829122543335,1.657805562019348,-2.269661126774736e-05,0.0,0.0006085798959247,0.0,0.0,506.5711059570313,0.0,0.0,0.0,0.9050993323326112,4.0,0.0,1.0
458940,292.8957214355469,297.1499938964844,293.1499938964844,0.3527834415435791,-6273.18408203125,304.1341857910156,0.8370981216430664,0.3977220952510834,0.3603185415267944,292.8661499023437,297.1499938964844,293.1499938964844,0.2687750160694122,-5339.98095703125,304.1300048828125,0.7807053923606873,0.3208112418651581,0.3068067133426666,292.7574157714844,297.1499938964844,293.1499938964844,0.4839337766170501,-6249.2646484375,304.11358642578125,0.909817099571228,0.5127401947975159,0.3594594001770019,292.7265014648437,297.1499938964844,293.1499938964844,0.6003998517990112,-10003.14453125,304.10675048828125,0.9684470295906068,0.6078742742538452,0.5756564736366272,292.9320983886719,297.1499938964844,293.1499938964844,0.0572258904576301,-7655.57421875,304.1399230957031,0.5095252394676208,0.0935495868325233,0.4395439028739929,289.7320251464844,291.1499938964844,258.3920593261719,257.36505126953125,279.1393737792969,292.93145751953125,289.7318725585937,1.0,0.5003395676612854,0.5713971257209778,0.5713971257209778,1.0,1.0,-2.4510693550109863,0.9792234897613524,1.4718459844589231,0.4250267446041107,0.0,0.0,1.0,150.47193908691406,165.0,-3.111622333526612,-26138.966796875,1465.2198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6444396972656,307.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,26622.080078125,27720.0,0.0,0.0,0.4849191606044769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595264673233032,1.6595492362976074,-2.2744379748473875e-05,0.0,0.000615170225501,0.0,0.0,508.1711730957031,0.0,0.0,0.0,0.920966386795044,4.0,0.0,1.0
459000,292.8957214355469,297.1499938964844,293.1499938964844,0.3527834415435791,-6273.18408203125,304.1341857910156,0.8370981216430664,0.3977220952510834,0.3603185415267944,292.8661499023437,297.1499938964844,293.1499938964844,0.2687750160694122,-5339.98095703125,304.1300048828125,0.7807053923606873,0.3208112418651581,0.3068067133426666,292.7574157714844,297.1499938964844,293.1499938964844,0.4839337766170501,-6249.2646484375,304.11358642578125,0.909817099571228,0.5127401947975159,0.3594594001770019,292.7265014648437,297.1499938964844,293.1499938964844,0.6003998517990112,-10003.14453125,304.10675048828125,0.9684470295906068,0.6078742742538452,0.5756564736366272,292.9320983886719,297.1499938964844,293.1499938964844,0.0572258904576301,-7655.57421875,304.1399230957031,0.5095252394676208,0.0935495868325233,0.4395439028739929,289.7320251464844,291.1499938964844,258.3920593261719,257.36505126953125,279.1393737792969,292.93145751953125,289.7318725585937,1.0,0.5003395676612854,0.5713971257209778,0.5713971257209778,1.0,1.0,-2.4510693550109863,0.9792234897613524,1.4718459844589231,0.4250267446041107,0.0,0.0,1.0,150.47193908691406,165.0,-3.111622333526612,-26138.966796875,1465.2198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6444396972656,307.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,26622.080078125,27720.0,0.0,0.0,0.4849191606044769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595264673233032,1.6595492362976074,-2.2744379748473875e-05,0.0,0.000615170225501,0.0,0.0,508.1711730957031,0.0,0.0,0.0,0.920966386795044,4.0,0.0,1.0
459060,292.92047119140625,297.1499938964844,293.1499938964844,0.3540074825286865,-6288.5654296875,304.1373596191406,0.8346402049064636,0.3991453647613525,0.3617672324180603,292.8888854980469,297.1499938964844,293.1499938964844,0.2712190747261047,-5376.8232421875,304.1325378417969,0.7793938517570496,0.3233914971351623,0.3094203472137451,292.7846374511719,297.1499938964844,293.1499938964844,0.4887615442276001,-6295.744140625,304.1175842285156,0.908315896987915,0.5171615481376648,0.3626788258552551,292.7546081542969,297.1499938964844,293.1499938964844,0.6061726808547974,-10074.0654296875,304.1114501953125,0.9668797254562378,0.6129026412963867,0.5805845856666565,292.9529724121094,297.1499938964844,293.1499938964844,0.0584312789142131,-7756.705078125,304.1412658691406,0.5097923278808594,0.0948362201452255,0.4461038708686828,289.7572937011719,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.952392578125,289.7578430175781,1.0,0.5055890083312988,0.5704370737075806,0.5704370737075806,1.0,1.0,-2.4736218452453613,0.988185465335846,1.4854364395141602,0.4291970431804657,0.0,0.0,1.0,154.2349395751953,168.0,19.733020782470703,-26472.5703125,1510.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.727783203125,307.98162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.314453125,27720.0,0.0,0.0,0.4899382293224334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620563321281e-05,0.0,0.000621537445113,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
459120,292.92047119140625,297.1499938964844,293.1499938964844,0.3540074825286865,-6288.5654296875,304.1373596191406,0.8346402049064636,0.3991453647613525,0.3617672324180603,292.8888854980469,297.1499938964844,293.1499938964844,0.2712190747261047,-5376.8232421875,304.1325378417969,0.7793938517570496,0.3233914971351623,0.3094203472137451,292.7846374511719,297.1499938964844,293.1499938964844,0.4887615442276001,-6295.744140625,304.1175842285156,0.908315896987915,0.5171615481376648,0.3626788258552551,292.7546081542969,297.1499938964844,293.1499938964844,0.6061726808547974,-10074.0654296875,304.1114501953125,0.9668797254562378,0.6129026412963867,0.5805845856666565,292.9529724121094,297.1499938964844,293.1499938964844,0.0584312789142131,-7756.705078125,304.1412658691406,0.5097923278808594,0.0948362201452255,0.4461038708686828,289.7572937011719,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.952392578125,289.7578430175781,1.0,0.5055890083312988,0.5704370737075806,0.5704370737075806,1.0,1.0,-2.4736218452453613,0.988185465335846,1.4854364395141602,0.4291970431804657,0.0,0.0,1.0,154.2349395751953,168.0,19.733020782470703,-26472.5703125,1510.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.727783203125,307.98162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.314453125,27720.0,0.0,0.0,0.4899382293224334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620563321281e-05,0.0,0.000621537445113,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
459180,292.94354248046875,297.1499938964844,293.1499938964844,0.3554568290710449,-6307.8798828125,304.13916015625,0.8320779800415039,0.4002774655818939,0.3629587292671203,292.91015625,297.1499938964844,293.1499938964844,0.2738031148910522,-5416.43212890625,304.134033203125,0.7779170870780945,0.3256945312023163,0.3117749392986297,292.8102722167969,297.1499938964844,293.1499938964844,0.4938865900039673,-6345.916015625,304.1198425292969,0.9066638350486756,0.5212206840515137,0.3656384944915771,292.7811584472656,297.1499938964844,293.1499938964844,0.6123287081718445,-10151.1796875,304.114013671875,0.9651437401771544,0.6175340414047241,0.5851266980171204,292.9721374511719,297.1499938964844,293.1499938964844,0.0595704205334186,-7854.033203125,304.14227294921875,0.5097142457962036,0.0959392786026001,0.451825886964798,289.7623291015625,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.9716186523437,289.7625427246094,1.0,0.5104901790618896,0.5695459246635437,0.5695459246635437,1.0,1.0,-2.49377179145813,0.9961365461349488,1.4976353645324707,0.4328773021697998,0.0,0.0,1.0,157.9469451904297,171.0,9.893540382385254,-26684.65625,1552.5401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8153991699219,308.0470275878906,278.1499938964844,0.0,18000.0,313.1499938964844,27685.384765625,27720.0,0.0,0.0,0.4945777654647827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923433542251587,1.6923670768737793,-2.365280670346692e-05,0.0,0.0006274231709539,0.0,0.0,538.9185180664062,0.0,0.0,0.0,0.923904538154602,4.0,0.0,1.0
459240,292.94354248046875,297.1499938964844,293.1499938964844,0.3554568290710449,-6307.8798828125,304.13916015625,0.8320779800415039,0.4002774655818939,0.3629587292671203,292.91015625,297.1499938964844,293.1499938964844,0.2738031148910522,-5416.43212890625,304.134033203125,0.7779170870780945,0.3256945312023163,0.3117749392986297,292.8102722167969,297.1499938964844,293.1499938964844,0.4938865900039673,-6345.916015625,304.1198425292969,0.9066638350486756,0.5212206840515137,0.3656384944915771,292.7811584472656,297.1499938964844,293.1499938964844,0.6123287081718445,-10151.1796875,304.114013671875,0.9651437401771544,0.6175340414047241,0.5851266980171204,292.9721374511719,297.1499938964844,293.1499938964844,0.0595704205334186,-7854.033203125,304.14227294921875,0.5097142457962036,0.0959392786026001,0.451825886964798,289.7623291015625,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.9716186523437,289.7625427246094,1.0,0.5104901790618896,0.5695459246635437,0.5695459246635437,1.0,1.0,-2.49377179145813,0.9961365461349488,1.4976353645324707,0.4328773021697998,0.0,0.0,1.0,157.9469451904297,171.0,9.893540382385254,-26684.65625,1552.5401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8153991699219,308.0470275878906,278.1499938964844,0.0,18000.0,313.1499938964844,27685.384765625,27720.0,0.0,0.0,0.4945777654647827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923433542251587,1.6923670768737793,-2.365280670346692e-05,0.0,0.0006274231709539,0.0,0.0,538.9185180664062,0.0,0.0,0.0,0.923904538154602,4.0,0.0,1.0
459300,292.95465087890625,297.1499938964844,293.1499938964844,0.3560764193534851,-6316.10302734375,304.1399841308594,0.830744743347168,0.4007133245468139,0.3634456098079681,292.9203491210937,297.1499938964844,293.1499938964844,0.2750040590763092,-5434.8154296875,304.134765625,0.7771081924438477,0.3267301321029663,0.3128477334976196,292.822509765625,297.1499938964844,293.1499938964844,0.4963369071483612,-6369.87548828125,304.120849609375,0.9057874083518982,0.5231205224990845,0.3670282661914825,292.7938537597656,297.1499938964844,293.1499938964844,0.6152812838554382,-10188.125,304.1152038574219,0.9642139673233032,0.6197086572647095,0.5872653126716614,292.9811096191406,297.1499938964844,293.1499938964844,0.060084793716669,-7898.17822265625,304.1427307128906,0.5095563530921936,0.0964265912771225,0.4543946087360382,289.763671875,291.1499938964844,258.31549072265625,257.2354431152344,279.1410827636719,292.9806213378906,289.7638854980469,1.0,0.5128163695335388,0.5691273808479309,0.5691273808479309,1.0,1.0,-2.50297212600708,0.999747097492218,1.5032249689102173,0.4345427751541137,0.0,0.0,1.0,159.787353515625,171.0,7.160277843475342,-26783.017578125,1572.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8626708984375,308.0816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,27703.09375,28800.0,0.0,0.0,0.4967259168624878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928845643997192,1.6929081678390503,-2.3667935238336213e-05,0.0,0.0006301482790149,0.0,0.0,539.4356689453125,0.0,0.0,0.0,0.9391734004020692,4.0,0.0,1.0
459360,292.9654846191406,297.1499938964844,293.1499938964844,0.3560202419757843,-6314.25,304.1419372558594,0.8293668627738953,0.401056557893753,0.3638522922992706,292.9302978515625,297.1499938964844,293.1499938964844,0.2756746113300323,-5444.33251953125,304.1363220214844,0.7762452363967896,0.3276854157447815,0.3138466477394104,292.8344116210937,297.1499938964844,293.1499938964844,0.4978930950164795,-6384.17724609375,304.12335205078125,0.9048751592636108,0.5249292850494385,0.3683585226535797,292.8062744140625,297.1499938964844,293.1499938964844,0.6171536445617676,-10209.974609375,304.1181335449219,0.9632374048233032,0.6217830777168274,0.5893160104751587,292.98974609375,297.1499938964844,293.1499938964844,0.0604459978640079,-7927.77978515625,304.1434020996094,0.5093238949775696,0.0968735218048095,0.4567824006080627,289.7851867675781,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9892578125,289.78680419921875,1.0,0.5150631070137024,0.5687280893325806,0.5687280893325806,1.0,1.0,-2.5115928649902344,1.0031180381774902,1.508474826812744,0.4360948204994201,0.0,0.0,1.0,161.6212158203125,174.0,32.884891510009766,-26971.865234375,1592.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90020751953125,308.1461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,28503.80859375,28800.0,0.0,0.0,0.4988862574100494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171753644943235,1.717199683189392,-2.435202077322174e-05,0.0,0.0006328888703137,0.0,0.0,562.9913330078125,0.0,0.0,0.0,0.9378492832183838,4.0,0.0,1.0
459420,292.986328125,297.1499938964844,293.1499938964844,0.3563508093357086,-6317.771484375,304.14404296875,0.8264844417572021,0.4015038907527923,0.3644366562366485,292.94940185546875,297.1499938964844,293.1499938964844,0.2773434221744537,-5469.34033203125,304.1380920410156,0.7743642926216125,0.3293722867965698,0.3156265616416931,292.85723876953125,297.1499938964844,293.1499938964844,0.5016695261001587,-6420.537109375,304.1258850097656,0.9029476046562196,0.5282910466194153,0.3708337247371673,292.83013916015625,297.1499938964844,293.1499938964844,0.6217120885848999,-10266.080078125,304.1211242675781,0.961135745048523,0.6256498098373413,0.5931405425071716,293.00592041015625,297.1499938964844,293.1499938964844,0.0612076334655284,-7992.39892578125,304.1443176269531,0.5086460709571838,0.0976498499512672,0.4610263705253601,289.8026733398437,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0054931640625,289.80328369140625,1.0,0.5193202495574951,0.567990779876709,0.567990779876709,1.0,1.0,-2.5271034240722656,1.0091513395309448,1.5179522037506104,0.4388635754585266,0.0,0.0,1.0,165.2684783935547,177.0,24.217485427856445,-27159.82421875,1628.9447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97479248046875,308.2096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.502992570400238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006380982231348,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
459480,292.986328125,297.1499938964844,293.1499938964844,0.3563508093357086,-6317.771484375,304.14404296875,0.8264844417572021,0.4015038907527923,0.3644366562366485,292.94940185546875,297.1499938964844,293.1499938964844,0.2773434221744537,-5469.34033203125,304.1380920410156,0.7743642926216125,0.3293722867965698,0.3156265616416931,292.85723876953125,297.1499938964844,293.1499938964844,0.5016695261001587,-6420.537109375,304.1258850097656,0.9029476046562196,0.5282910466194153,0.3708337247371673,292.83013916015625,297.1499938964844,293.1499938964844,0.6217120885848999,-10266.080078125,304.1211242675781,0.961135745048523,0.6256498098373413,0.5931405425071716,293.00592041015625,297.1499938964844,293.1499938964844,0.0612076334655284,-7992.39892578125,304.1443176269531,0.5086460709571838,0.0976498499512672,0.4610263705253601,289.8026733398437,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0054931640625,289.80328369140625,1.0,0.5193202495574951,0.567990779876709,0.567990779876709,1.0,1.0,-2.5271034240722656,1.0091513395309448,1.5179522037506104,0.4388635754585266,0.0,0.0,1.0,165.2684783935547,177.0,24.217485427856445,-27159.82421875,1628.9447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97479248046875,308.2096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.502992570400238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006380982231348,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
459540,293.0059509277344,297.1499938964844,293.1499938964844,0.3565422892570495,-6319.6240234375,304.14569091796875,0.8234893679618835,0.4016693532466888,0.3647650480270386,292.9674987792969,297.1499938964844,293.1499938964844,0.2788624763488769,-5492.19873046875,304.1395263671875,0.772330641746521,0.3307831287384033,0.3171433210372925,292.87872314453125,297.1499938964844,293.1499938964844,0.5053226351737976,-6455.8857421875,304.1278381347656,0.9009342193603516,0.5313534140586853,0.3730951249599457,292.8526916503906,297.1499938964844,293.1499938964844,0.6261403560638428,-10320.9072265625,304.12335205078125,0.9588967561721802,0.6291806101799011,0.5966472029685974,293.0207824707031,297.1499938964844,293.1499938964844,0.0618714801967144,-8049.1689453125,304.1451110839844,0.507733166217804,0.0982823595404625,0.4646118879318237,289.81298828125,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0203857421875,289.8135070800781,1.0,0.5232833027839661,0.567333996295929,0.567333996295929,1.0,1.0,-2.540560722351074,1.0143548250198364,1.5262057781219482,0.4412444531917572,0.0,0.0,1.0,168.87081909179688,180.0,17.155853271484375,-27320.7109375,1663.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05914306640625,308.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.056640625,29880.0,0.0,0.0,0.5066835284233093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725596308708191,1.7256208658218384,-2.459144889144227e-05,0.0,0.000642780563794,0.0,0.0,571.3147583007812,0.0,0.0,0.0,0.9570277333259584,4.0,0.0,1.0
459600,293.0059509277344,297.1499938964844,293.1499938964844,0.3565422892570495,-6319.6240234375,304.14569091796875,0.8234893679618835,0.4016693532466888,0.3647650480270386,292.9674987792969,297.1499938964844,293.1499938964844,0.2788624763488769,-5492.19873046875,304.1395263671875,0.772330641746521,0.3307831287384033,0.3171433210372925,292.87872314453125,297.1499938964844,293.1499938964844,0.5053226351737976,-6455.8857421875,304.1278381347656,0.9009342193603516,0.5313534140586853,0.3730951249599457,292.8526916503906,297.1499938964844,293.1499938964844,0.6261403560638428,-10320.9072265625,304.12335205078125,0.9588967561721802,0.6291806101799011,0.5966472029685974,293.0207824707031,297.1499938964844,293.1499938964844,0.0618714801967144,-8049.1689453125,304.1451110839844,0.507733166217804,0.0982823595404625,0.4646118879318237,289.81298828125,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0203857421875,289.8135070800781,1.0,0.5232833027839661,0.567333996295929,0.567333996295929,1.0,1.0,-2.540560722351074,1.0143548250198364,1.5262057781219482,0.4412444531917572,0.0,0.0,1.0,168.87081909179688,180.0,17.155853271484375,-27320.7109375,1663.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05914306640625,308.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.056640625,29880.0,0.0,0.0,0.5066835284233093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725596308708191,1.7256208658218384,-2.459144889144227e-05,0.0,0.000642780563794,0.0,0.0,571.3147583007812,0.0,0.0,0.0,0.9570277333259584,4.0,0.0,1.0
459660,293.02459716796875,297.1499938964844,293.1499938964844,0.3556048572063446,-6304.97509765625,304.14862060546875,0.8203597664833069,0.4015370309352875,0.3648341000080108,292.9847106933594,297.1499938964844,293.1499938964844,0.2794617414474487,-5500.02587890625,304.1419677734375,0.7701449394226074,0.3319195508956909,0.3184046447277069,292.8988647460937,297.1499938964844,293.1499938964844,0.5075055956840515,-6475.74951171875,304.1315002441406,0.8988158106803894,0.5341407656669617,0.3751656413078308,292.8742980957031,297.1499938964844,293.1499938964844,0.6287246346473694,-10350.6455078125,304.1278381347656,0.956489086151123,0.6323272585868835,0.5998076796531677,293.0344543457031,297.1499938964844,293.1499938964844,0.0622524730861187,-8079.56103515625,304.1460876464844,0.5066124200820923,0.0987835973501205,0.4676022529602051,289.8514709472656,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0339660644531,289.8525695800781,1.0,0.526970624923706,0.5667582154273987,0.5667582154273987,1.0,1.0,-2.55203914642334,1.0187658071517944,1.533273220062256,0.4432598650455475,0.0,0.0,1.0,172.43919372558594,183.0,38.478553771972656,-27569.79296875,1694.6446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1258239746094,308.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.828125,29880.0,0.0,0.0,0.5102444291114807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540113925933838,1.7540369033813477,-2.5408004148630425e-05,0.0,0.0006472978857345,0.0,0.0,600.0055541992188,0.0,0.0,0.0,0.9577221870422364,4.0,0.0,1.0
459720,293.02459716796875,297.1499938964844,293.1499938964844,0.3556048572063446,-6304.97509765625,304.14862060546875,0.8203597664833069,0.4015370309352875,0.3648341000080108,292.9847106933594,297.1499938964844,293.1499938964844,0.2794617414474487,-5500.02587890625,304.1419677734375,0.7701449394226074,0.3319195508956909,0.3184046447277069,292.8988647460937,297.1499938964844,293.1499938964844,0.5075055956840515,-6475.74951171875,304.1315002441406,0.8988158106803894,0.5341407656669617,0.3751656413078308,292.8742980957031,297.1499938964844,293.1499938964844,0.6287246346473694,-10350.6455078125,304.1278381347656,0.956489086151123,0.6323272585868835,0.5998076796531677,293.0344543457031,297.1499938964844,293.1499938964844,0.0622524730861187,-8079.56103515625,304.1460876464844,0.5066124200820923,0.0987835973501205,0.4676022529602051,289.8514709472656,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0339660644531,289.8525695800781,1.0,0.526970624923706,0.5667582154273987,0.5667582154273987,1.0,1.0,-2.55203914642334,1.0187658071517944,1.533273220062256,0.4432598650455475,0.0,0.0,1.0,172.43919372558594,183.0,38.478553771972656,-27569.79296875,1694.6446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1258239746094,308.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.828125,29880.0,0.0,0.0,0.5102444291114807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540113925933838,1.7540369033813477,-2.5408004148630425e-05,0.0,0.0006472978857345,0.0,0.0,600.0055541992188,0.0,0.0,0.0,0.9577221870422364,4.0,0.0,1.0
459780,293.04229736328125,297.1499938964844,293.1499938964844,0.3548988401889801,-6294.330078125,304.1502685546875,0.8170851469039917,0.4011228382587433,0.3646465837955475,293.0011291503906,297.1499938964844,293.1499938964844,0.2802024185657501,-5510.7060546875,304.1434020996094,0.767806887626648,0.3327751159667969,0.3194025158882141,292.9177551269531,297.1499938964844,293.1499938964844,0.5101194977760315,-6500.765625,304.13330078125,0.8966028094291687,0.5366715788841248,0.3770539164543152,292.8948059082031,297.1499938964844,293.1499938964844,0.6317787170410156,-10387.8720703125,304.1300964355469,0.9539263248443604,0.635151207447052,0.6026461720466614,293.0469970703125,297.1499938964844,293.1499938964844,0.0626360401511192,-8111.63720703125,304.1467590332031,0.5053108334541321,0.0991641357541084,0.4700427055358886,289.8698425292969,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0464782714844,289.87066650390625,1.0,0.5303956270217896,0.5662732124328613,0.5662732124328613,1.0,1.0,-2.5616259574890137,1.0224372148513794,1.5391887426376345,0.4449408054351806,0.0,0.0,1.0,175.97406005859375,186.0,28.6521053314209,-27704.365234375,1723.6082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19842529296875,308.43035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.25,29880.0,0.0,0.0,0.5134722590446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205843925476,1.75723135471344,-2.550063254602719e-05,0.0,0.0006513927364721,0.0,0.0,603.2897338867188,0.0,0.0,0.0,0.9593051671981812,4.0,0.0,1.0
459840,293.04229736328125,297.1499938964844,293.1499938964844,0.3548988401889801,-6294.330078125,304.1502685546875,0.8170851469039917,0.4011228382587433,0.3646465837955475,293.0011291503906,297.1499938964844,293.1499938964844,0.2802024185657501,-5510.7060546875,304.1434020996094,0.767806887626648,0.3327751159667969,0.3194025158882141,292.9177551269531,297.1499938964844,293.1499938964844,0.5101194977760315,-6500.765625,304.13330078125,0.8966028094291687,0.5366715788841248,0.3770539164543152,292.8948059082031,297.1499938964844,293.1499938964844,0.6317787170410156,-10387.8720703125,304.1300964355469,0.9539263248443604,0.635151207447052,0.6026461720466614,293.0469970703125,297.1499938964844,293.1499938964844,0.0626360401511192,-8111.63720703125,304.1467590332031,0.5053108334541321,0.0991641357541084,0.4700427055358886,289.8698425292969,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0464782714844,289.87066650390625,1.0,0.5303956270217896,0.5662732124328613,0.5662732124328613,1.0,1.0,-2.5616259574890137,1.0224372148513794,1.5391887426376345,0.4449408054351806,0.0,0.0,1.0,175.97406005859375,186.0,28.6521053314209,-27704.365234375,1723.6082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19842529296875,308.43035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.25,29880.0,0.0,0.0,0.5134722590446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205843925476,1.75723135471344,-2.550063254602719e-05,0.0,0.0006513927364721,0.0,0.0,603.2897338867188,0.0,0.0,0.0,0.9593051671981812,4.0,0.0,1.0
459900,293.05084228515625,297.1499938964844,293.1499938964844,0.3544595241546631,-6287.84619140625,304.1510009765625,0.8153927326202393,0.4008105397224426,0.3644597232341766,293.0090637207031,297.1499938964844,293.1499938964844,0.2804865539073944,-5514.740234375,304.1440734863281,0.7665858864784241,0.3330991268157959,0.3198035955429077,292.9267578125,297.1499938964844,293.1499938964844,0.5113518834114075,-6512.57373046875,304.13409423828125,0.8954681754112244,0.537843644618988,0.3779336214065552,292.9046325683594,297.1499938964844,293.1499938964844,0.6332093477249146,-10405.3330078125,304.1311340332031,0.952599823474884,0.6364532709121704,0.6039614081382751,293.0528869628906,297.1499938964844,293.1499938964844,0.0627953857183456,-8124.9375,304.1470642089844,0.5046025514602661,0.0993128046393394,0.4710723459720611,289.8779296875,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.05242919921875,289.87872314453125,1.0,0.5320152044296265,0.5660684704780579,0.5660684704780579,1.0,1.0,-2.56575870513916,1.0240225791931152,1.541736125946045,0.4456723928451538,0.0,0.0,1.0,177.7272186279297,186.0,25.904077529907227,-27765.90625,1737.1573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2384948730469,308.4631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,29864.65234375,30960.0,0.0,0.0,0.5149331092834473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514647859381512e-05,0.0,0.000653246010188,0.0,0.0,603.787109375,0.0,0.0,0.0,0.9745445251464844,4.0,0.0,1.0
459960,293.0592041015625,297.1499938964844,293.1499938964844,0.3533924520015716,-6271.984375,304.1527709960937,0.8136575222015381,0.4004242122173309,0.3642106056213379,293.0168762207031,297.1499938964844,293.1499938964844,0.2802597880363464,-5510.2861328125,304.14556884765625,0.7653301358222961,0.3333519697189331,0.3201408684253692,292.9355163574219,297.1499938964844,293.1499938964844,0.5117261409759521,-6515.17822265625,304.1363220214844,0.8943125605583191,0.5389485359191895,0.3787704408168793,292.91424560546875,297.1499938964844,293.1499938964844,0.6335968971252441,-10408.326171875,304.13385009765625,0.9512413144111632,0.6376765966415405,0.6052089333534241,293.0585327148437,297.1499938964844,293.1499938964844,0.062818594276905,-8125.01318359375,304.1475524902344,0.5038605332374573,0.0994360968470573,0.4719878435134887,289.9053039550781,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.05810546875,289.9073486328125,1.0,0.5335769057273865,0.5658867359161377,0.5658867359161377,1.0,1.0,-2.569469928741455,1.0254473686218262,1.5440224409103394,0.4463341832160949,0.0,0.0,1.0,179.47348022460938,189.0,50.08436965942383,-27915.419921875,1750.1112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26922607421875,308.52374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.130859375,30960.0,0.0,0.0,0.5164166688919067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0006551280966959,0.0,0.0,628.5012817382812,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
