time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.0754089355469,297.1499938964844,293.1499938964844,0.3517526686191559,-6248.18310546875,304.154541015625,0.8100285530090332,0.3994363844394684,0.3635142743587494,293.0320739746094,297.1499938964844,293.1499938964844,0.2801662683486938,-5507.86767578125,304.1471862792969,0.7626988291740417,0.3336406052112579,0.3206093609333038,292.95233154296875,297.1499938964844,293.1499938964844,0.5132580399513245,-6529.359375,304.1382751464844,0.8919258713722229,0.5409740209579468,0.3803082108497619,292.9327087402344,297.1499938964844,293.1499938964844,0.6353023648262024,-10428.2783203125,304.1363525390625,0.9484110474586488,0.639904797077179,0.6074865460395813,293.069091796875,297.1499938964844,293.1499938964844,0.0629527494311332,-8134.74169921875,304.14813232421875,0.5022766590118408,0.0996093675494194,0.4734863042831421,289.9342346191406,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0689697265625,289.93536376953125,1.0,0.5365264415740967,0.5656068325042725,0.5656068325042725,1.0,1.0,-2.575582504272461,1.0278133153915403,1.5477691888809204,0.4474532902240753,0.0,0.0,1.0,182.9503631591797,192.0,40.68377685546875,-28032.884765625,1774.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309326171875,308.58331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7421875,30960.0,0.0,0.0,0.5192016959190369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773609161377,1.7877999544143677,-2.6395551685709503e-05,0.0,0.0006586611852981,0.0,0.0,635.3247680664062,0.0,0.0,0.0,0.9760379791259766,4.0,0.0,1.0
460080,293.0754089355469,297.1499938964844,293.1499938964844,0.3517526686191559,-6248.18310546875,304.154541015625,0.8100285530090332,0.3994363844394684,0.3635142743587494,293.0320739746094,297.1499938964844,293.1499938964844,0.2801662683486938,-5507.86767578125,304.1471862792969,0.7626988291740417,0.3336406052112579,0.3206093609333038,292.95233154296875,297.1499938964844,293.1499938964844,0.5132580399513245,-6529.359375,304.1382751464844,0.8919258713722229,0.5409740209579468,0.3803082108497619,292.9327087402344,297.1499938964844,293.1499938964844,0.6353023648262024,-10428.2783203125,304.1363525390625,0.9484110474586488,0.639904797077179,0.6074865460395813,293.069091796875,297.1499938964844,293.1499938964844,0.0629527494311332,-8134.74169921875,304.14813232421875,0.5022766590118408,0.0996093675494194,0.4734863042831421,289.9342346191406,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0689697265625,289.93536376953125,1.0,0.5365264415740967,0.5656068325042725,0.5656068325042725,1.0,1.0,-2.575582504272461,1.0278133153915403,1.5477691888809204,0.4474532902240753,0.0,0.0,1.0,182.9503631591797,192.0,40.68377685546875,-28032.884765625,1774.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309326171875,308.58331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7421875,30960.0,0.0,0.0,0.5192016959190369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773609161377,1.7877999544143677,-2.6395551685709503e-05,0.0,0.0006586611852981,0.0,0.0,635.3247680664062,0.0,0.0,0.0,0.9760379791259766,4.0,0.0,1.0
460140,293.0909118652344,297.1499938964844,293.1499938964844,0.350002110004425,-6223.05126953125,304.15594482421875,0.8061918616294861,0.398179829120636,0.3625767230987549,293.0467529296875,297.1499938964844,293.1499938964844,0.2799291312694549,-5503.42529296875,304.1485290527344,0.7599403262138367,0.3336535096168518,0.3208166658878326,292.96807861328125,297.1499938964844,293.1499938964844,0.5147747993469238,-6543.66455078125,304.1396484375,0.8894856572151184,0.54278564453125,0.3816950023174286,292.9500732421875,297.1499938964844,293.1499938964844,0.6369792819023132,-10448.3671875,304.1380920410156,0.9454840421676636,0.6418832540512085,0.6095249056816101,293.0787658691406,297.1499938964844,293.1499938964844,0.0630440041422844,-8141.18408203125,304.1485900878906,0.5005896687507629,0.0996943414211273,0.4745792746543884,289.9560852050781,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07928466796875,289.9571228027344,1.0,0.5392591953277588,0.5654423832893372,0.5654423832893372,1.0,1.0,-2.5801353454589844,1.0296238660812378,1.550511360168457,0.4483478665351867,0.0,0.0,1.0,186.392822265625,195.0,33.31470489501953,-28127.744140625,1795.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4024658203125,308.6452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,30945.591796875,32040.0,0.0,0.0,0.5216208100318909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892152070999146,1.7892416715621948,-2.6438139684614725e-05,0.0,0.0006617300678044,0.0,0.0,636.8629760742188,0.0,0.0,0.0,0.9917520880699158,4.0,0.0,1.0
460200,293.0909118652344,297.1499938964844,293.1499938964844,0.350002110004425,-6223.05126953125,304.15594482421875,0.8061918616294861,0.398179829120636,0.3625767230987549,293.0467529296875,297.1499938964844,293.1499938964844,0.2799291312694549,-5503.42529296875,304.1485290527344,0.7599403262138367,0.3336535096168518,0.3208166658878326,292.96807861328125,297.1499938964844,293.1499938964844,0.5147747993469238,-6543.66455078125,304.1396484375,0.8894856572151184,0.54278564453125,0.3816950023174286,292.9500732421875,297.1499938964844,293.1499938964844,0.6369792819023132,-10448.3671875,304.1380920410156,0.9454840421676636,0.6418832540512085,0.6095249056816101,293.0787658691406,297.1499938964844,293.1499938964844,0.0630440041422844,-8141.18408203125,304.1485900878906,0.5005896687507629,0.0996943414211273,0.4745792746543884,289.9560852050781,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07928466796875,289.9571228027344,1.0,0.5392591953277588,0.5654423832893372,0.5654423832893372,1.0,1.0,-2.5801353454589844,1.0296238660812378,1.550511360168457,0.4483478665351867,0.0,0.0,1.0,186.392822265625,195.0,33.31470489501953,-28127.744140625,1795.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4024658203125,308.6452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,30945.591796875,32040.0,0.0,0.0,0.5216208100318909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892152070999146,1.7892416715621948,-2.6438139684614725e-05,0.0,0.0006617300678044,0.0,0.0,636.8629760742188,0.0,0.0,0.0,0.9917520880699158,4.0,0.0,1.0
460260,293.1058959960937,297.1499938964844,293.1499938964844,0.3472264409065246,-6182.80859375,304.1585388183594,0.8021397590637207,0.3966429531574249,0.361393928527832,293.0609436035156,297.1499938964844,293.1499938964844,0.2788196206092834,-5484.75830078125,304.1508178710937,0.7570508718490601,0.3333902657032013,0.3207667768001556,292.9832763671875,297.1499938964844,293.1499938964844,0.5149226784706116,-6543.5849609375,304.14276123046875,0.8869614601135254,0.5443145632743835,0.382908284664154,292.96661376953125,297.1499938964844,293.1499938964844,0.6370207667350769,-10446.30859375,304.1418762207031,0.9424434900283812,0.6435936093330383,0.6113205552101135,293.087646484375,297.1499938964844,293.1499938964844,0.0629133731126785,-8126.49853515625,304.1492614746094,0.4988121688365936,0.0997003763914108,0.4753163158893585,290.00390625,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0875549316406,290.0054626464844,1.0,0.541788637638092,0.5653572678565979,0.5653572678565979,1.0,1.0,-2.58315658569336,1.0308514833450315,1.5523051023483276,0.4489863812923431,0.0,0.0,1.0,189.8142242431641,198.0,52.410736083984375,-28308.341796875,1815.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.457275390625,308.7331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,31906.435546875,32040.0,0.0,0.0,0.5239512920379639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.725902959355153e-05,0.0,0.0006646865513175,0.0,0.0,666.753662109375,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460320,293.1058959960937,297.1499938964844,293.1499938964844,0.3472264409065246,-6182.80859375,304.1585388183594,0.8021397590637207,0.3966429531574249,0.361393928527832,293.0609436035156,297.1499938964844,293.1499938964844,0.2788196206092834,-5484.75830078125,304.1508178710937,0.7570508718490601,0.3333902657032013,0.3207667768001556,292.9832763671875,297.1499938964844,293.1499938964844,0.5149226784706116,-6543.5849609375,304.14276123046875,0.8869614601135254,0.5443145632743835,0.382908284664154,292.96661376953125,297.1499938964844,293.1499938964844,0.6370207667350769,-10446.30859375,304.1418762207031,0.9424434900283812,0.6435936093330383,0.6113205552101135,293.087646484375,297.1499938964844,293.1499938964844,0.0629133731126785,-8126.49853515625,304.1492614746094,0.4988121688365936,0.0997003763914108,0.4753163158893585,290.00390625,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0875549316406,290.0054626464844,1.0,0.541788637638092,0.5653572678565979,0.5653572678565979,1.0,1.0,-2.58315658569336,1.0308514833450315,1.5523051023483276,0.4489863812923431,0.0,0.0,1.0,189.8142242431641,198.0,52.410736083984375,-28308.341796875,1815.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.457275390625,308.7331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,31906.435546875,32040.0,0.0,0.0,0.5239512920379639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.725902959355153e-05,0.0,0.0006646865513175,0.0,0.0,666.753662109375,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460380,293.1202392578125,297.1499938964844,293.1499938964844,0.3447049856185913,-6146.796875,304.1598815917969,0.797953724861145,0.3948464691638946,0.3599734008312225,293.0746765136719,297.1499938964844,293.1499938964844,0.2778643369674682,-5469.1181640625,304.1521301269531,0.7540355920791626,0.3328589200973511,0.3204624652862549,292.9979858398437,297.1499938964844,293.1499938964844,0.5154672265052795,-6548.2255859375,304.1442565917969,0.8843206167221069,0.5455518960952759,0.3839067220687866,292.9822082519531,297.1499938964844,293.1499938964844,0.6376603245735168,-10453.375,304.1435241699219,0.939298450946808,0.6450746059417725,0.6128889918327332,293.09576416015625,297.1499938964844,293.1499938964844,0.0628311932086944,-8117.43115234375,304.149658203125,0.4969530701637268,0.0996334850788116,0.4757237136363983,290.0321350097656,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0950012207031,290.03338623046875,1.0,0.544120192527771,0.5653862953186035,0.5653862953186035,1.0,1.0,-2.5846590995788574,1.0315405130386353,1.5531185865402222,0.449406236410141,0.0,0.0,1.0,193.21661376953125,201.0,42.42925262451172,-28381.34765625,1832.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51824951171875,308.7906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,32010.537109375,32040.0,0.0,0.0,0.525992751121521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197413682937624,1.8197687864303589,-2.7347969080437903e-05,0.0,0.0006672763265669,0.0,0.0,670.01953125,0.0,0.0,0.0,0.9934366941452026,4.0,0.0,1.0
460440,293.1202392578125,297.1499938964844,293.1499938964844,0.3447049856185913,-6146.796875,304.1598815917969,0.797953724861145,0.3948464691638946,0.3599734008312225,293.0746765136719,297.1499938964844,293.1499938964844,0.2778643369674682,-5469.1181640625,304.1521301269531,0.7540355920791626,0.3328589200973511,0.3204624652862549,292.9979858398437,297.1499938964844,293.1499938964844,0.5154672265052795,-6548.2255859375,304.1442565917969,0.8843206167221069,0.5455518960952759,0.3839067220687866,292.9822082519531,297.1499938964844,293.1499938964844,0.6376603245735168,-10453.375,304.1435241699219,0.939298450946808,0.6450746059417725,0.6128889918327332,293.09576416015625,297.1499938964844,293.1499938964844,0.0628311932086944,-8117.43115234375,304.149658203125,0.4969530701637268,0.0996334850788116,0.4757237136363983,290.0321350097656,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0950012207031,290.03338623046875,1.0,0.544120192527771,0.5653862953186035,0.5653862953186035,1.0,1.0,-2.5846590995788574,1.0315405130386353,1.5531185865402222,0.449406236410141,0.0,0.0,1.0,193.21661376953125,201.0,42.42925262451172,-28381.34765625,1832.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51824951171875,308.7906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,32010.537109375,32040.0,0.0,0.0,0.525992751121521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197413682937624,1.8197687864303589,-2.7347969080437903e-05,0.0,0.0006672763265669,0.0,0.0,670.01953125,0.0,0.0,0.0,0.9934366941452026,4.0,0.0,1.0
460500,293.1272277832031,297.1499938964844,293.1499938964844,0.3433741331100464,-6127.82373046875,304.1604919433594,0.795820951461792,0.3938528895378113,0.3591782450675964,293.0813903808594,297.1499938964844,293.1499938964844,0.2773083746433258,-5460.10986328125,304.1527404785156,0.752488374710083,0.3324934244155884,0.3202164471149444,293.00506591796875,297.1499938964844,293.1499938964844,0.5156748294830322,-6549.947265625,304.1449279785156,0.8829790353775024,0.5460876822471619,0.38434499502182,292.9896545410156,297.1499938964844,293.1499938964844,0.6379259824752808,-10456.302734375,304.1441955566406,0.9377011656761168,0.6457347273826599,0.6135978698730469,293.0995483398437,297.1499938964844,293.1499938964844,0.0627739354968071,-8111.56201171875,304.1498107910156,0.4959999918937683,0.0995754897594451,0.4758139252662658,290.04510498046875,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0986328125,290.0463256835937,1.0,0.5452159643173218,0.5654506683349609,0.5654506683349609,1.0,1.0,-2.584895610809326,1.0317165851593018,1.5531790256500244,0.4495554566383362,0.0,0.0,1.0,194.90628051757807,201.0,39.6252326965332,-28413.28515625,1840.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5524597167969,308.82159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.892578125,33120.0,0.0,0.0,0.5268782377243042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202052116394043,-2.736108763201628e-05,0.0,0.0006683996180072,0.0,0.0,670.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1340637207031,297.1499938964844,293.1499938964844,0.3416922688484192,-6103.57470703125,304.1616516113281,0.7936629056930542,0.392795592546463,0.3583281338214874,293.0880126953125,297.1499938964844,293.1499938964844,0.2764538824558258,-5446.15576171875,304.15380859375,0.7509167790412903,0.33206307888031,0.3199104964733124,293.0119323730469,297.1499938964844,293.1499938964844,0.5153961777687073,-6546.48779296875,304.1463623046875,0.8816273808479309,0.5465709567070007,0.3847483098506927,292.9969177246094,297.1499938964844,293.1499938964844,0.6376102566719055,-10451.201171875,304.1458435058594,0.9360881447792052,0.6463386416435242,0.6142578721046448,293.1031494140625,297.1499938964844,293.1499938964844,0.0626429095864296,-8098.544921875,304.15008544921875,0.495034396648407,0.0995032489299774,0.4758392572402954,290.0684509277344,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1022033691406,290.0701599121094,1.0,0.5462692379951477,0.5655494332313538,0.5655494332313538,1.0,1.0,-2.584815263748169,1.031793236732483,1.5530219078063965,0.4496715664863586,0.0,0.0,1.0,196.589599609375,204.0,51.04183578491211,-28486.125,1847.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5825500488281,308.865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.302734375,33120.0,0.0,0.0,0.5277419686317444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318876028060915,-2.771342587948311e-05,0.0,0.0006694953772239,0.0,0.0,683.494873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1473388671875,297.1499938964844,293.1499938964844,0.3386377096176147,-6060.0205078125,304.162841796875,0.7892696857452393,0.3905066251754761,0.3564610481262207,293.1009826660156,297.1499938964844,293.1499938964844,0.2749526798725128,-5422.05126953125,304.155029296875,0.7476951479911804,0.3310059905052185,0.3191118538379669,293.0251159667969,297.1499938964844,293.1499938964844,0.5153814554214478,-6545.7333984375,304.1475830078125,0.8788924813270569,0.5473957061767578,0.3854500353336334,293.0108642578125,297.1499938964844,293.1499938964844,0.6376442313194275,-10450.8232421875,304.14715576171875,0.9328104257583618,0.6473902463912964,0.6154228448867798,293.10992431640625,297.1499938964844,293.1499938964844,0.0624519325792789,-8080.02490234375,304.1503601074219,0.4930650293827057,0.0993172973394393,0.4757033586502075,290.096923828125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1092529296875,290.0982666015625,1.0,0.5482488870620728,0.5658568739891052,0.5658568739891052,1.0,1.0,-2.583692789077759,1.0316518545150757,1.5520410537719729,0.4498077034950256,0.0,0.0,1.0,199.93853759765625,207.0,42.57836151123047,-28533.634765625,1860.7191162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6483764648437,308.9255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5292242765426636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713758339174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1473388671875,297.1499938964844,293.1499938964844,0.3386377096176147,-6060.0205078125,304.162841796875,0.7892696857452393,0.3905066251754761,0.3564610481262207,293.1009826660156,297.1499938964844,293.1499938964844,0.2749526798725128,-5422.05126953125,304.155029296875,0.7476951479911804,0.3310059905052185,0.3191118538379669,293.0251159667969,297.1499938964844,293.1499938964844,0.5153814554214478,-6545.7333984375,304.1475830078125,0.8788924813270569,0.5473957061767578,0.3854500353336334,293.0108642578125,297.1499938964844,293.1499938964844,0.6376442313194275,-10450.8232421875,304.14715576171875,0.9328104257583618,0.6473902463912964,0.6154228448867798,293.10992431640625,297.1499938964844,293.1499938964844,0.0624519325792789,-8080.02490234375,304.1503601074219,0.4930650293827057,0.0993172973394393,0.4757033586502075,290.096923828125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1092529296875,290.0982666015625,1.0,0.5482488870620728,0.5658568739891052,0.5658568739891052,1.0,1.0,-2.583692789077759,1.0316518545150757,1.5520410537719729,0.4498077034950256,0.0,0.0,1.0,199.93853759765625,207.0,42.57836151123047,-28533.634765625,1860.7191162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6483764648437,308.9255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5292242765426636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713758339174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1598205566406,297.1499938964844,293.1499938964844,0.3353810906410217,-6013.55322265625,304.1640014648437,0.7848284840583801,0.3880403339862823,0.3544270098209381,293.1135559082031,297.1499938964844,293.1499938964844,0.2731868624687195,-5393.78759765625,304.1562805175781,0.7443852424621582,0.3296962976455688,0.3180734515190124,293.0374755859375,297.1499938964844,293.1499938964844,0.5151349306106567,-6542.69384765625,304.1488037109375,0.8761419057846069,0.5480487942695618,0.3860314190387726,293.02398681640625,297.1499938964844,293.1499938964844,0.6374094486236572,-10447.021484375,304.14849853515625,0.929497241973877,0.6482508778572083,0.6164076328277588,293.1161193847656,297.1499938964844,293.1499938964844,0.0622099749743938,-8057.0537109375,304.1506652832031,0.4910456836223602,0.0990761667490005,0.4753186106681824,290.1256103515625,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1161804199219,290.12701416015625,1.0,0.5500720143318176,0.5663161873817444,0.5663161873817444,1.0,1.0,-2.5814218521118164,1.0311816930770874,1.5502400398254397,0.4498494267463684,0.0,0.0,1.0,203.2570037841797,210.0,41.03410339355469,-28578.923828125,1871.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7205505371094,308.9918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5303625464439392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006728197913616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1598205566406,297.1499938964844,293.1499938964844,0.3353810906410217,-6013.55322265625,304.1640014648437,0.7848284840583801,0.3880403339862823,0.3544270098209381,293.1135559082031,297.1499938964844,293.1499938964844,0.2731868624687195,-5393.78759765625,304.1562805175781,0.7443852424621582,0.3296962976455688,0.3180734515190124,293.0374755859375,297.1499938964844,293.1499938964844,0.5151349306106567,-6542.69384765625,304.1488037109375,0.8761419057846069,0.5480487942695618,0.3860314190387726,293.02398681640625,297.1499938964844,293.1499938964844,0.6374094486236572,-10447.021484375,304.14849853515625,0.929497241973877,0.6482508778572083,0.6164076328277588,293.1161193847656,297.1499938964844,293.1499938964844,0.0622099749743938,-8057.0537109375,304.1506652832031,0.4910456836223602,0.0990761667490005,0.4753186106681824,290.1256103515625,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1161804199219,290.12701416015625,1.0,0.5500720143318176,0.5663161873817444,0.5663161873817444,1.0,1.0,-2.5814218521118164,1.0311816930770874,1.5502400398254397,0.4498494267463684,0.0,0.0,1.0,203.2570037841797,210.0,41.03410339355469,-28578.923828125,1871.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7205505371094,308.9918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5303625464439392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006728197913616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.17266845703125,297.1499938964844,293.1499938964844,0.3317705690860748,-5961.86962890625,304.1653747558594,0.7801524996757507,0.3851892054080963,0.3521306216716766,293.12677001953125,297.1499938964844,293.1499938964844,0.2710201740264892,-5359.11328125,304.1578369140625,0.7408133149147034,0.3279435038566589,0.316699743270874,293.0498962402344,297.1499938964844,293.1499938964844,0.5144986510276794,-6535.677734375,304.1502685546875,0.8732028603553772,0.5483854413032532,0.3864383399486542,293.03717041015625,297.1499938964844,293.1499938964844,0.6367257833480835,-10437.2939453125,304.150146484375,0.925950050354004,0.6487718820571899,0.6171365976333618,293.1225891113281,297.1499938964844,293.1499938964844,0.061830960214138,-8021.95947265625,304.15106201171875,0.4887436032295227,0.0986207872629165,0.474290519952774,290.1566467285156,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1239624023437,290.158203125,1.0,0.5517095327377319,0.5669787526130676,0.5669787526130676,1.0,1.0,-2.577144384384156,1.0300527811050415,1.5470916032791138,0.4496806561946869,0.0,0.0,1.0,206.66229248046875,213.0,43.31641006469727,-28612.66796875,1880.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7951965332031,309.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5311844944953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006738625816069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.17266845703125,297.1499938964844,293.1499938964844,0.3317705690860748,-5961.86962890625,304.1653747558594,0.7801524996757507,0.3851892054080963,0.3521306216716766,293.12677001953125,297.1499938964844,293.1499938964844,0.2710201740264892,-5359.11328125,304.1578369140625,0.7408133149147034,0.3279435038566589,0.316699743270874,293.0498962402344,297.1499938964844,293.1499938964844,0.5144986510276794,-6535.677734375,304.1502685546875,0.8732028603553772,0.5483854413032532,0.3864383399486542,293.03717041015625,297.1499938964844,293.1499938964844,0.6367257833480835,-10437.2939453125,304.150146484375,0.925950050354004,0.6487718820571899,0.6171365976333618,293.1225891113281,297.1499938964844,293.1499938964844,0.061830960214138,-8021.95947265625,304.15106201171875,0.4887436032295227,0.0986207872629165,0.474290519952774,290.1566467285156,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1239624023437,290.158203125,1.0,0.5517095327377319,0.5669787526130676,0.5669787526130676,1.0,1.0,-2.577144384384156,1.0300527811050415,1.5470916032791138,0.4496806561946869,0.0,0.0,1.0,206.66229248046875,213.0,43.31641006469727,-28612.66796875,1880.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7951965332031,309.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5311844944953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006738625816069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18621826171875,297.1499938964844,293.1499938964844,0.3275404870510101,-5901.01904296875,304.16729736328125,0.7750340700149536,0.3818674087524414,0.3494012653827667,293.1410522460937,297.1499938964844,293.1499938964844,0.2681946754455566,-5313.826171875,304.1599426269531,0.7367656826972961,0.3256328701972961,0.3147989809513092,293.0623779296875,297.1499938964844,293.1499938964844,0.5132461190223694,-6522.322265625,304.1522827148437,0.8699309229850769,0.5483905673027039,0.3866046965122223,293.0505065917969,297.1499938964844,293.1499938964844,0.6353232264518738,-10417.99609375,304.1524353027344,0.922002613544464,0.6489253044128418,0.617509663105011,293.1296081542969,297.1499938964844,293.1499938964844,0.0611820369958877,-7963.05126953125,304.1517944335937,0.4858535826206207,0.0978963524103164,0.4720174968242645,290.19293212890625,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1329650878906,290.1947631835937,1.0,0.5530605912208557,0.5678941607475281,0.5678941607475281,1.0,1.0,-2.569500684738159,1.0277211666107178,1.5417795181274414,0.44903165102005,0.0,0.0,1.0,210.22952270507807,216.0,49.35560607910156,-28626.076171875,1884.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8726806640625,309.1377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5316725373268127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006744816782884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18621826171875,297.1499938964844,293.1499938964844,0.3275404870510101,-5901.01904296875,304.16729736328125,0.7750340700149536,0.3818674087524414,0.3494012653827667,293.1410522460937,297.1499938964844,293.1499938964844,0.2681946754455566,-5313.826171875,304.1599426269531,0.7367656826972961,0.3256328701972961,0.3147989809513092,293.0623779296875,297.1499938964844,293.1499938964844,0.5132461190223694,-6522.322265625,304.1522827148437,0.8699309229850769,0.5483905673027039,0.3866046965122223,293.0505065917969,297.1499938964844,293.1499938964844,0.6353232264518738,-10417.99609375,304.1524353027344,0.922002613544464,0.6489253044128418,0.617509663105011,293.1296081542969,297.1499938964844,293.1499938964844,0.0611820369958877,-7963.05126953125,304.1517944335937,0.4858535826206207,0.0978963524103164,0.4720174968242645,290.19293212890625,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1329650878906,290.1947631835937,1.0,0.5530605912208557,0.5678941607475281,0.5678941607475281,1.0,1.0,-2.569500684738159,1.0277211666107178,1.5417795181274414,0.44903165102005,0.0,0.0,1.0,210.22952270507807,216.0,49.35560607910156,-28626.076171875,1884.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8726806640625,309.1377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5316725373268127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006744816782884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.19287109375,297.1499938964844,293.1499938964844,0.3252483904361725,-5867.9794921875,304.1683044433594,0.7724138498306274,0.3801017701625824,0.3479246795177459,293.1482849121094,297.1499938964844,293.1499938964844,0.2665726840496063,-5287.8193359375,304.1610717773437,0.734644889831543,0.3243238627910614,0.3136883378028869,293.0684509277344,297.1499938964844,293.1499938964844,0.5124209523200989,-6513.634765625,304.1533508300781,0.8682595491409302,0.5483043193817139,0.3866215944290161,293.0570373535156,297.1499938964844,293.1499938964844,0.6343815922737122,-10405.2177734375,304.1537170410156,0.9199885129928588,0.648900032043457,0.6175938844680786,293.1330871582031,297.1499938964844,293.1499938964844,0.0607824586331844,-7927.0224609375,304.1521911621094,0.4842655956745147,0.0974687710404396,0.4705522060394287,290.21307373046875,291.1499938964844,258.19000244140625,256.90350341796875,279.1590881347656,293.1376342773437,290.21502685546875,1.0,0.5536310076713562,0.5684331059455872,0.5684331059455872,1.0,1.0,-2.564753770828247,1.0262365341186523,1.5385172367095947,0.4485810697078705,0.0,0.0,1.0,212.0111846923828,216.0,52.70598983764648,-28627.455078125,1885.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125061035156,309.1773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5317870378494263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067462696461,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1993103027344,297.1499938964844,293.1499938964844,0.3228775560855865,-5833.7724609375,304.1692810058594,0.7697937488555908,0.3782912492752075,0.3464021384716034,293.1554260253906,297.1499938964844,293.1499938964844,0.2648467421531677,-5260.14111328125,304.1622009277344,0.73249351978302,0.3229410648345947,0.3124995231628418,293.07440185546875,297.1499938964844,293.1499938964844,0.5114866495132446,-6503.85986328125,304.1544494628906,0.8665915131568909,0.5481702089309692,0.38660329580307,293.0634460449219,297.1499938964844,293.1499938964844,0.6333063840866089,-10390.73046875,304.1549987792969,0.917983055114746,0.6488192677497864,0.6176230907440186,293.1365051269531,297.1499938964844,293.1499938964844,0.0603461414575576,-7887.8193359375,304.152587890625,0.4826071560382843,0.0970095992088317,0.4689300656318664,290.2342834472656,291.1499938964844,258.2008972167969,256.9110107421875,279.1601257324219,293.1423645019531,290.236328125,1.0,0.5541409254074097,0.5690183043479919,0.5690183043479919,1.0,1.0,-2.559560775756836,1.024604320526123,1.534956455230713,0.4480746388435364,0.0,0.0,1.0,213.7747497558593,219.0,55.88907241821289,-28626.15234375,1885.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,309.2177734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5318192839622498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000674667826388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2115783691406,297.1499938964844,293.1499938964844,0.3179478943347931,-5762.548828125,304.17108154296875,0.7645900845527649,0.3745544552803039,0.3432455658912658,293.1692810058594,297.1499938964844,293.1499938964844,0.261147141456604,-5200.79541015625,304.1642761230469,0.7281326651573181,0.3199947774410248,0.3099358081817627,293.0857849121094,297.1499938964844,293.1499938964844,0.5093285441398621,-6481.455078125,304.15655517578125,0.8632877469062805,0.5477710366249084,0.3864711225032806,293.0758056640625,297.1499938964844,293.1499938964844,0.63079833984375,-10357.2412109375,304.1575012207031,0.9140356183052064,0.6485049724578857,0.617531418800354,293.14312744140625,297.1499938964844,293.1499938964844,0.0593815110623836,-7801.5791015625,304.1533203125,0.4790786206722259,0.0960118100047111,0.4652934670448303,290.27935791015625,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1517333984375,290.28155517578125,1.0,0.5549972057342529,0.5703151822090149,0.5703151822090149,1.0,1.0,-2.5480504035949707,1.0209739208221436,1.5270766019821167,0.446925550699234,0.0,0.0,1.0,217.2357635498047,222.0,61.292179107666016,-28615.9453125,1883.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333251953125,309.2996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5316396951675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006744400598108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2115783691406,297.1499938964844,293.1499938964844,0.3179478943347931,-5762.548828125,304.17108154296875,0.7645900845527649,0.3745544552803039,0.3432455658912658,293.1692810058594,297.1499938964844,293.1499938964844,0.261147141456604,-5200.79541015625,304.1642761230469,0.7281326651573181,0.3199947774410248,0.3099358081817627,293.0857849121094,297.1499938964844,293.1499938964844,0.5093285441398621,-6481.455078125,304.15655517578125,0.8632877469062805,0.5477710366249084,0.3864711225032806,293.0758056640625,297.1499938964844,293.1499938964844,0.63079833984375,-10357.2412109375,304.1575012207031,0.9140356183052064,0.6485049724578857,0.617531418800354,293.14312744140625,297.1499938964844,293.1499938964844,0.0593815110623836,-7801.5791015625,304.1533203125,0.4790786206722259,0.0960118100047111,0.4652934670448303,290.27935791015625,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1517333984375,290.28155517578125,1.0,0.5549972057342529,0.5703151822090149,0.5703151822090149,1.0,1.0,-2.5480504035949707,1.0209739208221436,1.5270766019821167,0.446925550699234,0.0,0.0,1.0,217.2357635498047,222.0,61.292179107666016,-28615.9453125,1883.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333251953125,309.2996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5316396951675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006744400598108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.22296142578125,297.1499938964844,293.1499938964844,0.3128228187561035,-5688.34814453125,304.1725769042969,0.7594525814056396,0.3706800639629364,0.3399603366851806,293.18243408203125,297.1499938964844,293.1499938964844,0.2571857273578644,-5137.193359375,304.1661071777344,0.7236934304237366,0.3168374300003052,0.3071640431880951,293.0965576171875,297.1499938964844,293.1499938964844,0.5068482756614685,-6455.90478515625,304.1584777832031,0.8600360751152039,0.5472152829170227,0.3862258791923523,293.0875244140625,297.1499938964844,293.1499938964844,0.6278889775276184,-10318.7509765625,304.1598205566406,0.9102022647857666,0.6480075716972351,0.6172614693641663,293.1492919921875,297.1499938964844,293.1499938964844,0.0583208613097667,-7707.35791015625,304.15399169921875,0.4752305150032043,0.0949296951293945,0.4612437784671783,290.32696533203125,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1609802246094,290.32928466796875,1.0,0.5556687116622925,0.5717635154724121,0.5717635154724121,1.0,1.0,-2.5352892875671387,1.0169392824172974,1.5183500051498413,0.4456249475479126,0.0,0.0,1.0,220.6146697998047,225.0,65.24971771240234,-28595.634765625,1879.3226318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123962402344,309.38140869140625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5327536463737488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006758532254025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.22296142578125,297.1499938964844,293.1499938964844,0.3128228187561035,-5688.34814453125,304.1725769042969,0.7594525814056396,0.3706800639629364,0.3399603366851806,293.18243408203125,297.1499938964844,293.1499938964844,0.2571857273578644,-5137.193359375,304.1661071777344,0.7236934304237366,0.3168374300003052,0.3071640431880951,293.0965576171875,297.1499938964844,293.1499938964844,0.5068482756614685,-6455.90478515625,304.1584777832031,0.8600360751152039,0.5472152829170227,0.3862258791923523,293.0875244140625,297.1499938964844,293.1499938964844,0.6278889775276184,-10318.7509765625,304.1598205566406,0.9102022647857666,0.6480075716972351,0.6172614693641663,293.1492919921875,297.1499938964844,293.1499938964844,0.0583208613097667,-7707.35791015625,304.15399169921875,0.4752305150032043,0.0949296951293945,0.4612437784671783,290.32696533203125,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1609802246094,290.32928466796875,1.0,0.5556687116622925,0.5717635154724121,0.5717635154724121,1.0,1.0,-2.5352892875671387,1.0169392824172974,1.5183500051498413,0.4456249475479126,0.0,0.0,1.0,220.6146697998047,225.0,65.24971771240234,-28595.634765625,1879.3226318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123962402344,309.38140869140625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5327536463737488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006758532254025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.23358154296875,297.1499938964844,293.1499938964844,0.307435929775238,-5610.04345703125,304.1740417480469,0.7543831467628479,0.3666805326938629,0.3365600705146789,293.19488525390625,297.1499938964844,293.1499938964844,0.2529216706752777,-5068.521484375,304.1678466796875,0.7191365361213684,0.3134905695915222,0.304208904504776,293.1066589355469,297.1499938964844,293.1499938964844,0.5039253234863281,-6425.85791015625,304.1605529785156,0.8568329215049744,0.5465179085731506,0.385880172252655,293.0986022949219,297.1499938964844,293.1499938964844,0.6244304776191711,-10273.1181640625,304.1623229980469,0.9065030813217164,0.6473435759544373,0.616832435131073,293.1550598144531,297.1499938964844,293.1499938964844,0.0571608170866966,-7604.73046875,304.15460205078125,0.4709706604480743,0.093779906630516,0.4568694233894348,290.3807067871094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1700134277344,290.3833923339844,1.0,0.5561889410018921,0.5733480453491211,0.5733480453491211,1.0,1.0,-2.521467447280884,1.0125601291656494,1.5089071989059448,0.4441910684108734,0.0,0.0,1.0,223.9287872314453,228.0,73.3240966796875,-28587.0546875,1873.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21441650390625,309.4845886230469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5323185324668884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000675301242154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.23358154296875,297.1499938964844,293.1499938964844,0.307435929775238,-5610.04345703125,304.1740417480469,0.7543831467628479,0.3666805326938629,0.3365600705146789,293.19488525390625,297.1499938964844,293.1499938964844,0.2529216706752777,-5068.521484375,304.1678466796875,0.7191365361213684,0.3134905695915222,0.304208904504776,293.1066589355469,297.1499938964844,293.1499938964844,0.5039253234863281,-6425.85791015625,304.1605529785156,0.8568329215049744,0.5465179085731506,0.385880172252655,293.0986022949219,297.1499938964844,293.1499938964844,0.6244304776191711,-10273.1181640625,304.1623229980469,0.9065030813217164,0.6473435759544373,0.616832435131073,293.1550598144531,297.1499938964844,293.1499938964844,0.0571608170866966,-7604.73046875,304.15460205078125,0.4709706604480743,0.093779906630516,0.4568694233894348,290.3807067871094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1700134277344,290.3833923339844,1.0,0.5561889410018921,0.5733480453491211,0.5733480453491211,1.0,1.0,-2.521467447280884,1.0125601291656494,1.5089071989059448,0.4441910684108734,0.0,0.0,1.0,223.9287872314453,228.0,73.3240966796875,-28587.0546875,1873.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21441650390625,309.4845886230469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5323185324668884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000675301242154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434387207031,297.1499938964844,293.1499938964844,0.3018788993358612,-5529.001953125,304.1752624511719,0.7493758201599121,0.3625636398792267,0.3330514430999756,293.2066650390625,297.1499938964844,293.1499938964844,0.2484359145164489,-4996.09326171875,304.1693725585937,0.7143918871879578,0.3099626302719116,0.3010797500610351,293.1161804199219,297.1499938964844,293.1499938964844,0.5006870031356812,-6392.69921875,304.16241455078125,0.8536682724952698,0.5456864237785339,0.3854390382766723,293.10906982421875,297.1499938964844,293.1499938964844,0.6205738186836243,-10222.4873046875,304.1646423339844,0.9029536843299866,0.6465208530426025,0.6162510514259338,293.1603698730469,297.1499938964844,293.1499938964844,0.0559279024600982,-7496.2705078125,304.1551208496094,0.4661539793014526,0.0925711095333099,0.4522172510623932,290.4377746582031,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1788024902344,290.4405517578125,1.0,0.5565792918205261,0.5750592947006226,0.5750592947006226,1.0,1.0,-2.506674766540528,1.0078587532043457,1.4988160133361816,0.442626416683197,0.0,0.0,1.0,227.19444274902344,231.0,77.94702911376953,-28565.755859375,1865.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,309.5832824707031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5315442085266113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006743189296685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434387207031,297.1499938964844,293.1499938964844,0.3018788993358612,-5529.001953125,304.1752624511719,0.7493758201599121,0.3625636398792267,0.3330514430999756,293.2066650390625,297.1499938964844,293.1499938964844,0.2484359145164489,-4996.09326171875,304.1693725585937,0.7143918871879578,0.3099626302719116,0.3010797500610351,293.1161804199219,297.1499938964844,293.1499938964844,0.5006870031356812,-6392.69921875,304.16241455078125,0.8536682724952698,0.5456864237785339,0.3854390382766723,293.10906982421875,297.1499938964844,293.1499938964844,0.6205738186836243,-10222.4873046875,304.1646423339844,0.9029536843299866,0.6465208530426025,0.6162510514259338,293.1603698730469,297.1499938964844,293.1499938964844,0.0559279024600982,-7496.2705078125,304.1551208496094,0.4661539793014526,0.0925711095333099,0.4522172510623932,290.4377746582031,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1788024902344,290.4405517578125,1.0,0.5565792918205261,0.5750592947006226,0.5750592947006226,1.0,1.0,-2.506674766540528,1.0078587532043457,1.4988160133361816,0.442626416683197,0.0,0.0,1.0,227.19444274902344,231.0,77.94702911376953,-28565.755859375,1865.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,309.5832824707031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5315442085266113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006743189296685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2480773925781,297.1499938964844,293.1499938964844,0.2990649342536926,-5487.87060546875,304.17578125,0.7468947768211365,0.360464483499527,0.3312595784664154,293.2123107910156,297.1499938964844,293.1499938964844,0.2461337298154831,-4958.8525390625,304.1700134277344,0.7119215726852417,0.308133453130722,0.2994526028633117,293.1206970214844,297.1499938964844,293.1499938964844,0.498991996049881,-6375.3955078125,304.1632385253906,0.852099597454071,0.5452243685722351,0.3851853609085083,293.11407470703125,297.1499938964844,293.1499938964844,0.6185476779937744,-10195.9912109375,304.1656494140625,0.9012266397476196,0.6460544466972351,0.6159073114395142,293.1628723144531,297.1499938964844,293.1499938964844,0.0552912577986717,-7440.5380859375,304.15533447265625,0.4634785056114197,0.0919466316699981,0.4497972130775451,290.4666442871094,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.18310546875,290.46942138671875,1.0,0.5567312240600586,0.5759598612785339,0.5759598612785339,1.0,1.0,-2.498941898345948,1.005394458770752,1.4935475587844849,0.4417961239814758,0.0,0.0,1.0,228.8123779296875,231.0,79.11775207519531,-28550.109375,1861.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554992675781,309.63043212890625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5358428955078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797722307965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2525634765625,297.1499938964844,293.1499938964844,0.2961310744285583,-5444.796875,304.17645263671875,0.7444288730621338,0.3583407998085022,0.3294454216957092,293.2178039550781,297.1499938964844,293.1499938964844,0.2437140494585037,-4919.5498046875,304.1707763671875,0.7093693614006042,0.3062643706798553,0.2977873980998993,293.1250915527344,297.1499938964844,293.1499938964844,0.4970875978469848,-6355.85498046875,304.164306640625,0.8505404591560364,0.5447335243225098,0.3849120438098907,293.1189270019531,297.1499938964844,293.1499938964844,0.6162639856338501,-10165.9521484375,304.1669616699219,0.8995038866996765,0.6455537676811218,0.6155320405960083,293.165283203125,297.1499938964844,293.1499938964844,0.0546195842325687,-7381.7119140625,304.15557861328125,0.4606674611568451,0.0913103818893432,0.4473227560520172,290.4995422363281,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1873474121094,290.503173828125,1.0,0.5568584203720093,0.5768885016441345,0.5768885016441345,1.0,1.0,-2.4910097122192383,1.0028622150421145,1.488147497177124,0.4409362375736236,0.0,0.0,1.0,230.4223175048828,234.0,87.60612487792969,-28564.365234375,1856.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,309.7108764648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5358074307441711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797272362746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
