time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.26104736328125,297.1499938964844,293.1499938964844,0.2899715900421142,-5353.919921875,304.1778869628906,0.7395309805870056,0.3540176451206207,0.3257482349872589,293.2283630371094,297.1499938964844,293.1499938964844,0.2385791987180709,-4835.759765625,304.1723937988281,0.7040570378303528,0.3024033606052398,0.2943401038646698,293.13348388671875,297.1499938964844,293.1499938964844,0.4927343428134918,-6311.1044921875,304.1667785644531,0.8474401831626892,0.5436566472053528,0.3842999637126922,293.1282958984375,297.1499938964844,293.1499938964844,0.6110187768936157,-10096.8349609375,304.1700439453125,0.8960592746734619,0.6444379091262817,0.6146754622459412,293.1698303222656,297.1499938964844,293.1499938964844,0.0531877651810646,-7256.4970703125,304.1560974121094,0.4550602734088897,0.0900031477212905,0.4422140419483185,290.57635498046875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1956787109375,290.5801696777344,1.0,0.5570403933525085,0.5788296461105347,0.5788296461105347,1.0,1.0,-2.4745242595672607,0.9975801706314088,1.476944088935852,0.4391193985939026,0.0,0.0,1.0,233.62420654296875,222.0,101.74556732177734,-28579.91796875,1846.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59454345703125,309.8656616210937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5353266000747681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791172781959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.26104736328125,297.1499938964844,293.1499938964844,0.2899715900421142,-5353.919921875,304.1778869628906,0.7395309805870056,0.3540176451206207,0.3257482349872589,293.2283630371094,297.1499938964844,293.1499938964844,0.2385791987180709,-4835.759765625,304.1723937988281,0.7040570378303528,0.3024033606052398,0.2943401038646698,293.13348388671875,297.1499938964844,293.1499938964844,0.4927343428134918,-6311.1044921875,304.1667785644531,0.8474401831626892,0.5436566472053528,0.3842999637126922,293.1282958984375,297.1499938964844,293.1499938964844,0.6110187768936157,-10096.8349609375,304.1700439453125,0.8960592746734619,0.6444379091262817,0.6146754622459412,293.1698303222656,297.1499938964844,293.1499938964844,0.0531877651810646,-7256.4970703125,304.1560974121094,0.4550602734088897,0.0900031477212905,0.4422140419483185,290.57635498046875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1956787109375,290.5801696777344,1.0,0.5570403933525085,0.5788296461105347,0.5788296461105347,1.0,1.0,-2.4745242595672607,0.9975801706314088,1.476944088935852,0.4391193985939026,0.0,0.0,1.0,233.62420654296875,222.0,101.74556732177734,-28579.91796875,1846.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59454345703125,309.8656616210937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5353266000747681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791172781959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686462402344,297.1499938964844,293.1499938964844,0.2834876775741577,-5257.76806640625,304.17938232421875,0.73816978931427,0.3496662080287933,0.3217683136463165,293.2381286621094,297.1499938964844,293.1499938964844,0.2330688685178756,-4745.42578125,304.17413330078125,0.7024015188217163,0.2984350621700287,0.2905266880989074,293.14117431640625,297.1499938964844,293.1499938964844,0.4878557026386261,-6260.9443359375,304.1693115234375,0.8485689759254456,0.5425162315368652,0.3834471702575683,293.136962890625,297.1499938964844,293.1499938964844,0.605153501033783,-10019.56640625,304.1731262207031,0.8974171876907349,0.6432297825813293,0.613467812538147,293.1737670898437,297.1499938964844,293.1499938964844,0.0515019819140434,-7110.5107421875,304.1568908691406,0.4529746174812317,0.08870230615139,0.4358779788017273,290.6566467285156,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2035522460937,290.6606750488281,1.0,0.5526440739631653,0.5809407830238342,0.5809407830238342,1.0,1.0,-2.455076217651367,0.9910969734191896,1.4639793634414673,0.4367649555206299,0.0,0.0,1.0,230.5345153808593,210.0,109.70043182373048,-28561.7890625,1805.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7379150390625,310.0113525390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5391841530799866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006840109708718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686462402344,297.1499938964844,293.1499938964844,0.2834876775741577,-5257.76806640625,304.17938232421875,0.73816978931427,0.3496662080287933,0.3217683136463165,293.2381286621094,297.1499938964844,293.1499938964844,0.2330688685178756,-4745.42578125,304.17413330078125,0.7024015188217163,0.2984350621700287,0.2905266880989074,293.14117431640625,297.1499938964844,293.1499938964844,0.4878557026386261,-6260.9443359375,304.1693115234375,0.8485689759254456,0.5425162315368652,0.3834471702575683,293.136962890625,297.1499938964844,293.1499938964844,0.605153501033783,-10019.56640625,304.1731262207031,0.8974171876907349,0.6432297825813293,0.613467812538147,293.1737670898437,297.1499938964844,293.1499938964844,0.0515019819140434,-7110.5107421875,304.1568908691406,0.4529746174812317,0.08870230615139,0.4358779788017273,290.6566467285156,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2035522460937,290.6606750488281,1.0,0.5526440739631653,0.5809407830238342,0.5809407830238342,1.0,1.0,-2.455076217651367,0.9910969734191896,1.4639793634414673,0.4367649555206299,0.0,0.0,1.0,230.5345153808593,210.0,109.70043182373048,-28561.7890625,1805.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7379150390625,310.0113525390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5391841530799866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006840109708718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.275146484375,297.1499938964844,293.1499938964844,0.2765758335590362,-5154.50634765625,304.1811218261719,0.7390526533126831,0.3453385531902313,0.3176645040512085,293.2469787597656,297.1499938964844,293.1499938964844,0.2271126359701156,-4647.080078125,304.176025390625,0.7030784487724304,0.2944067418575287,0.2865013480186462,293.14801025390625,297.1499938964844,293.1499938964844,0.4821440279483795,-6201.9736328125,304.17242431640625,0.8524409532546997,0.5413516759872437,0.3824661672115326,293.14483642578125,297.1499938964844,293.1499938964844,0.5982563495635986,-9928.2978515625,304.17694091796875,0.9018613696098328,0.6419646739959717,0.6120561957359314,293.1769104003906,297.1499938964844,293.1499938964844,0.0496393591165542,-6949.87158203125,304.1576843261719,0.4532084465026855,0.0874580070376396,0.4290578067302704,290.7520446777344,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2107849121094,290.7571105957031,1.0,0.5459102988243103,0.5831741094589233,0.5831741094589233,1.0,1.0,-2.434242248535156,0.9840713143348694,1.450170874595642,0.4341259300708771,0.0,0.0,1.0,223.5845947265625,198.0,129.49366760253906,-28587.3515625,1746.9530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9477233886719,310.2178649902344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5387921333312988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000683513644617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.275146484375,297.1499938964844,293.1499938964844,0.2765758335590362,-5154.50634765625,304.1811218261719,0.7390526533126831,0.3453385531902313,0.3176645040512085,293.2469787597656,297.1499938964844,293.1499938964844,0.2271126359701156,-4647.080078125,304.176025390625,0.7030784487724304,0.2944067418575287,0.2865013480186462,293.14801025390625,297.1499938964844,293.1499938964844,0.4821440279483795,-6201.9736328125,304.17242431640625,0.8524409532546997,0.5413516759872437,0.3824661672115326,293.14483642578125,297.1499938964844,293.1499938964844,0.5982563495635986,-9928.2978515625,304.17694091796875,0.9018613696098328,0.6419646739959717,0.6120561957359314,293.1769104003906,297.1499938964844,293.1499938964844,0.0496393591165542,-6949.87158203125,304.1576843261719,0.4532084465026855,0.0874580070376396,0.4290578067302704,290.7520446777344,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2107849121094,290.7571105957031,1.0,0.5459102988243103,0.5831741094589233,0.5831741094589233,1.0,1.0,-2.434242248535156,0.9840713143348694,1.450170874595642,0.4341259300708771,0.0,0.0,1.0,223.5845947265625,198.0,129.49366760253906,-28587.3515625,1746.9530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9477233886719,310.2178649902344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5387921333312988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000683513644617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2807922363281,297.1499938964844,293.1499938964844,0.2695198953151703,-5048.54150390625,304.1824951171875,0.7413215637207031,0.3410209715366363,0.3134942948818207,293.2550354003906,297.1499938964844,293.1499938964844,0.2209682762622833,-4545.08984375,304.17755126953125,0.7051621079444885,0.290315568447113,0.2823360860347748,293.1541748046875,297.1499938964844,293.1499938964844,0.4760113954544067,-6138.72021484375,304.1751403808594,0.8580859899520874,0.5401497483253479,0.3814002573490143,293.15203857421875,297.1499938964844,293.1499938964844,0.5908125638961792,-9829.9873046875,304.1803283691406,0.9084154963493348,0.6406333446502686,0.610501229763031,293.179443359375,297.1499938964844,293.1499938964844,0.0477169714868068,-6785.00732421875,304.1583251953125,0.4549311399459839,0.0862626358866691,0.4220864176750183,290.85430908203125,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.21746826171875,290.85943603515625,1.0,0.5377606153488159,0.5855074524879456,0.5855074524879456,1.0,1.0,-2.412704467773437,0.9767743945121764,1.4359301328659058,0.4313452243804931,0.0,0.0,1.0,214.5643768310547,186.0,138.7513885498047,-28590.24609375,1680.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1396789550781,310.409423828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.537764847278595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006822104332968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2807922363281,297.1499938964844,293.1499938964844,0.2695198953151703,-5048.54150390625,304.1824951171875,0.7413215637207031,0.3410209715366363,0.3134942948818207,293.2550354003906,297.1499938964844,293.1499938964844,0.2209682762622833,-4545.08984375,304.17755126953125,0.7051621079444885,0.290315568447113,0.2823360860347748,293.1541748046875,297.1499938964844,293.1499938964844,0.4760113954544067,-6138.72021484375,304.1751403808594,0.8580859899520874,0.5401497483253479,0.3814002573490143,293.15203857421875,297.1499938964844,293.1499938964844,0.5908125638961792,-9829.9873046875,304.1803283691406,0.9084154963493348,0.6406333446502686,0.610501229763031,293.179443359375,297.1499938964844,293.1499938964844,0.0477169714868068,-6785.00732421875,304.1583251953125,0.4549311399459839,0.0862626358866691,0.4220864176750183,290.85430908203125,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.21746826171875,290.85943603515625,1.0,0.5377606153488159,0.5855074524879456,0.5855074524879456,1.0,1.0,-2.412704467773437,0.9767743945121764,1.4359301328659058,0.4313452243804931,0.0,0.0,1.0,214.5643768310547,186.0,138.7513885498047,-28590.24609375,1680.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1396789550781,310.409423828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.537764847278595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006822104332968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833251953125,297.1499938964844,293.1499938964844,0.2660166919231415,-4995.7607421875,304.1829528808594,0.7428465485572815,0.3388648629188537,0.3113943934440613,293.2587890625,297.1499938964844,293.1499938964844,0.2178934663534164,-4493.87890625,304.1781311035156,0.7065841555595398,0.2882458567619324,0.2802124917507171,293.15704345703125,297.1499938964844,293.1499938964844,0.4729168117046356,-6106.85791015625,304.1761779785156,0.8614315390586853,0.5395360589027405,0.3808447122573852,293.1553955078125,297.1499938964844,293.1499938964844,0.5870441198348999,-9780.3505859375,304.1816711425781,0.912442982196808,0.6399464011192322,0.6096846461296082,293.1805114746094,297.1499938964844,293.1499938964844,0.0467567183077335,-6703.05419921875,304.1585693359375,0.4562190771102905,0.0856785923242569,0.4185812473297119,290.90509033203125,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206420898437,290.9101867675781,1.0,0.5333380699157715,0.5867066979408264,0.5867066979408264,1.0,1.0,-2.401771306991577,0.9730618596076964,1.4287095069885254,0.4299184083938598,0.0,0.0,1.0,209.58750915527344,186.0,139.96572875976562,-28583.177734375,1644.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2278137207031,310.4984741210937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5418522953987122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000687395746354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28570556640625,297.1499938964844,293.1499938964844,0.2624540328979492,-4941.8623046875,304.1834411621094,0.7445934414863586,0.3367096185684204,0.3092878758907318,293.26239013671875,297.1499938964844,293.1499938964844,0.2147559821605682,-4441.40869140625,304.1787414550781,0.7082124948501587,0.2861597836017608,0.2780656218528747,293.1597595214844,297.1499938964844,293.1499938964844,0.469671219587326,-6073.34423828125,304.1773376464844,0.8650837540626526,0.5389127135276794,0.3802772760391235,293.1586303710937,297.1499938964844,293.1499938964844,0.5830850005149841,-9728.05078125,304.18310546875,0.9169131517410278,0.6392448544502258,0.6088472008705139,293.1814880371094,297.1499938964844,293.1499938964844,0.045779999345541,-6619.73974609375,304.1587829589844,0.4577504396438598,0.08510123193264,0.4150718748569488,290.9589233398437,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237243652344,290.96484375,1.0,0.5287457704544067,0.5879257321357727,0.5879257321357727,1.0,1.0,-2.39075779914856,0.9693170189857484,1.421440839767456,0.4284718036651611,0.0,0.0,1.0,204.40554809570312,174.0,147.32852172851562,-28602.830078125,1608.9925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3495788574219,310.6177062988281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5415577292442322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006870221113786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2552058398723602,-4831.61083984375,304.1843566894531,0.7487038969993591,0.3323979079723358,0.3050584495067596,293.2691955566406,297.1499938964844,293.1499938964844,0.2083419114351272,-4333.54638671875,304.1798400878906,0.7119448781013489,0.2819352447986603,0.2737060189247131,293.1648864746094,297.1499938964844,293.1499938964844,0.4627990424633026,-6002.22021484375,304.1796569824219,0.8732492923736572,0.5376258492469788,0.3791042268276214,293.16473388671875,297.1499938964844,293.1499938964844,0.574679434299469,-9616.7841796875,304.1860656738281,0.9270083904266356,0.6377853155136108,0.6071056127548218,293.18316650390625,297.1499938964844,293.1499938964844,0.0437928885221481,-6450.388671875,304.1591491699219,0.4614874422550201,0.083961084485054,0.408048927783966,291.075439453125,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.08135986328125,1.0,0.519156813621521,0.5904210209846497,0.5904210209846497,1.0,1.0,-2.3685014247894287,0.96173095703125,1.4067703485488892,0.4255189001560211,0.0,0.0,1.0,193.61737060546875,162.0,157.7677001953125,-28622.6953125,1536.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5754699707031,310.8409729003906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5404356122016907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006855985848233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2552058398723602,-4831.61083984375,304.1843566894531,0.7487038969993591,0.3323979079723358,0.3050584495067596,293.2691955566406,297.1499938964844,293.1499938964844,0.2083419114351272,-4333.54638671875,304.1798400878906,0.7119448781013489,0.2819352447986603,0.2737060189247131,293.1648864746094,297.1499938964844,293.1499938964844,0.4627990424633026,-6002.22021484375,304.1796569824219,0.8732492923736572,0.5376258492469788,0.3791042268276214,293.16473388671875,297.1499938964844,293.1499938964844,0.574679434299469,-9616.7841796875,304.1860656738281,0.9270083904266356,0.6377853155136108,0.6071056127548218,293.18316650390625,297.1499938964844,293.1499938964844,0.0437928885221481,-6450.388671875,304.1591491699219,0.4614874422550201,0.083961084485054,0.408048927783966,291.075439453125,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.08135986328125,1.0,0.519156813621521,0.5904210209846497,0.5904210209846497,1.0,1.0,-2.3685014247894287,0.96173095703125,1.4067703485488892,0.4255189001560211,0.0,0.0,1.0,193.61737060546875,162.0,157.7677001953125,-28622.6953125,1536.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5754699707031,310.8409729003906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5404356122016907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006855985848233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29376220703125,297.1499938964844,293.1499938964844,0.2481199651956558,-4723.29345703125,304.1846923828125,0.7536197900772095,0.3280916810035705,0.3008185625076294,293.27545166015625,297.1499938964844,293.1499938964844,0.2020122557878494,-4226.53466796875,304.180419921875,0.7161825299263,0.2776451408863067,0.2692692577838897,293.1695861816406,297.1499938964844,293.1499938964844,0.455984503030777,-5931.76220703125,304.1810913085937,0.8825302720069885,0.5362944006919861,0.3778882324695587,293.17041015625,297.1499938964844,293.1499938964844,0.5663155317306519,-9506.296875,304.1879577636719,0.9383565187454224,0.6362632513046265,0.6052880883216858,293.1846008300781,297.1499938964844,293.1499938964844,0.041839376091957,-6284.423828125,304.15936279296875,0.4659569263458252,0.0828334614634513,0.4010259807109833,291.18896484375,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.19464111328125,1.0,0.5091532468795776,0.5929856896400452,0.5929856896400452,1.0,1.0,-2.345997095108032,0.9540327787399292,1.3919644355773926,0.4224913716316223,0.0,0.0,0.9924563765525818,182.4825592041016,150.0,157.16845703125,-28613.1953125,1462.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.773193359375,311.0389709472656,278.1499938964844,0.0,18000.0,315.2300109863281,32564.765625,36000.0,0.0,0.0,0.5435477495193481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313634395599363,1.8313912153244016,-2.7730982765206136e-05,0.0,0.00068954663584,0.0,0.0,683.4800415039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29376220703125,297.1499938964844,293.1499938964844,0.2481199651956558,-4723.29345703125,304.1846923828125,0.7536197900772095,0.3280916810035705,0.3008185625076294,293.27545166015625,297.1499938964844,293.1499938964844,0.2020122557878494,-4226.53466796875,304.180419921875,0.7161825299263,0.2776451408863067,0.2692692577838897,293.1695861816406,297.1499938964844,293.1499938964844,0.455984503030777,-5931.76220703125,304.1810913085937,0.8825302720069885,0.5362944006919861,0.3778882324695587,293.17041015625,297.1499938964844,293.1499938964844,0.5663155317306519,-9506.296875,304.1879577636719,0.9383565187454224,0.6362632513046265,0.6052880883216858,293.1846008300781,297.1499938964844,293.1499938964844,0.041839376091957,-6284.423828125,304.15936279296875,0.4659569263458252,0.0828334614634513,0.4010259807109833,291.18896484375,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.19464111328125,1.0,0.5091532468795776,0.5929856896400452,0.5929856896400452,1.0,1.0,-2.345997095108032,0.9540327787399292,1.3919644355773926,0.4224913716316223,0.0,0.0,0.9924563765525818,182.4825592041016,150.0,157.16845703125,-28613.1953125,1462.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.773193359375,311.0389709472656,278.1499938964844,0.0,18000.0,315.2300109863281,32564.765625,36000.0,0.0,0.0,0.5435477495193481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313634395599363,1.8313912153244016,-2.7730982765206136e-05,0.0,0.00068954663584,0.0,0.0,683.4800415039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2410422414541244,-4614.31298828125,304.1849365234375,0.7593905925750732,0.3237959444522857,0.2965801656246185,293.2812194824219,297.1499938964844,293.1499938964844,0.1956440359354019,-4118.0625,304.180908203125,0.7209243774414062,0.2732947468757629,0.2647669613361358,293.1739196777344,297.1499938964844,293.1499938964844,0.4489518404006958,-5858.7646484375,304.1824645996094,0.8929482698440552,0.5349196791648865,0.3766377866268158,293.1756591796875,297.1499938964844,293.1499938964844,0.5576644539833069,-9391.591796875,304.1897277832031,0.9506210684776306,0.6346824169158936,0.6034093499183655,293.185791015625,297.1499938964844,293.1499938964844,0.0398833900690078,-6117.97802734375,304.15948486328125,0.4706791341304779,0.0817128494381904,0.3940046429634094,291.30718994140625,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.3134460449219,1.0,0.4988251030445099,0.5956123471260071,0.5956123471260071,1.0,1.0,-2.323303699493408,0.9462377429008484,1.377065896987915,0.4193953573703766,0.0,0.0,0.9637473225593568,171.1621856689453,138.0,164.2617645263672,-28628.9921875,1389.8675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02349853515625,311.27947998046875,278.1499938964844,0.0,18000.0,315.2300109863281,33577.75390625,36000.0,0.0,0.0,0.5423650145530701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275268077850344,1.827554702758789,-2.787482480925973e-05,0.0,0.0006880462169647,0.0,0.0,683.4990844726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2410422414541244,-4614.31298828125,304.1849365234375,0.7593905925750732,0.3237959444522857,0.2965801656246185,293.2812194824219,297.1499938964844,293.1499938964844,0.1956440359354019,-4118.0625,304.180908203125,0.7209243774414062,0.2732947468757629,0.2647669613361358,293.1739196777344,297.1499938964844,293.1499938964844,0.4489518404006958,-5858.7646484375,304.1824645996094,0.8929482698440552,0.5349196791648865,0.3766377866268158,293.1756591796875,297.1499938964844,293.1499938964844,0.5576644539833069,-9391.591796875,304.1897277832031,0.9506210684776306,0.6346824169158936,0.6034093499183655,293.185791015625,297.1499938964844,293.1499938964844,0.0398833900690078,-6117.97802734375,304.15948486328125,0.4706791341304779,0.0817128494381904,0.3940046429634094,291.30718994140625,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.3134460449219,1.0,0.4988251030445099,0.5956123471260071,0.5956123471260071,1.0,1.0,-2.323303699493408,0.9462377429008484,1.377065896987915,0.4193953573703766,0.0,0.0,0.9637473225593568,171.1621856689453,138.0,164.2617645263672,-28628.9921875,1389.8675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02349853515625,311.27947998046875,278.1499938964844,0.0,18000.0,315.2300109863281,33577.75390625,36000.0,0.0,0.0,0.5423650145530701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275268077850344,1.827554702758789,-2.787482480925973e-05,0.0,0.0006880462169647,0.0,0.0,683.4990844726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997436523437,297.1499938964844,293.1499938964844,0.2341552078723907,-4507.6728515625,304.18475341796875,0.7661247849464417,0.3195128142833709,0.2923479080200195,293.2865600585937,297.1499938964844,293.1499938964844,0.1893901973962783,-4010.888671875,304.1809997558594,0.7262529730796814,0.2688862383365631,0.2602048218250274,293.17791748046875,297.1499938964844,293.1499938964844,0.4420219361782074,-5786.787109375,304.18316650390625,0.904586374759674,0.533499538898468,0.3753518462181091,293.1805419921875,297.1499938964844,293.1499938964844,0.5491181015968323,-9278.2822265625,304.1907043457031,0.9634665846824646,0.6330406665802002,0.6014677286148071,293.18682861328125,297.1499938964844,293.1499938964844,0.0379728414118289,-5955.07275390625,304.1595153808594,0.4755890965461731,0.0805961266160011,0.3869850635528564,291.42254638671875,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.2455444335937,291.4283447265625,1.0,0.4882148802280426,0.5982958078384399,0.5982958078384399,1.0,1.0,-2.3004298210144043,0.9383423328399658,1.362087607383728,0.4162285923957824,0.0,0.0,0.919602394104004,159.74530029296875,126.0,160.0639190673828,-28602.111328125,1317.5677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2481689453125,311.49078369140625,278.1499938964844,0.0,18000.0,315.2300109863281,35736.921875,36000.0,0.0,0.0,0.5404863357543945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819292068481445,1.8193203210830688,-2.818075881805271e-05,0.0,0.0006856629042886,0.0,0.0,683.4797973632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997436523437,297.1499938964844,293.1499938964844,0.2341552078723907,-4507.6728515625,304.18475341796875,0.7661247849464417,0.3195128142833709,0.2923479080200195,293.2865600585937,297.1499938964844,293.1499938964844,0.1893901973962783,-4010.888671875,304.1809997558594,0.7262529730796814,0.2688862383365631,0.2602048218250274,293.17791748046875,297.1499938964844,293.1499938964844,0.4420219361782074,-5786.787109375,304.18316650390625,0.904586374759674,0.533499538898468,0.3753518462181091,293.1805419921875,297.1499938964844,293.1499938964844,0.5491181015968323,-9278.2822265625,304.1907043457031,0.9634665846824646,0.6330406665802002,0.6014677286148071,293.18682861328125,297.1499938964844,293.1499938964844,0.0379728414118289,-5955.07275390625,304.1595153808594,0.4755890965461731,0.0805961266160011,0.3869850635528564,291.42254638671875,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.2455444335937,291.4283447265625,1.0,0.4882148802280426,0.5982958078384399,0.5982958078384399,1.0,1.0,-2.3004298210144043,0.9383423328399658,1.362087607383728,0.4162285923957824,0.0,0.0,0.919602394104004,159.74530029296875,126.0,160.0639190673828,-28602.111328125,1317.5677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2481689453125,311.49078369140625,278.1499938964844,0.0,18000.0,315.2300109863281,35736.921875,36000.0,0.0,0.0,0.5404863357543945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819292068481445,1.8193203210830688,-2.818075881805271e-05,0.0,0.0006856629042886,0.0,0.0,683.4797973632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2310027331113815,-4458.8955078125,304.18414306640625,0.7699041962623596,0.3173782527446747,0.2902362942695617,293.2890930175781,297.1499938964844,293.1499938964844,0.186483696103096,-3961.06884765625,304.1806335449219,0.7291857600212097,0.2666614949703216,0.2579029202461242,293.1798095703125,297.1499938964844,293.1499938964844,0.4390079081058502,-5755.7861328125,304.1825866699219,0.9112457633018494,0.5327782034873962,0.3746987283229828,293.1828308105469,297.1499938964844,293.1499938964844,0.5453886985778809,-9229.423828125,304.1900329589844,0.9700084924697876,0.6322044134140015,0.6004786491394043,293.1872863769531,297.1499938964844,293.1499938964844,0.0370876304805278,-5879.869140625,304.1593933105469,0.4781320095062256,0.0800388008356094,0.3834759891033172,291.4692687988281,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2479248046875,291.4723205566406,1.0,0.4828115701675415,0.599656343460083,0.599656343460083,1.0,1.0,-2.2889404296875,0.9343606233596802,1.3545796871185305,0.4146201610565185,0.0,0.0,0.8934844136238098,154.01657104492188,126.0,136.49327087402344,-28489.578125,1281.7677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3559265136719,311.5556640625,278.1499938964844,0.0,18000.0,315.7099914550781,36563.9921875,36000.0,0.0,0.0,0.5440654754638672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7912213802337646,1.79124915599823,-2.77523558906978e-05,0.0,0.0006902033928781,0.0,0.0,659.3831787109375,0.0,0.0,0.0,0.9857743382453918,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2283825427293777,-4418.7734375,304.1827087402344,0.7739973068237305,0.315253734588623,0.2881307899951935,293.29150390625,297.1499938964844,293.1499938964844,0.1839943975210189,-3918.75537109375,304.1795959472656,0.7323369383811951,0.2644257843494415,0.2555889189243316,293.1815185546875,297.1499938964844,293.1499938964844,0.4369465708732605,-5735.3193359375,304.1803894042969,0.918633759021759,0.5320634245872498,0.374045193195343,293.1849365234375,297.1499938964844,293.1499938964844,0.542822003364563,-9197.1689453125,304.1874084472656,0.9765838980674744,0.6313755512237549,0.5994881391525269,293.1877136230469,297.1499938964844,293.1499938964844,0.0363277681171894,-5816.3466796875,304.1590576171875,0.4807575643062591,0.0794822871685028,0.3799682259559631,291.4907531738281,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.4924011230469,1.0,0.4773458838462829,0.6010262966156006,0.6010262966156006,1.0,1.0,-2.2774429321289062,0.9303656816482544,1.347077250480652,0.4129985272884369,0.0,0.0,0.8685595989227295,148.27777099609375,114.0,98.34286499023438,-28342.921875,1246.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5150451660156,311.6355285644531,278.1499938964844,0.0,18000.0,315.7099914550781,36954.578125,36000.0,0.0,0.0,0.5430270433425903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7453827857971191,1.745409607887268,-2.6856258045881987e-05,0.0,0.000688886095304,0.0,0.0,618.0526123046875,0.0,0.0,0.0,0.9641119837760924,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2239420711994171,-4351.2978515625,304.1791687011719,0.783257782459259,0.3110309541225433,0.2839438617229461,293.2960510253906,297.1499938964844,293.1499938964844,0.1796142905950546,-3844.694580078125,304.177001953125,0.7394446730613708,0.2599205672740936,0.25092813372612,293.1845397949219,297.1499938964844,293.1499938964844,0.4342886805534363,-5710.18994140625,304.1746520996094,0.9352466464042664,0.5306521058082581,0.3727515041828155,293.1886291503906,297.1499938964844,293.1499938964844,0.5394995212554932,-9157.73828125,304.180419921875,0.9896793961524964,0.6297411918640137,0.5975296497344971,293.1884765625,297.1499938964844,293.1499938964844,0.0349894538521766,-5705.9814453125,304.15826416015625,0.4863676428794861,0.0783718004822731,0.372958242893219,291.497802734375,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.2543640136719,291.496826171875,1.0,0.4662332534790039,0.6037886738777161,0.6037886738777161,1.0,1.0,-2.254487991333008,0.9223585724830629,1.3321294784545898,0.4097286462783813,0.0,0.0,0.8211738467216492,136.7789764404297,102.0,26.72334671020508,-27965.25390625,1176.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.881103515625,311.7872009277344,278.1499938964844,0.0,18000.0,315.7099914550781,37305.34765625,36000.0,0.0,0.0,0.5394315123558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6316817998886108,1.6317063570022583,-2.4603896235930733e-05,0.0,0.0006843247683718,0.0,0.0,521.7158813476562,0.0,0.0,0.0,0.9107236266136168,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2239420711994171,-4351.2978515625,304.1791687011719,0.783257782459259,0.3110309541225433,0.2839438617229461,293.2960510253906,297.1499938964844,293.1499938964844,0.1796142905950546,-3844.694580078125,304.177001953125,0.7394446730613708,0.2599205672740936,0.25092813372612,293.1845397949219,297.1499938964844,293.1499938964844,0.4342886805534363,-5710.18994140625,304.1746520996094,0.9352466464042664,0.5306521058082581,0.3727515041828155,293.1886291503906,297.1499938964844,293.1499938964844,0.5394995212554932,-9157.73828125,304.180419921875,0.9896793961524964,0.6297411918640137,0.5975296497344971,293.1884765625,297.1499938964844,293.1499938964844,0.0349894538521766,-5705.9814453125,304.15826416015625,0.4863676428794861,0.0783718004822731,0.372958242893219,291.497802734375,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.2543640136719,291.496826171875,1.0,0.4662332534790039,0.6037886738777161,0.6037886738777161,1.0,1.0,-2.254487991333008,0.9223585724830629,1.3321294784545898,0.4097286462783813,0.0,0.0,0.8211738467216492,136.7789764404297,102.0,26.72334671020508,-27965.25390625,1176.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.881103515625,311.7872009277344,278.1499938964844,0.0,18000.0,315.7099914550781,37305.34765625,36000.0,0.0,0.0,0.5394315123558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6316817998886108,1.6317063570022583,-2.4603896235930733e-05,0.0,0.0006843247683718,0.0,0.0,521.7158813476562,0.0,0.0,0.0,0.9107236266136168,4.0,0.0,1.0
463140,293.30523681640625,297.1499938964844,293.1499938964844,0.220322698354721,-4296.84033203125,304.1755065917969,0.7932658791542053,0.3068485856056213,0.2798091471195221,293.3001708984375,297.1499938964844,293.1499938964844,0.175833985209465,-3781.1533203125,304.17431640625,0.7471346259117126,0.2553817629814148,0.2462504059076309,293.18707275390625,297.1499938964844,293.1499938964844,0.4331762194633484,-5701.43115234375,304.1683044433594,0.9524387121200562,0.529258668422699,0.3714858591556549,293.1907958984375,297.1499938964844,293.1499938964844,0.5344722270965576,-9088.5087890625,304.1795349121094,0.9990000128746032,0.6283087134361267,0.5914214253425598,293.1890563964844,297.1499938964844,293.1499938964844,0.0338524281978607,-5613.91015625,304.15740966796875,0.4921806752681732,0.0772803202271461,0.366098016500473,291.46807861328125,291.1499938964844,258.8833312988281,257.4897155761719,279.1792297363281,293.258056640625,291.4662170410156,1.0,0.4547178745269775,0.6067476272583008,0.6067476272583008,1.0,1.0,-2.227307081222534,0.9124597907066344,1.3148473501205444,0.4057200253009796,0.0,0.0,0.7805366516113281,125.7994384765625,105.0,-23.40699577331543,-27507.599609375,1104.612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3000793457031,311.9507751464844,278.1499938964844,0.0,18000.0,315.2300109863281,37325.9921875,36000.0,0.0,0.0,0.5289312601089478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5106898546218872,1.5107122659683228,-2.2299795091385025e-05,0.0,0.0006710041197948,0.0,0.0,430.6121520996094,0.0,0.0,0.0,0.854819118976593,4.0,0.0,1.0
463200,293.30523681640625,297.1499938964844,293.1499938964844,0.220322698354721,-4296.84033203125,304.1755065917969,0.7932658791542053,0.3068485856056213,0.2798091471195221,293.3001708984375,297.1499938964844,293.1499938964844,0.175833985209465,-3781.1533203125,304.17431640625,0.7471346259117126,0.2553817629814148,0.2462504059076309,293.18707275390625,297.1499938964844,293.1499938964844,0.4331762194633484,-5701.43115234375,304.1683044433594,0.9524387121200562,0.529258668422699,0.3714858591556549,293.1907958984375,297.1499938964844,293.1499938964844,0.5344722270965576,-9088.5087890625,304.1795349121094,0.9990000128746032,0.6283087134361267,0.5914214253425598,293.1890563964844,297.1499938964844,293.1499938964844,0.0338524281978607,-5613.91015625,304.15740966796875,0.4921806752681732,0.0772803202271461,0.366098016500473,291.46807861328125,291.1499938964844,258.8833312988281,257.4897155761719,279.1792297363281,293.258056640625,291.4662170410156,1.0,0.4547178745269775,0.6067476272583008,0.6067476272583008,1.0,1.0,-2.227307081222534,0.9124597907066344,1.3148473501205444,0.4057200253009796,0.0,0.0,0.7805366516113281,125.7994384765625,105.0,-23.40699577331543,-27507.599609375,1104.612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3000793457031,311.9507751464844,278.1499938964844,0.0,18000.0,315.2300109863281,37325.9921875,36000.0,0.0,0.0,0.5289312601089478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5106898546218872,1.5107122659683228,-2.2299795091385025e-05,0.0,0.0006710041197948,0.0,0.0,430.6121520996094,0.0,0.0,0.0,0.854819118976593,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2171490639448166,-4249.111328125,304.1722717285156,0.7954791188240051,0.3026171922683716,0.2759056985378265,293.3042907714844,297.1499938964844,293.1499938964844,0.1723936945199966,-3723.233642578125,304.17193603515625,0.7480345368385315,0.2507473230361938,0.2417653799057006,293.18975830078125,297.1499938964844,293.1499938964844,0.4327836036682129,-5699.814453125,304.162841796875,0.9589993357658386,0.5277819037437439,0.3703781366348266,293.1777038574219,297.1499938964844,293.1499938964844,0.5221278071403503,-8921.15234375,304.1894836425781,0.9990000128746032,0.6299073696136475,0.5784890651702881,293.189697265625,297.1499938964844,293.1499938964844,0.032979778945446,-5543.95458984375,304.1564025878906,0.4933293759822845,0.0761599689722061,0.3604327440261841,291.4287109375,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587585449219,291.42559814453125,1.0,0.4471730589866638,0.6099350452423096,0.6099350452423096,1.0,1.0,-2.1930651664733887,0.8995409607887268,1.293524146080017,0.3998644649982452,0.0,0.0,0.7455962300300598,120.74967956542967,108.0,-52.071868896484375,-26940.6796875,1050.1002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6874084472656,312.0758972167969,278.1499938964844,0.0,18000.0,315.2300109863281,37222.6953125,36000.0,0.0,0.0,0.5200100541114807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3953545093536377,1.395374774932861,-2.024112109211273e-05,0.0,0.0006596866296604,0.0,0.0,354.7077941894531,0.0,0.0,0.0,0.802460789680481,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2171490639448166,-4249.111328125,304.1722717285156,0.7954791188240051,0.3026171922683716,0.2759056985378265,293.3042907714844,297.1499938964844,293.1499938964844,0.1723936945199966,-3723.233642578125,304.17193603515625,0.7480345368385315,0.2507473230361938,0.2417653799057006,293.18975830078125,297.1499938964844,293.1499938964844,0.4327836036682129,-5699.814453125,304.162841796875,0.9589993357658386,0.5277819037437439,0.3703781366348266,293.1777038574219,297.1499938964844,293.1499938964844,0.5221278071403503,-8921.15234375,304.1894836425781,0.9990000128746032,0.6299073696136475,0.5784890651702881,293.189697265625,297.1499938964844,293.1499938964844,0.032979778945446,-5543.95458984375,304.1564025878906,0.4933293759822845,0.0761599689722061,0.3604327440261841,291.4287109375,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587585449219,291.42559814453125,1.0,0.4471730589866638,0.6099350452423096,0.6099350452423096,1.0,1.0,-2.1930651664733887,0.8995409607887268,1.293524146080017,0.3998644649982452,0.0,0.0,0.7455962300300598,120.74967956542967,108.0,-52.071868896484375,-26940.6796875,1050.1002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6874084472656,312.0758972167969,278.1499938964844,0.0,18000.0,315.2300109863281,37222.6953125,36000.0,0.0,0.0,0.5200100541114807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3953545093536377,1.395374774932861,-2.024112109211273e-05,0.0,0.0006596866296604,0.0,0.0,354.7077941894531,0.0,0.0,0.0,0.802460789680481,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2142660319805145,-4205.806640625,304.169677734375,0.7943836450576782,0.298276275396347,0.2719772160053253,293.3087463378906,297.1499938964844,293.1499938964844,0.1691231578588485,-3668.10400390625,304.17010498046875,0.7459590435028076,0.2459357678890228,0.2371976822614669,293.1928100585937,297.1499938964844,293.1499938964844,0.4330233931541443,-5704.49267578125,304.158203125,0.9614118337631226,0.526156485080719,0.3692242801189422,293.1624755859375,297.1499938964844,293.1499938964844,0.5175155401229858,-8863.4443359375,304.18377685546875,0.9990000128746032,0.6322992444038391,0.572546124458313,293.1907653808594,297.1499938964844,293.1499938964844,0.0321617051959037,-5479.04345703125,304.1556396484375,0.4923330247402191,0.0749388709664344,0.3547033071517944,291.37384033203125,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.2599182128906,291.37060546875,1.0,0.4422811865806579,0.6129061579704285,0.6129061579704285,1.0,1.0,-2.1674492359161377,0.8902620673179626,1.2771872282028198,0.3958626687526703,0.0,0.0,0.7194082736968994,118.18850708007812,111.0,-69.65145874023438,-26490.998046875,1014.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.072265625,312.20758056640625,278.1499938964844,0.0,18000.0,315.2300109863281,36967.55859375,36000.0,0.0,0.0,0.5095504522323608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007415533065796,1.3007601499557495,-1.863441502791829e-05,0.0,0.0006464175530709,0.0,0.0,299.6587219238281,0.0,0.0,0.0,0.7602876424789429,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2142660319805145,-4205.806640625,304.169677734375,0.7943836450576782,0.298276275396347,0.2719772160053253,293.3087463378906,297.1499938964844,293.1499938964844,0.1691231578588485,-3668.10400390625,304.17010498046875,0.7459590435028076,0.2459357678890228,0.2371976822614669,293.1928100585937,297.1499938964844,293.1499938964844,0.4330233931541443,-5704.49267578125,304.158203125,0.9614118337631226,0.526156485080719,0.3692242801189422,293.1624755859375,297.1499938964844,293.1499938964844,0.5175155401229858,-8863.4443359375,304.18377685546875,0.9990000128746032,0.6322992444038391,0.572546124458313,293.1907653808594,297.1499938964844,293.1499938964844,0.0321617051959037,-5479.04345703125,304.1556396484375,0.4923330247402191,0.0749388709664344,0.3547033071517944,291.37384033203125,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.2599182128906,291.37060546875,1.0,0.4422811865806579,0.6129061579704285,0.6129061579704285,1.0,1.0,-2.1674492359161377,0.8902620673179626,1.2771872282028198,0.3958626687526703,0.0,0.0,0.7194082736968994,118.18850708007812,111.0,-69.65145874023438,-26490.998046875,1014.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.072265625,312.20758056640625,278.1499938964844,0.0,18000.0,315.2300109863281,36967.55859375,36000.0,0.0,0.0,0.5095504522323608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007415533065796,1.3007601499557495,-1.863441502791829e-05,0.0,0.0006464175530709,0.0,0.0,299.6587219238281,0.0,0.0,0.0,0.7602876424789429,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2128057926893234,-4183.6982421875,304.16876220703125,0.7928985357284546,0.2960455119609833,0.2699950635433197,293.3111877441406,297.1499938964844,293.1499938964844,0.1674450188875198,-3639.619140625,304.16949462890625,0.7440758347511292,0.2434434443712234,0.2348692566156387,293.19439697265625,297.1499938964844,293.1499938964844,0.4331503808498382,-5706.666015625,304.156494140625,0.961498498916626,0.5252999663352966,0.368632972240448,293.1573486328125,297.1499938964844,293.1499938964844,0.5171317458152771,-8861.86328125,304.1783142089844,0.9990000128746032,0.6331536769866943,0.5714802145957947,293.1913757324219,297.1499938964844,293.1499938964844,0.0317492187023162,-5446.07373046875,304.1553649902344,0.4912376403808594,0.0743042677640914,0.3518304228782654,291.3466796875,291.1499938964844,258.9931030273437,257.58905029296875,279.1794128417969,293.2612609863281,291.34356689453125,1.0,0.4405832588672638,0.6143313646316528,0.6143313646316528,1.0,1.0,-2.1568291187286377,0.8865405917167664,1.2702884674072266,0.3943143188953399,0.0,0.0,0.7090237140655518,117.56124114990234,111.0,-72.22566223144531,-26302.888671875,1001.6753540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2463073730469,312.26837158203125,278.1499938964844,0.0,18000.0,314.75,36837.26171875,36000.0,0.0,0.0,0.4991475641727447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2621885538101196,1.2622065544128418,-1.8004935554927215e-05,0.0,0.0006332204211503,0.0,0.0,279.0443725585937,0.0,0.0,0.0,0.7433142066001892,4.0,0.0,1.0
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2113466411828994,-4161.564453125,304.1679992675781,0.7908767461776733,0.293757677078247,0.2679734528064728,293.3138732910156,297.1499938964844,293.1499938964844,0.1657447814941406,-3610.688232421875,304.1690368652344,0.7417095303535461,0.2408732175827026,0.2324821501970291,293.196044921875,297.1499938964844,293.1499938964844,0.4333566129207611,-5709.6171875,304.1549377441406,0.9609800577163696,0.5244165062904358,0.3680311441421509,293.15447998046875,297.1499938964844,293.1499938964844,0.517922043800354,-8876.724609375,304.1717224121094,0.9990000128746032,0.6336227655410767,0.57143634557724,293.1920166015625,297.1499938964844,293.1499938964844,0.0313427932560443,-5413.62255859375,304.1551208496094,0.4898124039173126,0.0736536830663681,0.3489464521408081,291.3178100585937,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2630920410156,291.3140563964844,1.0,0.4392755031585693,0.6157235503196716,0.6157235503196716,1.0,1.0,-2.1472928524017334,0.8832692503929138,1.2640236616134644,0.3929880261421203,0.0,0.0,0.7006924748420715,117.27853393554688,114.0,-78.25647735595703,-26109.490234375,991.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3621826171875,312.2889404296875,278.1499938964844,0.0,18000.0,314.75,36705.03515625,36000.0,0.0,0.0,0.4928745627403259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294951677322388,1.2295125722885132,-1.7480357200838625e-05,0.0,0.0006252624443732,0.0,0.0,262.3316955566406,0.0,0.0,0.0,0.7290565371513367,4.0,0.0,1.0
