time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463620,293.3138122558594,297.1499938964844,293.1499938964844,0.2083303779363632,-4115.45849609375,304.16705322265625,0.7855929732322693,0.2891161739826202,0.2638654112815857,293.3194885253906,297.1499938964844,293.1499938964844,0.1621899902820587,-3549.7685546875,304.16864013671875,0.7358533143997192,0.235585942864418,0.2275676280260086,293.1993408203125,297.1499938964844,293.1499938964844,0.4337145686149597,-5714.55908203125,304.1527404785156,0.9584780335426332,0.5225828289985657,0.3667997717857361,293.1560363769531,297.1499938964844,293.1499938964844,0.5221481323242188,-8942.4521484375,304.157470703125,0.9990000128746032,0.6332159042358398,0.5737862586975098,293.1934509277344,297.1499938964844,293.1499938964844,0.0305043049156665,-5345.939453125,304.1548156738281,0.486110121011734,0.0722980797290802,0.3430838584899902,291.2609558105469,291.1499938964844,259.0547180175781,257.6454467773437,279.1774597167969,293.2675476074219,291.2580871582031,1.0,0.4375905096530914,0.6184028387069702,0.6184028387069702,1.0,1.0,-2.13075590133667,0.8777536153793335,1.253002405166626,0.3908328413963318,0.0,0.0,0.6898873448371887,117.53374481201172,117.0,-75.57592010498047,-25806.06640625,975.9012451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5137634277344,312.3090515136719,278.1499938964844,0.0,18000.0,314.75,36427.85546875,36000.0,0.0,0.0,0.4805708229541778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1847442388534546,1.1847610473632812,-1.6761605365900323e-05,0.0,0.0006096538854762,0.0,0.0,240.4146270751953,0.0,0.0,0.0,0.7096347212791443,4.0,0.0,1.0
463680,293.3138122558594,297.1499938964844,293.1499938964844,0.2083303779363632,-4115.45849609375,304.16705322265625,0.7855929732322693,0.2891161739826202,0.2638654112815857,293.3194885253906,297.1499938964844,293.1499938964844,0.1621899902820587,-3549.7685546875,304.16864013671875,0.7358533143997192,0.235585942864418,0.2275676280260086,293.1993408203125,297.1499938964844,293.1499938964844,0.4337145686149597,-5714.55908203125,304.1527404785156,0.9584780335426332,0.5225828289985657,0.3667997717857361,293.1560363769531,297.1499938964844,293.1499938964844,0.5221481323242188,-8942.4521484375,304.157470703125,0.9990000128746032,0.6332159042358398,0.5737862586975098,293.1934509277344,297.1499938964844,293.1499938964844,0.0305043049156665,-5345.939453125,304.1548156738281,0.486110121011734,0.0722980797290802,0.3430838584899902,291.2609558105469,291.1499938964844,259.0547180175781,257.6454467773437,279.1774597167969,293.2675476074219,291.2580871582031,1.0,0.4375905096530914,0.6184028387069702,0.6184028387069702,1.0,1.0,-2.13075590133667,0.8777536153793335,1.253002405166626,0.3908328413963318,0.0,0.0,0.6898873448371887,117.53374481201172,117.0,-75.57592010498047,-25806.06640625,975.9012451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5137634277344,312.3090515136719,278.1499938964844,0.0,18000.0,314.75,36427.85546875,36000.0,0.0,0.0,0.4805708229541778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1847442388534546,1.1847610473632812,-1.6761605365900323e-05,0.0,0.0006096538854762,0.0,0.0,240.4146270751953,0.0,0.0,0.0,0.7096347212791443,4.0,0.0,1.0
463740,293.3163452148437,297.1499938964844,293.1499938964844,0.2050752639770507,-4065.0537109375,304.16680908203125,0.779187798500061,0.2844534814357757,0.2597522735595703,293.324951171875,297.1499938964844,293.1499938964844,0.1583640575408935,-3483.446044921875,304.1688232421875,0.7289537191390991,0.2301824539899826,0.2225535213947296,293.20263671875,297.1499938964844,293.1499938964844,0.4335938692092895,-5713.892578125,304.1520690917969,0.9544774293899536,0.5206597447395325,0.3655275702476501,293.1666259765625,297.1499938964844,293.1499938964844,0.5286661386489868,-9038.103515625,304.1441345214844,0.9990000128746032,0.6309323310852051,0.5785444974899292,293.1950988769531,297.1499938964844,293.1499938964844,0.0295936092734336,-5269.396484375,304.1547241210937,0.4813945889472961,0.0708658844232559,0.3370194137096405,291.21661376953125,291.1499938964844,259.093505859375,257.68121337890625,279.1761779785156,293.27264404296875,291.2142639160156,1.0,0.4368332624435425,0.6209543943405151,0.6209543943405151,1.0,1.0,-2.1166954040527344,0.8732135891914368,1.2434817552566528,0.3891462385654449,0.0,0.0,0.6840527653694153,118.60784912109376,120.0,-64.2299575805664,-25561.560546875,966.1340942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5495910644531,312.2792358398437,278.1499938964844,0.0,18000.0,314.2699890136719,36237.70703125,36000.0,0.0,0.0,0.4642496407032013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1590875387191772,1.1591039896011353,-1.6353435057681054e-05,0.0,0.0005889487802051,0.0,0.0,228.3876342773437,0.0,0.0,0.0,0.6985697150230408,4.0,0.0,1.0
463800,293.3163452148437,297.1499938964844,293.1499938964844,0.2050752639770507,-4065.0537109375,304.16680908203125,0.779187798500061,0.2844534814357757,0.2597522735595703,293.324951171875,297.1499938964844,293.1499938964844,0.1583640575408935,-3483.446044921875,304.1688232421875,0.7289537191390991,0.2301824539899826,0.2225535213947296,293.20263671875,297.1499938964844,293.1499938964844,0.4335938692092895,-5713.892578125,304.1520690917969,0.9544774293899536,0.5206597447395325,0.3655275702476501,293.1666259765625,297.1499938964844,293.1499938964844,0.5286661386489868,-9038.103515625,304.1441345214844,0.9990000128746032,0.6309323310852051,0.5785444974899292,293.1950988769531,297.1499938964844,293.1499938964844,0.0295936092734336,-5269.396484375,304.1547241210937,0.4813945889472961,0.0708658844232559,0.3370194137096405,291.21661376953125,291.1499938964844,259.093505859375,257.68121337890625,279.1761779785156,293.27264404296875,291.2142639160156,1.0,0.4368332624435425,0.6209543943405151,0.6209543943405151,1.0,1.0,-2.1166954040527344,0.8732135891914368,1.2434817552566528,0.3891462385654449,0.0,0.0,0.6840527653694153,118.60784912109376,120.0,-64.2299575805664,-25561.560546875,966.1340942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5495910644531,312.2792358398437,278.1499938964844,0.0,18000.0,314.2699890136719,36237.70703125,36000.0,0.0,0.0,0.4642496407032013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1590875387191772,1.1591039896011353,-1.6353435057681054e-05,0.0,0.0005889487802051,0.0,0.0,228.3876342773437,0.0,0.0,0.0,0.6985697150230408,4.0,0.0,1.0
463860,293.3185729980469,297.1499938964844,293.1499938964844,0.2018459886312484,-4014.89111328125,304.1665954589844,0.7720943093299866,0.2797892391681671,0.2556546032428741,293.33013916015625,297.1499938964844,293.1499938964844,0.1544923037290573,-3415.9755859375,304.16900634765625,0.7212726473808289,0.2246972173452377,0.2174772024154663,293.2059326171875,297.1499938964844,293.1499938964844,0.4334741532802582,-5713.169921875,304.1515808105469,0.9493777751922609,0.5186628699302673,0.3642160296440124,293.184814453125,297.1499938964844,293.1499938964844,0.5373581647872925,-9162.0537109375,304.1316223144531,0.9990000128746032,0.6268365383148193,0.584988534450531,293.19696044921875,297.1499938964844,293.1499938964844,0.0284474808722734,-5201.96044921875,304.1549987792969,0.4755972027778625,0.0693481341004371,0.3306870758533478,291.17120361328125,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.168701171875,1.0,0.4367223381996155,0.6233090162277222,0.6233090162277222,1.0,1.0,-2.1042351722717285,0.8692126274108887,1.2350225448608398,0.3876842260360718,0.0,0.0,0.6841856241226196,120.26787567138672,123.0,-63.43074035644531,-25318.177734375,960.0932006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3908386230469,312.1332702636719,278.1499938964844,0.0,18000.0,314.2699890136719,36044.03515625,36000.0,0.0,0.0,0.452995240688324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151105880737305,1.1511220932006836,-1.6197664081119e-05,0.0,0.0005746713723056,0.0,0.0,224.41845703125,0.0,0.0,0.0,0.6951621174812317,4.0,0.0,1.0
463920,293.3185729980469,297.1499938964844,293.1499938964844,0.2018459886312484,-4014.89111328125,304.1665954589844,0.7720943093299866,0.2797892391681671,0.2556546032428741,293.33013916015625,297.1499938964844,293.1499938964844,0.1544923037290573,-3415.9755859375,304.16900634765625,0.7212726473808289,0.2246972173452377,0.2174772024154663,293.2059326171875,297.1499938964844,293.1499938964844,0.4334741532802582,-5713.169921875,304.1515808105469,0.9493777751922609,0.5186628699302673,0.3642160296440124,293.184814453125,297.1499938964844,293.1499938964844,0.5373581647872925,-9162.0537109375,304.1316223144531,0.9990000128746032,0.6268365383148193,0.584988534450531,293.19696044921875,297.1499938964844,293.1499938964844,0.0284474808722734,-5201.96044921875,304.1549987792969,0.4755972027778625,0.0693481341004371,0.3306870758533478,291.17120361328125,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.168701171875,1.0,0.4367223381996155,0.6233090162277222,0.6233090162277222,1.0,1.0,-2.1042351722717285,0.8692126274108887,1.2350225448608398,0.3876842260360718,0.0,0.0,0.6841856241226196,120.26787567138672,123.0,-63.43074035644531,-25318.177734375,960.0932006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3908386230469,312.1332702636719,278.1499938964844,0.0,18000.0,314.2699890136719,36044.03515625,36000.0,0.0,0.0,0.452995240688324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151105880737305,1.1511220932006836,-1.6197664081119e-05,0.0,0.0005746713723056,0.0,0.0,224.41845703125,0.0,0.0,0.0,0.6951621174812317,4.0,0.0,1.0
463980,293.3204345703125,297.1499938964844,293.1499938964844,0.1984355300664901,-3961.377197265625,304.166748046875,0.7641444206237793,0.2751354277133941,0.2515895366668701,293.3349914550781,297.1499938964844,293.1499938964844,0.1504279971122741,-3344.446044921875,304.16943359375,0.7123291492462158,0.2191487550735473,0.2123638391494751,293.2090759277344,297.1499938964844,293.1499938964844,0.4329005479812622,-5707.30029296875,304.15203857421875,0.9428033828735352,0.516609251499176,0.362883985042572,293.20831298828125,297.1499938964844,293.1499938964844,0.5447695255279541,-9263.5087890625,304.1259460449219,0.9985602498054504,0.6211974024772644,0.5901342630386353,293.1988830566406,297.1499938964844,293.1499938964844,0.0274681150913238,-5099.27197265625,304.1549072265625,0.4679625928401947,0.0677673816680908,0.3241545855998993,291.13690185546875,291.1499938964844,259.1643371582031,257.74725341796875,279.1743469238281,293.27978515625,291.1354064941406,1.0,0.4369528889656067,0.6257035732269287,0.6257035732269287,1.0,1.0,-2.0900418758392334,0.8643651008605957,1.2256767749786377,0.3858932852745056,0.0,0.0,0.6883851885795593,122.64826965332033,126.0,-48.6947135925293,-25106.291015625,954.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1250915527344,311.9495544433594,278.1499938964844,0.0,18000.0,314.2699890136719,35896.22265625,36000.0,0.0,0.0,0.4436735212802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1597661972045898,1.1597825288772583,-1.6285763194900937e-05,0.0,0.0005628458457067,0.0,0.0,227.8762359619141,0.0,0.0,0.0,0.6987663507461548,4.0,0.0,1.0
464040,293.3204345703125,297.1499938964844,293.1499938964844,0.1984355300664901,-3961.377197265625,304.166748046875,0.7641444206237793,0.2751354277133941,0.2515895366668701,293.3349914550781,297.1499938964844,293.1499938964844,0.1504279971122741,-3344.446044921875,304.16943359375,0.7123291492462158,0.2191487550735473,0.2123638391494751,293.2090759277344,297.1499938964844,293.1499938964844,0.4329005479812622,-5707.30029296875,304.15203857421875,0.9428033828735352,0.516609251499176,0.362883985042572,293.20831298828125,297.1499938964844,293.1499938964844,0.5447695255279541,-9263.5087890625,304.1259460449219,0.9985602498054504,0.6211974024772644,0.5901342630386353,293.1988830566406,297.1499938964844,293.1499938964844,0.0274681150913238,-5099.27197265625,304.1549072265625,0.4679625928401947,0.0677673816680908,0.3241545855998993,291.13690185546875,291.1499938964844,259.1643371582031,257.74725341796875,279.1743469238281,293.27978515625,291.1354064941406,1.0,0.4369528889656067,0.6257035732269287,0.6257035732269287,1.0,1.0,-2.0900418758392334,0.8643651008605957,1.2256767749786377,0.3858932852745056,0.0,0.0,0.6883851885795593,122.64826965332033,126.0,-48.6947135925293,-25106.291015625,954.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1250915527344,311.9495544433594,278.1499938964844,0.0,18000.0,314.2699890136719,35896.22265625,36000.0,0.0,0.0,0.4436735212802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1597661972045898,1.1597825288772583,-1.6285763194900937e-05,0.0,0.0005628458457067,0.0,0.0,227.8762359619141,0.0,0.0,0.0,0.6987663507461548,4.0,0.0,1.0
464100,293.3212280273437,297.1499938964844,293.1499938964844,0.1965845376253128,-3931.983154296875,304.1670837402344,0.7592436075210571,0.2728205919265747,0.2495999634265899,293.3372497558594,297.1499938964844,293.1499938964844,0.1482756584882736,-3306.158447265625,304.1698303222656,0.7065667510032654,0.2163634151220321,0.2098285853862762,293.2105712890625,297.1499938964844,293.1499938964844,0.432231992483139,-5700.09765625,304.15289306640625,0.9380115866661072,0.5155664086341858,0.3622329235076904,293.2174072265625,297.1499938964844,293.1499938964844,0.5429204702377319,-9234.5068359375,304.1336364746094,0.9947443008422852,0.6186667680740356,0.587700605392456,293.1997375488281,297.1499938964844,293.1499938964844,0.0270525738596916,-5052.42578125,304.15478515625,0.4625523686408996,0.066979244351387,0.3210285007953644,291.1302795410156,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822570800781,291.1298522949219,1.0,0.4369058310985565,0.6271330118179321,0.6271330118179321,1.0,1.0,-2.0770628452301025,0.8593910932540894,1.2176717519760132,0.3837162554264068,0.0,0.0,0.6904157996177673,124.50090789794922,126.0,-32.086185455322266,-24959.630859375,949.2271728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9661560058594,311.8512268066406,278.1499938964844,0.0,18000.0,313.7900085449219,35870.72265625,36000.0,0.0,0.0,0.4349114894866943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1666609048843384,1.1666772365570068,-1.637740024307277e-05,0.0,0.000551730277948,0.0,0.0,230.8798370361328,0.0,0.0,0.0,0.7016419768333435,4.0,0.0,1.0
464160,293.3220520019531,297.1499938964844,293.1499938964844,0.1947330236434936,-3902.555908203125,304.1673278808594,0.754646897315979,0.270494133234024,0.2475999593734741,293.3395080566406,297.1499938964844,293.1499938964844,0.1461119949817657,-3267.57666015625,304.1701354980469,0.7008962631225586,0.2135501205921173,0.2072683870792389,293.2121276855469,297.1499938964844,293.1499938964844,0.4315420389175415,-5692.74560546875,304.1535949707031,0.9335211515426636,0.5144914388656616,0.3615600168704986,293.2234802246094,297.1499938964844,293.1499938964844,0.5414220094680786,-9211.01171875,304.1393127441406,0.9911603331565856,0.6166185736656189,0.5856512784957886,293.2005920410156,297.1499938964844,293.1499938964844,0.0265312939882278,-5004.90087890625,304.15484619140625,0.4570907354354858,0.0661784633994102,0.3178460896015167,291.1239929199219,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.284423828125,291.1225280761719,1.0,0.4368219375610351,0.6285616159439087,0.6285616159439087,1.0,1.0,-2.064494132995605,0.8545939326286316,1.209900140762329,0.3816040158271789,0.0,0.0,0.6927258968353271,126.22410583496094,129.0,-29.02007102966309,-24779.466796875,943.4235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7607116699219,311.70947265625,278.1499938964844,0.0,18000.0,313.7900085449219,35868.15625,36000.0,0.0,0.0,0.4308162927627563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728934049606323,1.17290997505188,-1.6465364751638845e-05,0.0,0.0005465351277962,0.0,0.0,233.6697692871093,0.0,0.0,0.0,0.7043451070785522,4.0,0.0,1.0
464220,293.3234558105469,297.1499938964844,293.1499938964844,0.1911015510559082,-3844.787109375,304.1676025390625,0.7460765838623047,0.2658458650112152,0.2435834854841232,293.3438720703125,297.1499938964844,293.1499938964844,0.141795739531517,-3190.3447265625,304.1706237792969,0.6898589134216309,0.2078655809164047,0.2020749598741531,293.2152099609375,297.1499938964844,293.1499938964844,0.4302576780319214,-5679.22412109375,304.1545715332031,0.925147831439972,0.5122920274734497,0.3601625263690948,293.2309265136719,297.1499938964844,293.1499938964844,0.5393127202987671,-9178.5595703125,304.14630126953125,0.9844731092453004,0.6132376790046692,0.5824477076530457,293.2022399902344,297.1499938964844,293.1499938964844,0.0254777614027261,-4909.38671875,304.1549987792969,0.4468689858913421,0.0645626857876777,0.3113375008106231,291.1051330566406,291.1499938964844,259.2245483398437,257.804443359375,279.17791748046875,293.2879638671875,291.1042785644531,1.0,0.4365928769111633,0.6314055919647217,0.6314055919647217,1.0,1.0,-2.040090322494507,0.8452742099761963,1.1948162317276,0.3775207996368408,0.0,0.0,0.7001169919967651,129.45152282714844,132.0,-24.29305076599121,-24460.72265625,931.8504638671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3344116210937,311.4314880371094,278.1499938964844,0.0,18000.0,313.7900085449219,35780.921875,36000.0,0.0,0.0,0.4240492284297943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1929051876068115,1.1929218769073486,-1.6733130905777216e-05,0.0,0.0005379503709264,0.0,0.0,242.60366821289065,0.0,0.0,0.0,0.7129824161529541,4.0,0.0,1.0
464280,293.3234558105469,297.1499938964844,293.1499938964844,0.1911015510559082,-3844.787109375,304.1676025390625,0.7460765838623047,0.2658458650112152,0.2435834854841232,293.3438720703125,297.1499938964844,293.1499938964844,0.141795739531517,-3190.3447265625,304.1706237792969,0.6898589134216309,0.2078655809164047,0.2020749598741531,293.2152099609375,297.1499938964844,293.1499938964844,0.4302576780319214,-5679.22412109375,304.1545715332031,0.925147831439972,0.5122920274734497,0.3601625263690948,293.2309265136719,297.1499938964844,293.1499938964844,0.5393127202987671,-9178.5595703125,304.14630126953125,0.9844731092453004,0.6132376790046692,0.5824477076530457,293.2022399902344,297.1499938964844,293.1499938964844,0.0254777614027261,-4909.38671875,304.1549987792969,0.4468689858913421,0.0645626857876777,0.3113375008106231,291.1051330566406,291.1499938964844,259.2245483398437,257.804443359375,279.17791748046875,293.2879638671875,291.1042785644531,1.0,0.4365928769111633,0.6314055919647217,0.6314055919647217,1.0,1.0,-2.040090322494507,0.8452742099761963,1.1948162317276,0.3775207996368408,0.0,0.0,0.7001169919967651,129.45152282714844,132.0,-24.29305076599121,-24460.72265625,931.8504638671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3344116210937,311.4314880371094,278.1499938964844,0.0,18000.0,313.7900085449219,35780.921875,36000.0,0.0,0.0,0.4240492284297943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1929051876068115,1.1929218769073486,-1.6733130905777216e-05,0.0,0.0005379503709264,0.0,0.0,242.60366821289065,0.0,0.0,0.0,0.7129824161529541,4.0,0.0,1.0
464340,293.3245849609375,297.1499938964844,293.1499938964844,0.1873425394296646,-3784.556396484375,304.1679992675781,0.7380767464637756,0.261223554611206,0.2395795285701751,293.34796142578125,297.1499938964844,293.1499938964844,0.1373341381549835,-3109.803466796875,304.17120361328125,0.6790968775749207,0.2021252661943435,0.196816548705101,293.2181701660156,297.1499938964844,293.1499938964844,0.4285711050033569,-5661.34912109375,304.1558532714844,0.9173659682273864,0.5100414156913757,0.3587222993373871,293.2357177734375,297.1499938964844,293.1499938964844,0.5370785593986511,-9145.7724609375,304.1512145996094,0.9779838919639589,0.6102145314216614,0.5797113180160522,293.2037048339844,297.1499938964844,293.1499938964844,0.0244114361703395,-4809.50048828125,304.15509033203125,0.4374659061431885,0.0629425644874572,0.3047637343406677,291.0950622558594,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.29083251953125,291.09454345703125,1.0,0.4363268315792084,0.6342158913612366,0.6342158913612366,1.0,1.0,-2.0160558223724365,0.836034893989563,1.180021047592163,0.373468667268753,0.0,0.0,0.7081719040870667,132.5386505126953,135.0,-15.821581840515137,-24164.521484375,920.2821044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9089050292969,311.1622314453125,278.1499938964844,0.0,18000.0,313.3099975585937,35742.28125,36000.0,0.0,0.0,0.414187341928482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21726393699646,1.2172809839248655,-1.708089985186234e-05,0.0,0.0005254395655356,0.0,0.0,253.99099731445312,0.0,0.0,0.0,0.7235336899757385,4.0,0.0,1.0
464400,293.3245849609375,297.1499938964844,293.1499938964844,0.1873425394296646,-3784.556396484375,304.1679992675781,0.7380767464637756,0.261223554611206,0.2395795285701751,293.34796142578125,297.1499938964844,293.1499938964844,0.1373341381549835,-3109.803466796875,304.17120361328125,0.6790968775749207,0.2021252661943435,0.196816548705101,293.2181701660156,297.1499938964844,293.1499938964844,0.4285711050033569,-5661.34912109375,304.1558532714844,0.9173659682273864,0.5100414156913757,0.3587222993373871,293.2357177734375,297.1499938964844,293.1499938964844,0.5370785593986511,-9145.7724609375,304.1512145996094,0.9779838919639589,0.6102145314216614,0.5797113180160522,293.2037048339844,297.1499938964844,293.1499938964844,0.0244114361703395,-4809.50048828125,304.15509033203125,0.4374659061431885,0.0629425644874572,0.3047637343406677,291.0950622558594,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.29083251953125,291.09454345703125,1.0,0.4363268315792084,0.6342158913612366,0.6342158913612366,1.0,1.0,-2.0160558223724365,0.836034893989563,1.180021047592163,0.373468667268753,0.0,0.0,0.7081719040870667,132.5386505126953,135.0,-15.821581840515137,-24164.521484375,920.2821044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9089050292969,311.1622314453125,278.1499938964844,0.0,18000.0,313.3099975585937,35742.28125,36000.0,0.0,0.0,0.414187341928482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21726393699646,1.2172809839248655,-1.708089985186234e-05,0.0,0.0005254395655356,0.0,0.0,253.99099731445312,0.0,0.0,0.0,0.7235336899757385,4.0,0.0,1.0
464460,293.3246459960937,297.1499938964844,293.1499938964844,0.1837612688541412,-3727.1162109375,304.1679382324219,0.7306400537490845,0.2567867636680603,0.2356803864240646,293.3509216308594,297.1499938964844,293.1499938964844,0.1329791098833084,-3030.79150390625,304.1713562011719,0.6688216924667358,0.1965027898550033,0.1915989220142364,293.2201843261719,297.1499938964844,293.1499938964844,0.4270612001419067,-5645.6279296875,304.1563720703125,0.9103549718856812,0.5079022645950317,0.3573110699653625,293.2386474609375,297.1499938964844,293.1499938964844,0.5351276993751526,-9118.1376953125,304.15399169921875,0.9716795086860656,0.6074438691139221,0.5771899819374084,293.20416259765625,297.1499938964844,293.1499938964844,0.023447960615158,-4717.4912109375,304.1549987792969,0.4292389750480652,0.0614880584180355,0.2986018359661102,291.0805969238281,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925720214844,291.0795593261719,1.0,0.4360840618610382,0.6369300484657288,0.6369300484657288,1.0,1.0,-1.992983222007752,0.827122151851654,1.1658610105514526,0.3695332109928131,0.0,0.0,0.7182603478431702,135.47665405273438,138.0,-20.11105155944824,-23849.67578125,909.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4228210449219,310.8451843261719,278.1499938964844,0.0,18000.0,313.3099975585937,35680.875,36000.0,0.0,0.0,0.4096297025680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2458460330963137,1.2458635568618774,-1.7494521671324037e-05,0.0,0.0005196577403694,0.0,0.0,267.81219482421875,0.0,0.0,0.0,0.7360832691192627,4.0,0.0,1.0
464520,293.3246459960937,297.1499938964844,293.1499938964844,0.1837612688541412,-3727.1162109375,304.1679382324219,0.7306400537490845,0.2567867636680603,0.2356803864240646,293.3509216308594,297.1499938964844,293.1499938964844,0.1329791098833084,-3030.79150390625,304.1713562011719,0.6688216924667358,0.1965027898550033,0.1915989220142364,293.2201843261719,297.1499938964844,293.1499938964844,0.4270612001419067,-5645.6279296875,304.1563720703125,0.9103549718856812,0.5079022645950317,0.3573110699653625,293.2386474609375,297.1499938964844,293.1499938964844,0.5351276993751526,-9118.1376953125,304.15399169921875,0.9716795086860656,0.6074438691139221,0.5771899819374084,293.20416259765625,297.1499938964844,293.1499938964844,0.023447960615158,-4717.4912109375,304.1549987792969,0.4292389750480652,0.0614880584180355,0.2986018359661102,291.0805969238281,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925720214844,291.0795593261719,1.0,0.4360840618610382,0.6369300484657288,0.6369300484657288,1.0,1.0,-1.992983222007752,0.827122151851654,1.1658610105514526,0.3695332109928131,0.0,0.0,0.7182603478431702,135.47665405273438,138.0,-20.11105155944824,-23849.67578125,909.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4228210449219,310.8451843261719,278.1499938964844,0.0,18000.0,313.3099975585937,35680.875,36000.0,0.0,0.0,0.4096297025680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2458460330963137,1.2458635568618774,-1.7494521671324037e-05,0.0,0.0005196577403694,0.0,0.0,267.81219482421875,0.0,0.0,0.0,0.7360832691192627,4.0,0.0,1.0
464580,293.3236694335937,297.1499938964844,293.1499938964844,0.1803070455789566,-3671.4443359375,304.167724609375,0.7237629294395447,0.252560406923294,0.2319833189249038,293.3526611328125,297.1499938964844,293.1499938964844,0.1287405639886856,-2953.3154296875,304.1712951660156,0.6592913269996643,0.1910590529441833,0.1865566819906234,293.2212829589844,297.1499938964844,293.1499938964844,0.4255230724811554,-5629.59814453125,304.1568298339844,0.9043066501617432,0.5059016942977905,0.3560068607330322,293.2402648925781,297.1499938964844,293.1499938964844,0.5331165194511414,-9090.1552734375,304.156005859375,0.9656959772109984,0.6048717498779297,0.5748820900917053,293.20343017578125,297.1499938964844,293.1499938964844,0.0226608999073505,-4640.4404296875,304.1546325683594,0.422572374343872,0.060262743383646,0.2935042381286621,291.07012939453125,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2931213378906,291.0696105957031,1.0,0.4359643161296844,0.6394841074943542,0.6394841074943542,1.0,1.0,-1.9720275402069087,0.8190320730209351,1.152995467185974,0.3659690618515014,0.0,0.0,0.7296940684318542,138.24049377441406,141.0,-14.641905784606934,-23591.896484375,899.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9658203125,310.5609130859375,278.1499938964844,0.0,18000.0,313.3099975585937,35628.8203125,36000.0,0.0,0.0,0.4066803157329559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2806886434555054,1.2807066440582275,-1.801731741579715e-05,0.0,0.0005159161519259,0.0,0.0,285.4668273925781,0.0,0.0,0.0,0.7514005899429321,4.0,0.0,1.0
464640,293.3236694335937,297.1499938964844,293.1499938964844,0.1803070455789566,-3671.4443359375,304.167724609375,0.7237629294395447,0.252560406923294,0.2319833189249038,293.3526611328125,297.1499938964844,293.1499938964844,0.1287405639886856,-2953.3154296875,304.1712951660156,0.6592913269996643,0.1910590529441833,0.1865566819906234,293.2212829589844,297.1499938964844,293.1499938964844,0.4255230724811554,-5629.59814453125,304.1568298339844,0.9043066501617432,0.5059016942977905,0.3560068607330322,293.2402648925781,297.1499938964844,293.1499938964844,0.5331165194511414,-9090.1552734375,304.156005859375,0.9656959772109984,0.6048717498779297,0.5748820900917053,293.20343017578125,297.1499938964844,293.1499938964844,0.0226608999073505,-4640.4404296875,304.1546325683594,0.422572374343872,0.060262743383646,0.2935042381286621,291.07012939453125,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2931213378906,291.0696105957031,1.0,0.4359643161296844,0.6394841074943542,0.6394841074943542,1.0,1.0,-1.9720275402069087,0.8190320730209351,1.152995467185974,0.3659690618515014,0.0,0.0,0.7296940684318542,138.24049377441406,141.0,-14.641905784606934,-23591.896484375,899.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9658203125,310.5609130859375,278.1499938964844,0.0,18000.0,313.3099975585937,35628.8203125,36000.0,0.0,0.0,0.4066803157329559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2806886434555054,1.2807066440582275,-1.801731741579715e-05,0.0,0.0005159161519259,0.0,0.0,285.4668273925781,0.0,0.0,0.0,0.7514005899429321,4.0,0.0,1.0
464700,293.322998046875,297.1499938964844,293.1499938964844,0.1785890758037567,-3643.623046875,304.1676330566406,0.720393180847168,0.2504925429821014,0.2301807254552841,293.353271484375,297.1499938964844,293.1499938964844,0.1266355365514755,-2914.593017578125,304.1712646484375,0.6547149419784546,0.1883714646100998,0.184074193239212,293.2216796875,297.1499938964844,293.1499938964844,0.4246825873851776,-5620.794921875,304.1571044921875,0.9015278816223145,0.5049178600311279,0.3553706109523773,293.2408447265625,297.1499938964844,293.1499938964844,0.5320142507553101,-9074.92578125,304.15692138671875,0.9627275466918944,0.6036144495010376,0.5737634301185608,293.2028503417969,297.1499938964844,293.1499938964844,0.0223078727722167,-4605.16650390625,304.1544494628906,0.4196136891841888,0.0597009733319282,0.2912189066410064,291.0673828125,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.29315185546875,291.0670471191406,1.0,0.4359540343284607,0.6407143473625183,0.6407143473625183,1.0,1.0,-1.9620294570922847,0.815161943435669,1.1468675136566162,0.3642620742321014,0.0,0.0,0.735488772392273,139.6097869873047,141.0,-10.844679832458496,-23474.56640625,895.2420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.752685546875,310.4305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,35618.8203125,35280.0,0.0,0.0,0.4041217565536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2987169027328491,1.29873526096344,-1.8297441783943214e-05,0.0,0.0005126703181304,0.0,0.0,294.9770202636719,0.0,0.0,0.0,0.7493906021118164,4.0,0.0,1.0
464760,293.3222351074219,297.1499938964844,293.1499938964844,0.1770629584789276,-3619.12939453125,304.1672058105469,0.717016339302063,0.2484485059976577,0.2284002751111984,293.3537902832031,297.1499938964844,293.1499938964844,0.1246672794222831,-2878.491943359375,304.17095947265625,0.6502394676208496,0.1856976896524429,0.1816068887710571,293.2220458984375,297.1499938964844,293.1499938964844,0.4242399334907532,-5616.50732421875,304.1566162109375,0.8988091349601746,0.5039417147636414,0.354739099740982,293.2413024902344,297.1499938964844,293.1499938964844,0.5313965082168579,-9066.8701171875,304.1567687988281,0.9597510695457458,0.6023709774017334,0.57265704870224,293.2021789550781,297.1499938964844,293.1499938964844,0.0220062937587499,-4575.609375,304.1541748046875,0.4168295562267303,0.0591617971658706,0.2890504896640777,291.0541076660156,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2931213378906,291.0526123046875,1.0,0.435973584651947,0.6419198513031006,0.6419198513031006,1.0,1.0,-1.9522371292114256,0.8113614320755005,1.1408756971359253,0.3625818789005279,0.0,0.0,0.743105947971344,140.98348999023438,144.0,-24.453819274902344,-23311.783203125,891.0812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.544677734375,310.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,34983.26171875,35280.0,0.0,0.0,0.4032064974308014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3071935176849363,1.3072118759155271,-1.828784661483951e-05,0.0,0.0005115091917105,0.0,0.0,297.83758544921875,0.0,0.0,0.0,0.7616460919380188,4.0,0.0,1.0
464820,293.3212585449219,297.1499938964844,293.1499938964844,0.1750412434339523,-3586.210205078125,304.1671142578125,0.7129109501838684,0.2460230737924575,0.2262908667325973,293.3542785644531,297.1499938964844,293.1499938964844,0.1221712306141853,-2832.20361328125,304.1709289550781,0.6449908018112183,0.1825019270181656,0.1786608695983886,293.2223815917969,297.1499938964844,293.1499938964844,0.4232075810432434,-5605.63134765625,304.15704345703125,0.8955981731414795,0.502776026725769,0.3539882898330688,293.24176025390625,297.1499938964844,293.1499938964844,0.5300368666648865,-9048.1298828125,304.15777587890625,0.9561662673950196,0.6008909344673157,0.5713462829589844,293.2013244628906,297.1499938964844,293.1499938964844,0.0216274969279766,-4536.90087890625,304.1539611816406,0.413672000169754,0.0585381872951984,0.2865681648254394,291.05133056640625,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.29296875,291.0516662597656,1.0,0.4360339939594269,0.6433380842208862,0.6433380842208862,1.0,1.0,-1.940709352493286,0.8068737387657166,1.1338356733322144,0.3605923056602478,0.0,0.0,0.7513755559921265,142.6421661376953,144.0,-10.39100742340088,-23199.912109375,886.3433227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3099670410156,310.1473083496094,278.1499938964844,0.0,18000.0,313.1499938964844,34859.69921875,35280.0,0.0,0.0,0.4024922847747803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332686185836792,1.332704782485962,-1.8668566553969868e-05,0.0,0.0005106031894683,0.0,0.0,311.5032653808594,0.0,0.0,0.0,0.7728040218353271,4.0,0.0,1.0
464880,293.3205871582031,297.1499938964844,293.1499938964844,0.1736470609903335,-3563.376220703125,304.16717529296875,0.7101114392280579,0.2444201856851577,0.224898025393486,293.35455322265625,297.1499938964844,293.1499938964844,0.1204755380749702,-2800.56591796875,304.1709899902344,0.6415565013885498,0.1803767085075378,0.1767029017210006,293.2226257324219,297.1499938964844,293.1499938964844,0.4223677515983581,-5596.701171875,304.1575622558594,0.8934798240661621,0.5019955635070801,0.3534872829914093,293.2420654296875,297.1499938964844,293.1499938964844,0.5289404392242432,-9032.9658203125,304.1586303710937,0.9537611603736876,0.5999027490615845,0.5704742074012756,293.2007141113281,297.1499938964844,293.1499938964844,0.0213757287710905,-4510.60302734375,304.1538391113281,0.4116548299789428,0.0581338033080101,0.2849714756011963,291.0541381835937,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.2928466796875,291.05450439453125,1.0,0.4360940456390381,0.6442698240280151,0.6442698240280151,1.0,1.0,-1.9331191778182983,0.8039101958274841,1.1292089223861694,0.3592747747898102,0.0,0.0,0.7561922073364258,143.75682067871094,147.0,-2.6237330436706543,-23122.875,883.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1629638671875,310.0624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,34862.37109375,35280.0,0.0,0.0,0.4022250473499298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3483418226242063,1.3483607769012451,-1.89240527106449e-05,0.0,0.0005102641298435,0.0,0.0,320.3411865234375,0.0,0.0,0.0,0.779786229133606,4.0,0.0,1.0
464940,293.3187866210937,297.1499938964844,293.1499938964844,0.1701793521642685,-3506.374755859375,304.167236328125,0.7029463052749634,0.240461453795433,0.2214603275060653,293.3551330566406,297.1499938964844,293.1499938964844,0.1162492707371711,-2721.258056640625,304.1710205078125,0.6331556439399719,0.1750774532556533,0.1718229949474334,293.22320556640625,297.1499938964844,293.1499938964844,0.4201570749282837,-5573.2294921875,304.1587219238281,0.8882585763931274,0.5000386238098145,0.3522295653820038,293.2427673339844,297.1499938964844,293.1499938964844,0.5260499715805054,-8993.197265625,304.1605834960937,0.9477025866508484,0.597431480884552,0.5682920813560486,293.19921875,297.1499938964844,293.1499938964844,0.0207737497985363,-4446.61572265625,304.153564453125,0.4068352580070495,0.0571545772254467,0.2811390161514282,291.0634765625,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2924499511719,291.0641784667969,1.0,0.4363038241863251,0.646560549736023,0.646560549736023,1.0,1.0,-1.9143978357315063,0.7965719699859619,1.1178258657455444,0.3559987843036651,0.0,0.0,0.7671537399291992,146.57391357421875,150.0,9.658185958862305,-22934.546875,876.0902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83709716796875,309.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,34904.5,34200.0,0.0,0.0,0.4021089375019073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383848786354065,1.3838683366775513,-1.952268212335184e-05,0.0,0.0005101168644614,0.0,0.0,341.16326904296875,0.0,0.0,0.0,0.7808061242103577,4.0,0.0,1.0
465000,293.3187866210937,297.1499938964844,293.1499938964844,0.1701793521642685,-3506.374755859375,304.167236328125,0.7029463052749634,0.240461453795433,0.2214603275060653,293.3551330566406,297.1499938964844,293.1499938964844,0.1162492707371711,-2721.258056640625,304.1710205078125,0.6331556439399719,0.1750774532556533,0.1718229949474334,293.22320556640625,297.1499938964844,293.1499938964844,0.4201570749282837,-5573.2294921875,304.1587219238281,0.8882585763931274,0.5000386238098145,0.3522295653820038,293.2427673339844,297.1499938964844,293.1499938964844,0.5260499715805054,-8993.197265625,304.1605834960937,0.9477025866508484,0.597431480884552,0.5682920813560486,293.19921875,297.1499938964844,293.1499938964844,0.0207737497985363,-4446.61572265625,304.153564453125,0.4068352580070495,0.0571545772254467,0.2811390161514282,291.0634765625,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2924499511719,291.0641784667969,1.0,0.4363038241863251,0.646560549736023,0.646560549736023,1.0,1.0,-1.9143978357315063,0.7965719699859619,1.1178258657455444,0.3559987843036651,0.0,0.0,0.7671537399291992,146.57391357421875,150.0,9.658185958862305,-22934.546875,876.0902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83709716796875,309.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,34904.5,34200.0,0.0,0.0,0.4021089375019073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383848786354065,1.3838683366775513,-1.952268212335184e-05,0.0,0.0005101168644614,0.0,0.0,341.16326904296875,0.0,0.0,0.0,0.7808061242103577,4.0,0.0,1.0
465060,293.31689453125,297.1499938964844,293.1499938964844,0.1669869422912597,-3453.977294921875,304.1668395996094,0.6958560347557068,0.2365732342004776,0.2180857509374618,293.3555603027344,297.1499938964844,293.1499938964844,0.1122055873274803,-2645.056396484375,304.1707763671875,0.6248926520347595,0.1697950959205627,0.1669598966836929,293.2236633300781,297.1499938964844,293.1499938964844,0.418426513671875,-5555.24365234375,304.1587829589844,0.8831674456596375,0.4980923533439636,0.350975900888443,293.24322509765625,297.1499938964844,293.1499938964844,0.5237414240837097,-8962.150390625,304.1610107421875,0.9416314959526062,0.5949845314025879,0.5661259293556213,293.1977233886719,297.1499938964844,293.1499938964844,0.0202440209686756,-4390.16162109375,304.1532592773437,0.4022029638290405,0.056211668998003,0.2774847745895386,291.0588684082031,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2919311523437,291.06024169921875,1.0,0.4365859031677246,0.6488057374954224,0.6488057374954224,1.0,1.0,-1.8960108757019043,0.7893297076225281,1.106681227684021,0.3527483344078064,0.0,0.0,0.7800203561782837,149.423828125,153.0,6.955798149108887,-22714.853515625,869.3156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59234619140625,309.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,33876.2578125,34200.0,0.0,0.0,0.402319073677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008980989456177,1.400917649269104,-1.9578455976443365e-05,0.0,0.0005103834555484,0.0,0.0,348.4909362792969,0.0,0.0,0.0,0.8010894656181335,4.0,0.0,1.0
465120,293.31689453125,297.1499938964844,293.1499938964844,0.1669869422912597,-3453.977294921875,304.1668395996094,0.6958560347557068,0.2365732342004776,0.2180857509374618,293.3555603027344,297.1499938964844,293.1499938964844,0.1122055873274803,-2645.056396484375,304.1707763671875,0.6248926520347595,0.1697950959205627,0.1669598966836929,293.2236633300781,297.1499938964844,293.1499938964844,0.418426513671875,-5555.24365234375,304.1587829589844,0.8831674456596375,0.4980923533439636,0.350975900888443,293.24322509765625,297.1499938964844,293.1499938964844,0.5237414240837097,-8962.150390625,304.1610107421875,0.9416314959526062,0.5949845314025879,0.5661259293556213,293.1977233886719,297.1499938964844,293.1499938964844,0.0202440209686756,-4390.16162109375,304.1532592773437,0.4022029638290405,0.056211668998003,0.2774847745895386,291.0588684082031,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2919311523437,291.06024169921875,1.0,0.4365859031677246,0.6488057374954224,0.6488057374954224,1.0,1.0,-1.8960108757019043,0.7893297076225281,1.106681227684021,0.3527483344078064,0.0,0.0,0.7800203561782837,149.423828125,153.0,6.955798149108887,-22714.853515625,869.3156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59234619140625,309.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,33876.2578125,34200.0,0.0,0.0,0.402319073677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008980989456177,1.400917649269104,-1.9578455976443365e-05,0.0,0.0005103834555484,0.0,0.0,348.4909362792969,0.0,0.0,0.0,0.8010894656181335,4.0,0.0,1.0
465180,293.3148803710937,297.1499938964844,293.1499938964844,0.1634474992752075,-3394.982177734375,304.1671142578125,0.6888818740844727,0.2327481657266616,0.2147699892520904,293.3558654785156,297.1499938964844,293.1499938964844,0.1079313606023788,-2563.31640625,304.17095947265625,0.6164538860321045,0.1645260751247406,0.162110224366188,293.22412109375,297.1499938964844,293.1499938964844,0.4156400263309479,-5525.4052734375,304.1604919433594,0.8782039880752563,0.4961331188678741,0.3497195243835449,293.24365234375,297.1499938964844,293.1499938964844,0.520132303237915,-8912.38671875,304.163330078125,0.9355846047401428,0.5925370454788208,0.5639691948890686,293.1962585449219,297.1499938964844,293.1499938964844,0.0196766201406717,-4326.17724609375,304.15313720703125,0.3975765705108642,0.0552980005741119,0.2739718556404114,291.0839538574219,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2913513183594,291.0856018066406,1.0,0.4369274973869324,0.6510192155838013,0.6510192155838013,1.0,1.0,-1.8778886795043943,0.7821611762046814,1.095727562904358,0.349516361951828,0.0,0.0,0.787172257900238,152.30226135253906,156.0,27.19304656982422,-22566.63671875,862.9005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4045715332031,309.62310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,33943.16796875,34200.0,0.0,0.0,0.4028236269950866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4266459941864014,1.426666021347046,-2.0035684428876262e-05,0.0,0.0005110235069878,0.0,0.0,364.5821533203125,0.0,0.0,0.0,0.8127037286758423,4.0,0.0,1.0
465240,293.3148803710937,297.1499938964844,293.1499938964844,0.1634474992752075,-3394.982177734375,304.1671142578125,0.6888818740844727,0.2327481657266616,0.2147699892520904,293.3558654785156,297.1499938964844,293.1499938964844,0.1079313606023788,-2563.31640625,304.17095947265625,0.6164538860321045,0.1645260751247406,0.162110224366188,293.22412109375,297.1499938964844,293.1499938964844,0.4156400263309479,-5525.4052734375,304.1604919433594,0.8782039880752563,0.4961331188678741,0.3497195243835449,293.24365234375,297.1499938964844,293.1499938964844,0.520132303237915,-8912.38671875,304.163330078125,0.9355846047401428,0.5925370454788208,0.5639691948890686,293.1962585449219,297.1499938964844,293.1499938964844,0.0196766201406717,-4326.17724609375,304.15313720703125,0.3975765705108642,0.0552980005741119,0.2739718556404114,291.0839538574219,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2913513183594,291.0856018066406,1.0,0.4369274973869324,0.6510192155838013,0.6510192155838013,1.0,1.0,-1.8778886795043943,0.7821611762046814,1.095727562904358,0.349516361951828,0.0,0.0,0.787172257900238,152.30226135253906,156.0,27.19304656982422,-22566.63671875,862.9005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4045715332031,309.62310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,33943.16796875,34200.0,0.0,0.0,0.4028236269950866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4266459941864014,1.426666021347046,-2.0035684428876262e-05,0.0,0.0005110235069878,0.0,0.0,364.5821533203125,0.0,0.0,0.0,0.8127037286758423,4.0,0.0,1.0
465300,293.3138732910156,297.1499938964844,293.1499938964844,0.1616954207420349,-3365.674560546875,304.1672058105469,0.6854471564292908,0.2308599799871444,0.2131336033344268,293.35595703125,297.1499938964844,293.1499938964844,0.1058089211583137,-2522.467529296875,304.1710205078125,0.612002968788147,0.1618968546390533,0.1596902012825012,293.2243347167969,297.1499938964844,293.1499938964844,0.4142027497291565,-5510.06005859375,304.16119384765625,0.8757699131965637,0.4951505661010742,0.3490880727767944,293.24383544921875,297.1499938964844,293.1499938964844,0.5182713866233826,-8886.8486328125,304.1642761230469,0.932582139968872,0.5913142561912537,0.5628900527954102,293.195556640625,297.1499938964844,293.1499938964844,0.0194028746336698,-4294.72705078125,304.1530456542969,0.3952031433582306,0.0548509806394577,0.2722614109516144,291.0973205566406,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2910461425781,291.0990600585937,1.0,0.4371168613433838,0.6521175503730774,0.6521175503730774,1.0,1.0,-1.86890971660614,0.7785993814468384,1.0903103351593018,0.3479051291942596,0.0,0.0,0.7893435955047607,153.75022888183594,156.0,32.16338348388672,-22489.896484375,859.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,309.5881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,33997.83984375,33120.0,0.0,0.0,0.4031006693840027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4354761838912964,1.4354963302612305,-2.020151805481873e-05,0.0,0.0005113749648444,0.0,0.0,370.3144836425781,0.0,0.0,0.0,0.8017264604568481,4.0,0.0,1.0
