time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465360,293.3128356933594,297.1499938964844,293.1499938964844,0.1601710021495819,-3340.431640625,304.1668395996094,0.6820539832115173,0.2289894968271255,0.2115120589733123,293.3560485839844,297.1499938964844,293.1499938964844,0.1038348600268364,-2484.589599609375,304.1707763671875,0.6073444485664368,0.1592718958854675,0.1572736203670501,293.2245178222656,297.1499938964844,293.1499938964844,0.4132872521877289,-5500.685546875,304.1607971191406,0.8733721971511841,0.4941725432872772,0.3484571278095245,293.2439880371094,297.1499938964844,293.1499938964844,0.5170508027076721,-8870.7958984375,304.16387939453125,0.929606318473816,0.5900993943214417,0.5618141293525696,293.1948547363281,297.1499938964844,293.1499938964844,0.0191700998693704,-4268.74462890625,304.1529235839844,0.3927540481090545,0.0544102899730205,0.2705797851085663,291.0964050292969,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.29071044921875,291.0963134765625,1.0,0.4373174607753753,0.6532108783721924,0.6532108783721924,1.0,1.0,-1.8599919080734253,0.7750562429428101,1.0849356651306152,0.3462990224361419,0.0,0.0,0.7928733229637146,155.2019500732422,159.0,13.38619327545166,-22350.892578125,856.7781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857971191406,309.53546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33146.87109375,33120.0,0.0,0.0,0.4032609462738037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.424628734588623,1.4246485233306885,-1.982067624339834e-05,0.0,0.000511578284204,0.0,0.0,360.9924011230469,0.0,0.0,0.0,0.8096069693565369,4.0,0.0,1.0
465420,293.3106689453125,297.1499938964844,293.1499938964844,0.1567700654268264,-3283.21875,304.1669006347656,0.675410270690918,0.2252989262342453,0.2083158493041992,293.35614013671875,297.1499938964844,293.1499938964844,0.0996646732091903,-2403.490234375,304.1708068847656,0.5977269411087036,0.1540350168943405,0.1524525731801986,293.2248229980469,297.1499938964844,293.1499938964844,0.4104278087615967,-5470.1640625,304.1620178222656,0.8686959147453308,0.4922226667404175,0.3472044765949249,293.244140625,297.1499938964844,293.1499938964844,0.513350248336792,-8820.095703125,304.1654663085937,0.9237706065177916,0.5876836776733398,0.5596839785575867,293.1935119628906,297.1499938964844,293.1499938964844,0.0186578724533319,-4208.31591796875,304.1528015136719,0.387533575296402,0.0535476766526699,0.2673012614250183,291.12213134765625,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899780273437,291.1242980957031,1.0,0.4377509653568268,0.6553848385810852,0.6553848385810852,1.0,1.0,-1.842365980148316,0.7680395245552063,1.0743263959884644,0.343110978603363,0.0,0.0,0.7952121496200562,158.11253356933594,162.0,34.55666732788086,-22225.375,850.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,309.52703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,33050.33984375,33120.0,0.0,0.0,0.4034034609794616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4347118139266968,1.4347318410873413,-1.9973920643678863e-05,0.0,0.0005117590771988,0.0,0.0,367.0430603027344,0.0,0.0,0.0,0.8138440251350403,4.0,0.0,1.0
465480,293.3106689453125,297.1499938964844,293.1499938964844,0.1567700654268264,-3283.21875,304.1669006347656,0.675410270690918,0.2252989262342453,0.2083158493041992,293.35614013671875,297.1499938964844,293.1499938964844,0.0996646732091903,-2403.490234375,304.1708068847656,0.5977269411087036,0.1540350168943405,0.1524525731801986,293.2248229980469,297.1499938964844,293.1499938964844,0.4104278087615967,-5470.1640625,304.1620178222656,0.8686959147453308,0.4922226667404175,0.3472044765949249,293.244140625,297.1499938964844,293.1499938964844,0.513350248336792,-8820.095703125,304.1654663085937,0.9237706065177916,0.5876836776733398,0.5596839785575867,293.1935119628906,297.1499938964844,293.1499938964844,0.0186578724533319,-4208.31591796875,304.1528015136719,0.387533575296402,0.0535476766526699,0.2673012614250183,291.12213134765625,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899780273437,291.1242980957031,1.0,0.4377509653568268,0.6553848385810852,0.6553848385810852,1.0,1.0,-1.842365980148316,0.7680395245552063,1.0743263959884644,0.343110978603363,0.0,0.0,0.7952121496200562,158.11253356933594,162.0,34.55666732788086,-22225.375,850.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,309.52703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,33050.33984375,33120.0,0.0,0.0,0.4034034609794616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4347118139266968,1.4347318410873413,-1.9973920643678863e-05,0.0,0.0005117590771988,0.0,0.0,367.0430603027344,0.0,0.0,0.0,0.8138440251350403,4.0,0.0,1.0
465540,293.3085021972656,297.1499938964844,293.1499938964844,0.1533690840005874,-3225.6552734375,304.1669311523437,0.6689621806144714,0.2216730117797851,0.2051770687103271,293.3561096191406,297.1499938964844,293.1499938964844,0.0955066010355949,-2321.912841796875,304.1708068847656,0.5877411961555481,0.148816704750061,0.1476480215787887,293.22515869140625,297.1499938964844,293.1499938964844,0.4073351621627807,-5437.14453125,304.16314697265625,0.8641538619995117,0.4902631938457489,0.3459454476833343,293.24432373046875,297.1499938964844,293.1499938964844,0.5093578696250916,-8765.4521484375,304.1669616699219,0.9181005358695984,0.5852634310722351,0.557550311088562,293.19219970703125,297.1499938964844,293.1499938964844,0.0181607101112604,-4147.951171875,304.1527099609375,0.3822289109230041,0.0527087524533271,0.264131486415863,291.15484619140625,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2892150878906,291.1568908691406,1.0,0.4382215440273285,0.6575515270233154,0.6575515270233154,1.0,1.0,-1.824947714805603,0.7610887289047241,1.063858985900879,0.3399426639080047,0.0,0.0,0.7923610210418701,161.03622436523438,165.0,42.059207916259766,-22081.02734375,845.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187194824219,309.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,33168.74609375,32040.0,0.0,0.0,0.4032317996025085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432368516921997,1.4323885440826416,-1.995990169234574e-05,0.0,0.0005115413223393,0.0,0.0,365.9119262695313,0.0,0.0,0.0,0.7976983189582825,4.0,0.0,1.0
465600,293.3085021972656,297.1499938964844,293.1499938964844,0.1533690840005874,-3225.6552734375,304.1669311523437,0.6689621806144714,0.2216730117797851,0.2051770687103271,293.3561096191406,297.1499938964844,293.1499938964844,0.0955066010355949,-2321.912841796875,304.1708068847656,0.5877411961555481,0.148816704750061,0.1476480215787887,293.22515869140625,297.1499938964844,293.1499938964844,0.4073351621627807,-5437.14453125,304.16314697265625,0.8641538619995117,0.4902631938457489,0.3459454476833343,293.24432373046875,297.1499938964844,293.1499938964844,0.5093578696250916,-8765.4521484375,304.1669616699219,0.9181005358695984,0.5852634310722351,0.557550311088562,293.19219970703125,297.1499938964844,293.1499938964844,0.0181607101112604,-4147.951171875,304.1527099609375,0.3822289109230041,0.0527087524533271,0.264131486415863,291.15484619140625,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2892150878906,291.1568908691406,1.0,0.4382215440273285,0.6575515270233154,0.6575515270233154,1.0,1.0,-1.824947714805603,0.7610887289047241,1.063858985900879,0.3399426639080047,0.0,0.0,0.7923610210418701,161.03622436523438,165.0,42.059207916259766,-22081.02734375,845.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187194824219,309.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,33168.74609375,32040.0,0.0,0.0,0.4032317996025085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432368516921997,1.4323885440826416,-1.995990169234574e-05,0.0,0.0005115413223393,0.0,0.0,365.9119262695313,0.0,0.0,0.0,0.7976983189582825,4.0,0.0,1.0
465660,293.30621337890625,297.1499938964844,293.1499938964844,0.1503509283065796,-3174.77392578125,304.1663513183594,0.6627377271652222,0.2181175053119659,0.2020996659994125,293.3559875488281,297.1499938964844,293.1499938964844,0.0915805995464325,-2244.935302734375,304.1704406738281,0.5774444937705994,0.1436210572719574,0.1428631097078323,293.225341796875,297.1499938964844,293.1499938964844,0.4050416350364685,-5413.23388671875,304.1626281738281,0.8597615957260132,0.4883205890655517,0.3446931540966034,293.24432373046875,297.1499938964844,293.1499938964844,0.5063502192497253,-8725.3251953125,304.1663818359375,0.9126701951026917,0.5828707814216614,0.5554341673851013,293.1909484863281,297.1499938964844,293.1499938964844,0.0177349150180816,-4096.66796875,304.15252685546875,0.377032995223999,0.0518925487995147,0.2610633671283722,291.16455078125,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2883605957031,291.1664733886719,1.0,0.4387263059616089,0.659713625907898,0.659713625907898,1.0,1.0,-1.807778239250183,0.7542254328727722,1.0535528659820557,0.3368054926395416,0.0,0.0,0.789978563785553,163.96530151367188,168.0,27.355743408203125,-21878.205078125,839.9962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665100097656,309.54412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,32198.74609375,32040.0,0.0,0.0,0.4023968279361725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404712200164795,1.4047313928604126,-1.926406730490271e-05,0.0,0.000510482059326,0.0,0.0,345.982666015625,0.0,0.0,0.0,0.7975825667381287,4.0,0.0,1.0
465720,293.30621337890625,297.1499938964844,293.1499938964844,0.1503509283065796,-3174.77392578125,304.1663513183594,0.6627377271652222,0.2181175053119659,0.2020996659994125,293.3559875488281,297.1499938964844,293.1499938964844,0.0915805995464325,-2244.935302734375,304.1704406738281,0.5774444937705994,0.1436210572719574,0.1428631097078323,293.225341796875,297.1499938964844,293.1499938964844,0.4050416350364685,-5413.23388671875,304.1626281738281,0.8597615957260132,0.4883205890655517,0.3446931540966034,293.24432373046875,297.1499938964844,293.1499938964844,0.5063502192497253,-8725.3251953125,304.1663818359375,0.9126701951026917,0.5828707814216614,0.5554341673851013,293.1909484863281,297.1499938964844,293.1499938964844,0.0177349150180816,-4096.66796875,304.15252685546875,0.377032995223999,0.0518925487995147,0.2610633671283722,291.16455078125,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2883605957031,291.1664733886719,1.0,0.4387263059616089,0.659713625907898,0.659713625907898,1.0,1.0,-1.807778239250183,0.7542254328727722,1.0535528659820557,0.3368054926395416,0.0,0.0,0.789978563785553,163.96530151367188,168.0,27.355743408203125,-21878.205078125,839.9962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665100097656,309.54412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,32198.74609375,32040.0,0.0,0.0,0.4023968279361725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404712200164795,1.4047313928604126,-1.926406730490271e-05,0.0,0.000510482059326,0.0,0.0,345.982666015625,0.0,0.0,0.0,0.7975825667381287,4.0,0.0,1.0
465780,293.3039245605469,297.1499938964844,293.1499938964844,0.1471495628356933,-3120.13671875,304.1662292480469,0.6567457318305969,0.2146283686161041,0.1990827172994613,293.3557434082031,297.1499938964844,293.1499938964844,0.087528221309185,-2165.0810546875,304.1703796386719,0.5669043064117432,0.1384500861167907,0.1381004899740219,293.2255249023437,297.1499938964844,293.1499938964844,0.402064174413681,-5381.486328125,304.1633605957031,0.8555104732513428,0.4863759875297546,0.3434449136257171,293.24432373046875,297.1499938964844,293.1499938964844,0.5025071501731873,-8672.85546875,304.16729736328125,0.9075275659561156,0.580482542514801,0.5533313751220703,293.18975830078125,297.1499938964844,293.1499938964844,0.0172916259616613,-4040.697998046875,304.15240478515625,0.371955007314682,0.0510983914136886,0.2580946981906891,291.1945495605469,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2874755859375,291.1963806152344,1.0,0.4392631351947784,0.6618779897689819,0.6618779897689819,1.0,1.0,-1.7908486127853394,0.7474493384361267,1.043399214744568,0.333701491355896,0.0,0.0,0.7819966077804565,166.900390625,171.0,36.60140228271485,-21732.40625,834.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,309.5975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,32259.009765625,32040.0,0.0,0.0,0.4010360240936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3871450424194336,1.3871639966964722,-1.8979872038471512e-05,0.0,0.0005087557365186,0.0,0.0,335.6109313964844,0.0,0.0,0.0,0.7893560528755188,4.0,0.0,1.0
465840,293.3039245605469,297.1499938964844,293.1499938964844,0.1471495628356933,-3120.13671875,304.1662292480469,0.6567457318305969,0.2146283686161041,0.1990827172994613,293.3557434082031,297.1499938964844,293.1499938964844,0.087528221309185,-2165.0810546875,304.1703796386719,0.5669043064117432,0.1384500861167907,0.1381004899740219,293.2255249023437,297.1499938964844,293.1499938964844,0.402064174413681,-5381.486328125,304.1633605957031,0.8555104732513428,0.4863759875297546,0.3434449136257171,293.24432373046875,297.1499938964844,293.1499938964844,0.5025071501731873,-8672.85546875,304.16729736328125,0.9075275659561156,0.580482542514801,0.5533313751220703,293.18975830078125,297.1499938964844,293.1499938964844,0.0172916259616613,-4040.697998046875,304.15240478515625,0.371955007314682,0.0510983914136886,0.2580946981906891,291.1945495605469,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2874755859375,291.1963806152344,1.0,0.4392631351947784,0.6618779897689819,0.6618779897689819,1.0,1.0,-1.7908486127853394,0.7474493384361267,1.043399214744568,0.333701491355896,0.0,0.0,0.7819966077804565,166.900390625,171.0,36.60140228271485,-21732.40625,834.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,309.5975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,32259.009765625,32040.0,0.0,0.0,0.4010360240936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3871450424194336,1.3871639966964722,-1.8979872038471512e-05,0.0,0.0005087557365186,0.0,0.0,335.6109313964844,0.0,0.0,0.0,0.7893560528755188,4.0,0.0,1.0
465900,293.302734375,297.1499938964844,293.1499938964844,0.1456050127744674,-3093.725830078125,304.16607666015625,0.6538377404212952,0.2129091322422027,0.1975965350866317,293.3555908203125,297.1499938964844,293.1499938964844,0.0855279490351677,-2125.763427734375,304.1702880859375,0.5615695118904114,0.1358750015497207,0.135728433728218,293.2255859375,297.1499938964844,293.1499938964844,0.4006426632404327,-5366.39453125,304.1635131835937,0.8534328937530518,0.4854030907154083,0.3428193032741546,293.24432373046875,297.1499938964844,293.1499938964844,0.5006688237190247,-8647.8798828125,304.1675109863281,0.905077576637268,0.5792900323867798,0.5522797703742981,293.1891784667969,297.1499938964844,293.1499938964844,0.0170823819935321,-4013.991943359375,304.15234375,0.3694615960121155,0.0507091470062732,0.2566458880901336,291.2075500488281,291.1499938964844,259.4654846191406,258.06280517578125,279.1716613769531,293.2870178222656,291.20916748046875,1.0,0.4395423233509063,0.6629635095596313,0.6629635095596313,1.0,1.0,-1.7824623584747314,0.7440903782844543,1.038372039794922,0.3321601450443268,0.0,0.0,0.7768461108207703,168.3705291748047,171.0,35.82390213012695,-21650.296875,832.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,309.62420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32307.28125,30960.0,0.0,0.0,0.4001428186893463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746182918548584,1.374637007713318,-1.8780705431709063e-05,0.0,0.0005076226079836,0.0,0.0,328.370849609375,0.0,0.0,0.0,0.768610954284668,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.144299179315567,-3071.690673828125,304.16552734375,0.6509899497032166,0.2112079858779907,0.1961255818605423,293.3554077148437,297.1499938964844,293.1499938964844,0.0836616531014442,-2089.435546875,304.1700134277344,0.5562096238136292,0.1333077400922775,0.1333630532026291,293.22564697265625,297.1499938964844,293.1499938964844,0.3998215794563293,-5358.177734375,304.1625366210937,0.8513892292976379,0.4844358563423157,0.3421950340270996,293.2442626953125,297.1499938964844,293.1499938964844,0.4995695352554321,-8633.828125,304.1662902832031,0.9027217030525208,0.5781061053276062,0.551231861114502,293.1885986328125,297.1499938964844,293.1499938964844,0.016910970211029,-3993.12109375,304.1522521972656,0.3670001626014709,0.0503249876201152,0.2552197277545929,291.2039489746094,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2865295410156,291.203125,1.0,0.4398284554481506,0.6640515327453613,0.6640515327453613,1.0,1.0,-1.774135708808899,0.740754246711731,1.033381462097168,0.3306276500225067,0.0,0.0,0.773450493812561,169.8413848876953,174.0,10.034754753112791,-21499.970703125,829.9458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481811523437,309.6229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,31442.375,30960.0,0.0,0.0,0.3990068435668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343104600906372,1.3431226015090942,-1.8065025869873352e-05,0.0,0.0005061815609224,0.0,0.0,307.9507751464844,0.0,0.0,0.0,0.7670044898986816,4.0,0.0,1.0
466020,293.2991638183594,297.1499938964844,293.1499938964844,0.1414519101381302,-3022.92724609375,304.16510009765625,0.645570695400238,0.2078545689582824,0.1932249218225479,293.3549499511719,297.1499938964844,293.1499938964844,0.0797590464353561,-2013.3834228515625,304.1698608398437,0.5455754995346069,0.1281947791576385,0.1286479234695434,293.2257080078125,297.1499938964844,293.1499938964844,0.3974312245845794,-5332.955078125,304.1623840332031,0.8475358486175537,0.4825085699558258,0.3409529328346252,293.2440795898437,297.1499938964844,293.1499938964844,0.4964663386344909,-8591.9326171875,304.16607666015625,0.8983142971992493,0.5757524967193604,0.5491529703140259,293.1875915527344,297.1499938964844,293.1499938964844,0.0166430436074733,-3959.53857421875,304.1458435058594,0.3632100522518158,0.050000000745058,0.2535006105899811,291.2168884277344,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2855224609375,291.21795654296875,1.0,0.4404645264148712,0.6661728620529175,0.6661728620529175,1.0,1.0,-1.7589373588562012,0.7347158193588257,1.0242215394973757,0.3278589248657226,0.0,0.0,0.7639485597610474,172.66172790527344,162.0,19.15263557434082,-21358.583984375,825.9075317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5762023925781,309.6993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,31279.9453125,30960.0,0.0,0.0,0.396276980638504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3164708614349363,1.3164883852005005,-1.7598149497644044e-05,0.0,0.0005027184379287,0.0,0.0,292.8851013183594,0.0,0.0,0.0,0.7544954419136047,4.0,0.0,1.0
466080,293.2991638183594,297.1499938964844,293.1499938964844,0.1414519101381302,-3022.92724609375,304.16510009765625,0.645570695400238,0.2078545689582824,0.1932249218225479,293.3549499511719,297.1499938964844,293.1499938964844,0.0797590464353561,-2013.3834228515625,304.1698608398437,0.5455754995346069,0.1281947791576385,0.1286479234695434,293.2257080078125,297.1499938964844,293.1499938964844,0.3974312245845794,-5332.955078125,304.1623840332031,0.8475358486175537,0.4825085699558258,0.3409529328346252,293.2440795898437,297.1499938964844,293.1499938964844,0.4964663386344909,-8591.9326171875,304.16607666015625,0.8983142971992493,0.5757524967193604,0.5491529703140259,293.1875915527344,297.1499938964844,293.1499938964844,0.0166430436074733,-3959.53857421875,304.1458435058594,0.3632100522518158,0.050000000745058,0.2535006105899811,291.2168884277344,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2855224609375,291.21795654296875,1.0,0.4404645264148712,0.6661728620529175,0.6661728620529175,1.0,1.0,-1.7589373588562012,0.7347158193588257,1.0242215394973757,0.3278589248657226,0.0,0.0,0.7639485597610474,172.66172790527344,162.0,19.15263557434082,-21358.583984375,825.9075317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5762023925781,309.6993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,31279.9453125,30960.0,0.0,0.0,0.396276980638504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3164708614349363,1.3164883852005005,-1.7598149497644044e-05,0.0,0.0005027184379287,0.0,0.0,292.8851013183594,0.0,0.0,0.0,0.7544954419136047,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1385331898927688,-2972.71826171875,304.1649475097656,0.6439929008483887,0.2046044617891311,0.1901867836713791,293.354248046875,297.1499938964844,293.1499938964844,0.0757052302360534,-1935.0552978515625,304.16998291015625,0.538735032081604,0.1231428906321525,0.1237512826919555,293.2255554199219,297.1499938964844,293.1499938964844,0.3949240744113922,-5306.419921875,304.1624450683594,0.8486847281455994,0.4806168973445892,0.3395565748214721,293.2438049316406,297.1499938964844,293.1499938964844,0.4932610392570495,-8548.5078125,304.1660461425781,0.8995965123176575,0.5734283328056335,0.5468636751174927,293.1872863769531,297.1499938964844,293.1499938964844,0.0165156759321689,-3944.2333984375,304.13336181640625,0.3646029531955719,0.050000000745058,0.2529966831207275,291.2286071777344,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.2844543457031,291.2292175292969,1.0,0.4364388585090637,0.6682683825492859,0.6682683825492859,1.0,1.0,-1.744381308555603,0.728927493095398,1.0154536962509155,0.3252453505992889,0.0,0.0,0.7526313662528992,169.8325958251953,150.0,15.924919128417969,-21195.7578125,805.6085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005920410156,309.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,31305.857421875,29880.0,0.0,0.0,0.3930785357952118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2850154638290403,1.2850326299667358,-1.7107095118262805e-05,0.0,0.000498660840094,0.0,0.0,276.3471069335937,0.0,0.0,0.0,0.7252498269081116,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1385331898927688,-2972.71826171875,304.1649475097656,0.6439929008483887,0.2046044617891311,0.1901867836713791,293.354248046875,297.1499938964844,293.1499938964844,0.0757052302360534,-1935.0552978515625,304.16998291015625,0.538735032081604,0.1231428906321525,0.1237512826919555,293.2255554199219,297.1499938964844,293.1499938964844,0.3949240744113922,-5306.419921875,304.1624450683594,0.8486847281455994,0.4806168973445892,0.3395565748214721,293.2438049316406,297.1499938964844,293.1499938964844,0.4932610392570495,-8548.5078125,304.1660461425781,0.8995965123176575,0.5734283328056335,0.5468636751174927,293.1872863769531,297.1499938964844,293.1499938964844,0.0165156759321689,-3944.2333984375,304.13336181640625,0.3646029531955719,0.050000000745058,0.2529966831207275,291.2286071777344,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.2844543457031,291.2292175292969,1.0,0.4364388585090637,0.6682683825492859,0.6682683825492859,1.0,1.0,-1.744381308555603,0.728927493095398,1.0154536962509155,0.3252453505992889,0.0,0.0,0.7526313662528992,169.8325958251953,150.0,15.924919128417969,-21195.7578125,805.6085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005920410156,309.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,31305.857421875,29880.0,0.0,0.0,0.3930785357952118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2850154638290403,1.2850326299667358,-1.7107095118262805e-05,0.0,0.000498660840094,0.0,0.0,276.3471069335937,0.0,0.0,0.0,0.7252498269081116,4.0,0.0,1.0
466260,293.2935485839844,297.1499938964844,293.1499938964844,0.1359366327524185,-2928.342041015625,304.164306640625,0.6449436545372009,0.2015004307031631,0.1871449500322342,293.3531494140625,297.1499938964844,293.1499938964844,0.071750171482563,-1859.860595703125,304.169921875,0.5343034863471985,0.1181954070925712,0.1188084781169891,293.2249450683594,297.1499938964844,293.1499938964844,0.3932586908340454,-5289.43896484375,304.1611328125,0.853196918964386,0.4788251221179962,0.3381212055683136,293.2431030273437,297.1499938964844,293.1499938964844,0.4910970032215118,-8520.265625,304.1643981933594,0.9046881198883056,0.5711935758590698,0.5445107221603394,293.1872863769531,297.1499938964844,293.1499938964844,0.0163582190871238,-3926.999755859375,304.1202392578125,0.3681654632091522,0.050000000745058,0.2518619298934936,291.2139892578125,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.21453857421875,1.0,0.4297777414321899,0.6704233288764954,0.6704233288764954,1.0,1.0,-1.7288835048675537,0.72271728515625,1.0061662197113037,0.3223896622657776,0.0,0.0,0.7452764511108398,163.4392547607422,138.0,-3.4834988117218018,-20966.08203125,774.3390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8388366699219,309.7956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,30220.5859375,29880.0,0.0,0.0,0.3892155885696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2391499280929563,1.239166021347046,-1.615863584447652e-05,0.0,0.0004937602789141,0.0,0.0,250.6185302734375,0.0,0.0,0.0,0.7169377207756042,4.0,0.0,1.0
466320,293.2935485839844,297.1499938964844,293.1499938964844,0.1359366327524185,-2928.342041015625,304.164306640625,0.6449436545372009,0.2015004307031631,0.1871449500322342,293.3531494140625,297.1499938964844,293.1499938964844,0.071750171482563,-1859.860595703125,304.169921875,0.5343034863471985,0.1181954070925712,0.1188084781169891,293.2249450683594,297.1499938964844,293.1499938964844,0.3932586908340454,-5289.43896484375,304.1611328125,0.853196918964386,0.4788251221179962,0.3381212055683136,293.2431030273437,297.1499938964844,293.1499938964844,0.4910970032215118,-8520.265625,304.1643981933594,0.9046881198883056,0.5711935758590698,0.5445107221603394,293.1872863769531,297.1499938964844,293.1499938964844,0.0163582190871238,-3926.999755859375,304.1202392578125,0.3681654632091522,0.050000000745058,0.2518619298934936,291.2139892578125,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.21453857421875,1.0,0.4297777414321899,0.6704233288764954,0.6704233288764954,1.0,1.0,-1.7288835048675537,0.72271728515625,1.0061662197113037,0.3223896622657776,0.0,0.0,0.7452764511108398,163.4392547607422,138.0,-3.4834988117218018,-20966.08203125,774.3390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8388366699219,309.7956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,30220.5859375,29880.0,0.0,0.0,0.3892155885696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2391499280929563,1.239166021347046,-1.615863584447652e-05,0.0,0.0004937602789141,0.0,0.0,250.6185302734375,0.0,0.0,0.0,0.7169377207756042,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331100314855575,-2879.30419921875,304.16424560546875,0.647650957107544,0.1985242217779159,0.1841455250978469,293.3516540527344,297.1499938964844,293.1499938964844,0.0675936713814735,-1781.50537109375,304.17022705078125,0.5313940644264221,0.1133507341146469,0.1138832196593284,293.2241516113281,297.1499938964844,293.1499938964844,0.3907928764820099,-5263.1689453125,304.1615295410156,0.8601100444793701,0.4770898222923279,0.3366760313510895,293.24224853515625,297.1499938964844,293.1499938964844,0.4879487454891205,-8477.2373046875,304.1648254394531,0.9128521680831908,0.5690058469772339,0.5421357750892639,293.1872863769531,297.1499938964844,293.1499938964844,0.0161160733550786,-3896.69091796875,304.107421875,0.3732352554798126,0.050000000745058,0.2503481209278106,291.2234191894531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2238464355469,1.0,0.4214130640029907,0.6726417541503906,0.6726417541503906,1.0,1.0,-1.712964415550232,0.7163212895393372,0.9966431856155396,0.3194276690483093,0.0,0.0,0.7348148822784424,155.0171661376953,126.0,6.925028324127197,-20793.1171875,737.3103637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9598999023437,309.8550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,30200.509765625,29880.0,0.0,0.0,0.3850009441375732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2104181051254272,1.210433840751648,-1.5726709534646943e-05,0.0,0.0004884135560132,0.0,0.0,236.9736785888672,0.0,0.0,0.0,0.7039195895195007,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331100314855575,-2879.30419921875,304.16424560546875,0.647650957107544,0.1985242217779159,0.1841455250978469,293.3516540527344,297.1499938964844,293.1499938964844,0.0675936713814735,-1781.50537109375,304.17022705078125,0.5313940644264221,0.1133507341146469,0.1138832196593284,293.2241516113281,297.1499938964844,293.1499938964844,0.3907928764820099,-5263.1689453125,304.1615295410156,0.8601100444793701,0.4770898222923279,0.3366760313510895,293.24224853515625,297.1499938964844,293.1499938964844,0.4879487454891205,-8477.2373046875,304.1648254394531,0.9128521680831908,0.5690058469772339,0.5421357750892639,293.1872863769531,297.1499938964844,293.1499938964844,0.0161160733550786,-3896.69091796875,304.107421875,0.3732352554798126,0.050000000745058,0.2503481209278106,291.2234191894531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2238464355469,1.0,0.4214130640029907,0.6726417541503906,0.6726417541503906,1.0,1.0,-1.712964415550232,0.7163212895393372,0.9966431856155396,0.3194276690483093,0.0,0.0,0.7348148822784424,155.0171661376953,126.0,6.925028324127197,-20793.1171875,737.3103637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9598999023437,309.8550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,30200.509765625,29880.0,0.0,0.0,0.3850009441375732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2104181051254272,1.210433840751648,-1.5726709534646943e-05,0.0,0.0004884135560132,0.0,0.0,236.9736785888672,0.0,0.0,0.0,0.7039195895195007,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317484229803085,-2855.6494140625,304.16412353515625,0.6495667695999146,0.1970824897289276,0.1826692372560501,293.35076904296875,297.1499938964844,293.1499938964844,0.065522015094757,-1742.9361572265625,304.1703186035156,0.5303797721862793,0.1109679788351059,0.1114381849765777,293.22369384765625,297.1499938964844,293.1499938964844,0.389628529548645,-5250.82568359375,304.1615295410156,0.8643453121185303,0.4762381911277771,0.3359501361846924,293.2417907714844,297.1499938964844,293.1499938964844,0.4864570498466491,-8456.9541015625,304.16485595703125,0.9180099368095398,0.567926287651062,0.5409414172172546,293.1872253417969,297.1499938964844,293.1499938964844,0.0159898772835731,-3880.854248046875,304.10113525390625,0.3762482106685638,0.050000000745058,0.2494993954896927,291.2259826660156,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.280517578125,291.2261962890625,1.0,0.4167772829532623,0.6737754344940186,0.6737754344940186,1.0,1.0,-1.7049317359924316,0.7130924463272095,0.9918392300605774,0.3179274201393127,0.0,0.0,0.7294847965240479,150.31578063964844,126.0,6.463895320892334,-20696.744140625,717.5450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01434326171875,309.8761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,30205.51953125,28800.0,0.0,0.0,0.3827796876430511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1951202154159546,1.1951357126235962,-1.5504376278840937e-05,0.0,0.0004855956940446,0.0,0.0,229.972396850586,0.0,0.0,0.0,0.6821131110191345,4.0,0.0,1.0
466560,293.2868347167969,297.1499938964844,293.1499938964844,0.1306171864271164,-2836.328125,304.1636047363281,0.6518310904502869,0.1956710666418075,0.1812112778425216,293.3498229980469,297.1499938964844,293.1499938964844,0.0635655596852302,-1707.080078125,304.170166015625,0.5296149253845215,0.108611986041069,0.1090089455246925,293.22320556640625,297.1499938964844,293.1499938964844,0.3890882730484009,-5245.6708984375,304.160400390625,0.8690670728683472,0.4754011332988739,0.335225760936737,293.2413024902344,297.1499938964844,293.1499938964844,0.4857321679592132,-8448.0634765625,304.1634216308594,0.923812448978424,0.5668624639511108,0.539749026298523,293.1871337890625,297.1499938964844,293.1499938964844,0.0158916153013706,-3870.039794921875,304.0948791503906,0.379549890756607,0.050000000745058,0.2486089617013931,291.2109375,291.1499938964844,259.5489196777344,258.1583251953125,279.1725158691406,293.27960205078125,291.2083435058594,1.0,0.411912053823471,0.6749243140220642,0.6749243140220642,1.0,1.0,-1.6968939304351809,0.7098625898361206,0.9870314002037048,0.3164244294166565,0.0,0.0,0.7267452478408813,145.39248657226562,114.0,-21.249794006347656,-20527.935546875,697.3014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.074462890625,309.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,29283.5703125,28800.0,0.0,0.0,0.3803902566432953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1640909910202026,1.1641058921813965,-1.485134635004215e-05,0.0,0.0004825644718948,0.0,0.0,214.0150604248047,0.0,0.0,0.0,0.6808186769485474,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280671060085296,-2791.89013671875,304.163330078125,0.657425582408905,0.1929363012313842,0.1783583760261535,293.34765625,297.1499938964844,293.1499938964844,0.0594519674777984,-1632.1181640625,304.1703186035156,0.5288053750991821,0.1039855033159256,0.1042107716202735,293.22216796875,297.1499938964844,293.1499938964844,0.3870209753513336,-5223.755859375,304.1604309082031,0.8799837827682495,0.4737580716609955,0.3337912559509277,293.2402038574219,297.1499938964844,293.1499938964844,0.4830793738365173,-8411.94921875,304.1634521484375,0.937135636806488,0.5647690892219543,0.5373876690864563,293.1867980957031,297.1499938964844,293.1499938964844,0.0156358387321233,-3837.75,304.0829467773437,0.386996179819107,0.050000000745058,0.2467368990182876,291.208251953125,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.20867919921875,1.0,0.4016153514385223,0.6772666573524475,0.6772666573524475,1.0,1.0,-1.6809024810791016,0.703443706035614,0.9774588346481324,0.3134343028068542,0.0,0.0,0.7196081280708313,135.063720703125,102.0,-2.189002990722656,-20367.9765625,656.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1757202148437,309.9154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,29056.849609375,28800.0,0.0,0.0,0.3754655122756958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1424894332885742,1.1425039768218994,-1.449750652682269e-05,0.0,0.0004763169272337,0.0,0.0,204.311279296875,0.0,0.0,0.0,0.670762300491333,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280671060085296,-2791.89013671875,304.163330078125,0.657425582408905,0.1929363012313842,0.1783583760261535,293.34765625,297.1499938964844,293.1499938964844,0.0594519674777984,-1632.1181640625,304.1703186035156,0.5288053750991821,0.1039855033159256,0.1042107716202735,293.22216796875,297.1499938964844,293.1499938964844,0.3870209753513336,-5223.755859375,304.1604309082031,0.8799837827682495,0.4737580716609955,0.3337912559509277,293.2402038574219,297.1499938964844,293.1499938964844,0.4830793738365173,-8411.94921875,304.1634521484375,0.937135636806488,0.5647690892219543,0.5373876690864563,293.1867980957031,297.1499938964844,293.1499938964844,0.0156358387321233,-3837.75,304.0829467773437,0.386996179819107,0.050000000745058,0.2467368990182876,291.208251953125,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.20867919921875,1.0,0.4016153514385223,0.6772666573524475,0.6772666573524475,1.0,1.0,-1.6809024810791016,0.703443706035614,0.9774588346481324,0.3134343028068542,0.0,0.0,0.7196081280708313,135.063720703125,102.0,-2.189002990722656,-20367.9765625,656.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1757202148437,309.9154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,29056.849609375,28800.0,0.0,0.0,0.3754655122756958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1424894332885742,1.1425039768218994,-1.449750652682269e-05,0.0,0.0004763169272337,0.0,0.0,204.311279296875,0.0,0.0,0.0,0.670762300491333,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1255602091550827,-2747.964111328125,304.1630554199219,0.6645171642303467,0.1903137564659118,0.1755910515785217,293.3451843261719,297.1499938964844,293.1499938964844,0.0553272850811481,-1558.1854248046875,304.17041015625,0.5289581418037415,0.099481850862503,0.0995093137025833,293.22119140625,297.1499938964844,293.1499938964844,0.3848179876804352,-5200.3115234375,304.1606140136719,0.8928905129432678,0.472127228975296,0.3323551118373871,293.2391967773437,297.1499938964844,293.1499938964844,0.4802591204643249,-8373.4072265625,304.1636657714844,0.9522261023521424,0.5626882314682007,0.5350242257118225,293.18634033203125,297.1499938964844,293.1499938964844,0.0153707703575491,-3803.333984375,304.0716247558594,0.3950992226600647,0.050000000745058,0.2447878122329712,291.2110290527344,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.275390625,291.2109680175781,1.0,0.39070925116539,0.6796751618385315,0.6796751618385315,1.0,1.0,-1.6650331020355225,0.6970856785774231,0.9679474234580994,0.3104688823223114,0.0,0.0,0.7112134695053101,124.32996368408205,90.0,0.6945225596427917,-20176.69921875,614.367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2475891113281,309.9359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,29054.015625,27720.0,0.0,0.0,0.3704914450645447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1182726621627808,1.1182868480682373,-1.4164405911287758e-05,0.0,0.0004700067802332,0.0,0.0,194.3799285888672,0.0,0.0,0.0,0.6451141238212585,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1255602091550827,-2747.964111328125,304.1630554199219,0.6645171642303467,0.1903137564659118,0.1755910515785217,293.3451843261719,297.1499938964844,293.1499938964844,0.0553272850811481,-1558.1854248046875,304.17041015625,0.5289581418037415,0.099481850862503,0.0995093137025833,293.22119140625,297.1499938964844,293.1499938964844,0.3848179876804352,-5200.3115234375,304.1606140136719,0.8928905129432678,0.472127228975296,0.3323551118373871,293.2391967773437,297.1499938964844,293.1499938964844,0.4802591204643249,-8373.4072265625,304.1636657714844,0.9522261023521424,0.5626882314682007,0.5350242257118225,293.18634033203125,297.1499938964844,293.1499938964844,0.0153707703575491,-3803.333984375,304.0716247558594,0.3950992226600647,0.050000000745058,0.2447878122329712,291.2110290527344,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.275390625,291.2109680175781,1.0,0.39070925116539,0.6796751618385315,0.6796751618385315,1.0,1.0,-1.6650331020355225,0.6970856785774231,0.9679474234580994,0.3104688823223114,0.0,0.0,0.7112134695053101,124.32996368408205,90.0,0.6945225596427917,-20176.69921875,614.367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2475891113281,309.9359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,29054.015625,27720.0,0.0,0.0,0.3704914450645447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1182726621627808,1.1182868480682373,-1.4164405911287758e-05,0.0,0.0004700067802332,0.0,0.0,194.3799285888672,0.0,0.0,0.0,0.6451141238212585,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1234408393502235,-2711.201904296875,304.1622619628906,0.6733185648918152,0.187801793217659,0.1729145646095276,293.3423156738281,297.1499938964844,293.1499938964844,0.0514001920819282,-1489.2926025390625,304.170166015625,0.5302067399024963,0.0951193124055862,0.094926007091999,293.2201538085937,297.1499938964844,293.1499938964844,0.3835576772689819,-5187.63330078125,304.15924072265625,0.908117175102234,0.4705319106578827,0.330932468175888,293.23809814453125,297.1499938964844,293.1499938964844,0.4786037504673004,-8351.994140625,304.1619567871094,0.96844881772995,0.560650646686554,0.5326843857765198,293.1856994628906,297.1499938964844,293.1499938964844,0.0151499882340431,-3776.5615234375,304.060546875,0.4032455086708069,0.050000000745058,0.2427943050861358,291.18560791015625,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.1858215332031,1.0,0.379303514957428,0.6821475028991699,0.6821475028991699,1.0,1.0,-1.6494059562683103,0.6908417344093323,0.9585641622543336,0.3075552880764007,0.0,0.0,0.7084093689918518,113.3676528930664,78.0,-16.480712890625,-19935.798828125,572.9658813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31427001953125,309.9232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,27921.41015625,27720.0,0.0,0.0,0.3652922809123993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0850595235824585,1.0850729942321775,-1.3463886716635898e-05,0.0,0.0004634110955521,0.0,0.0,178.83218383789062,0.0,0.0,0.0,0.6425052285194397,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1234408393502235,-2711.201904296875,304.1622619628906,0.6733185648918152,0.187801793217659,0.1729145646095276,293.3423156738281,297.1499938964844,293.1499938964844,0.0514001920819282,-1489.2926025390625,304.170166015625,0.5302067399024963,0.0951193124055862,0.094926007091999,293.2201538085937,297.1499938964844,293.1499938964844,0.3835576772689819,-5187.63330078125,304.15924072265625,0.908117175102234,0.4705319106578827,0.330932468175888,293.23809814453125,297.1499938964844,293.1499938964844,0.4786037504673004,-8351.994140625,304.1619567871094,0.96844881772995,0.560650646686554,0.5326843857765198,293.1856994628906,297.1499938964844,293.1499938964844,0.0151499882340431,-3776.5615234375,304.060546875,0.4032455086708069,0.050000000745058,0.2427943050861358,291.18560791015625,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.1858215332031,1.0,0.379303514957428,0.6821475028991699,0.6821475028991699,1.0,1.0,-1.6494059562683103,0.6908417344093323,0.9585641622543336,0.3075552880764007,0.0,0.0,0.7084093689918518,113.3676528930664,78.0,-16.480712890625,-19935.798828125,572.9658813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31427001953125,309.9232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,27921.41015625,27720.0,0.0,0.0,0.3652922809123993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0850595235824585,1.0850729942321775,-1.3463886716635898e-05,0.0,0.0004634110955521,0.0,0.0,178.83218383789062,0.0,0.0,0.0,0.6425052285194397,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1210861578583717,-2669.554931640625,304.162109375,0.684137761592865,0.1853919029235839,0.1703266352415084,293.3388671875,297.1499938964844,293.1499938964844,0.0473810285329818,-1419.318603515625,304.1701354980469,0.532865583896637,0.0909434407949447,0.0905012860894203,293.21923828125,297.1499938964844,293.1499938964844,0.3813301920890808,-5163.70458984375,304.15985107421875,0.9276517033576964,0.4689430296421051,0.3295181095600128,293.2370910644531,297.1499938964844,293.1499938964844,0.4757656455039978,-8312.798828125,304.1626892089844,0.9850801825523376,0.5586219429969788,0.5303602814674377,293.1849670410156,297.1499938964844,293.1499938964844,0.0148846842348575,-3740.751953125,304.05029296875,0.4124176502227783,0.050000000745058,0.2407765388488769,291.190673828125,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.19073486328125,1.0,0.3674532771110534,0.6846862435340881,0.6846862435340881,1.0,1.0,-1.6340752840042114,0.6847361922264099,0.9493390917778016,0.3047070801258087,0.0,0.0,0.7025962471961975,102.28522491455078,66.0,-1.4346716403961182,-19765.25,532.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34442138671875,309.9288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,27890.712890625,27720.0,0.0,0.0,0.3602626323699951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0697391033172607,1.0697523355484009,-1.325647554040188e-05,0.0,0.0004570304881781,0.0,0.0,173.01304626464844,0.0,0.0,0.0,0.6356521844863892,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1210861578583717,-2669.554931640625,304.162109375,0.684137761592865,0.1853919029235839,0.1703266352415084,293.3388671875,297.1499938964844,293.1499938964844,0.0473810285329818,-1419.318603515625,304.1701354980469,0.532865583896637,0.0909434407949447,0.0905012860894203,293.21923828125,297.1499938964844,293.1499938964844,0.3813301920890808,-5163.70458984375,304.15985107421875,0.9276517033576964,0.4689430296421051,0.3295181095600128,293.2370910644531,297.1499938964844,293.1499938964844,0.4757656455039978,-8312.798828125,304.1626892089844,0.9850801825523376,0.5586219429969788,0.5303602814674377,293.1849670410156,297.1499938964844,293.1499938964844,0.0148846842348575,-3740.751953125,304.05029296875,0.4124176502227783,0.050000000745058,0.2407765388488769,291.190673828125,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.19073486328125,1.0,0.3674532771110534,0.6846862435340881,0.6846862435340881,1.0,1.0,-1.6340752840042114,0.6847361922264099,0.9493390917778016,0.3047070801258087,0.0,0.0,0.7025962471961975,102.28522491455078,66.0,-1.4346716403961182,-19765.25,532.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34442138671875,309.9288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,27890.712890625,27720.0,0.0,0.0,0.3602626323699951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0697391033172607,1.0697523355484009,-1.325647554040188e-05,0.0,0.0004570304881781,0.0,0.0,173.01304626464844,0.0,0.0,0.0,0.6356521844863892,4.0,0.0,1.0
