time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.119966983795166,-2649.747802734375,304.16192626953125,0.6904318332672119,0.1842259615659713,0.1690662950277328,293.33697509765625,297.1499938964844,293.1499938964844,0.0454297848045825,-1385.6749267578125,304.1700134277344,0.5348645448684692,0.0889228582382202,0.0883574932813644,293.21881103515625,297.1499938964844,293.1499938964844,0.3802908957004547,-5152.6162109375,304.15997314453125,0.9388588070869446,0.4681512117385864,0.3288106024265289,293.23663330078125,297.1499938964844,293.1499938964844,0.4744376838207245,-8294.591796875,304.16278076171875,0.9933095574378968,0.5576112866401672,0.5291982889175415,293.1845703125,297.1499938964844,293.1499938964844,0.0147573417052626,-3723.5400390625,304.0453491210937,0.4178061485290527,0.050000000745058,0.2397624403238296,291.1908264160156,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.19073486328125,1.0,0.3613678514957428,0.6859829425811768,0.6859829425811768,1.0,1.0,-1.6265262365341189,0.6817381381988525,0.944788098335266,0.3033089935779571,0.0,0.0,0.6998538970947266,96.71975708007812,66.0,-0.8823467493057251,-19672.76171875,511.9952087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3486022949219,309.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,27886.56640625,26640.0,0.0,0.0,0.3578267395496368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0617609024047852,1.0617741346359253,-1.3152272913430352e-05,0.0,0.0004539403016678,0.0,0.0,170.06390380859375,0.0,0.0,0.0,0.6171932816505432,4.0,0.0,1.0
467160,293.2680053710937,297.1499938964844,293.1499938964844,0.1190749108791351,-2634.304443359375,304.161376953125,0.6969016790390015,0.1830924302339553,0.1678402572870254,293.33502197265625,297.1499938964844,293.1499938964844,0.0436108373105526,-1354.7108154296875,304.169677734375,0.5369406938552856,0.086939238011837,0.0862580761313438,293.21832275390625,297.1499938964844,293.1499938964844,0.3798859119415283,-5148.87744140625,304.1588439941406,0.950019598007202,0.4673741459846496,0.3281153440475464,293.2357788085937,297.1499938964844,293.1499938964844,0.4717368483543396,-8255.64453125,304.1656188964844,0.9990000128746032,0.5566772222518921,0.5257843732833862,293.1841125488281,297.1499938964844,293.1499938964844,0.0146661233156919,-3712.777099609375,304.0403747558594,0.4236210584640503,0.050000000745058,0.2388035506010055,291.173095703125,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1699523925781,1.0,0.3551100492477417,0.6874504089355469,0.6874504089355469,1.0,1.0,-1.61649751663208,0.6776179075241089,0.9388795495033264,0.3014491200447082,0.0,0.0,0.6998946666717529,91.404296875,69.0,-28.35197257995605,-19486.41015625,491.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.357421875,309.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,26955.841796875,26640.0,0.0,0.0,0.3553332388401031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0389814376831057,1.038994073867798,-1.2651197721424978e-05,0.0,0.0004507770354393,0.0,0.0,159.88999938964844,0.0,0.0,0.0,0.6194863319396973,4.0,0.0,1.0
467220,293.2643127441406,297.1499938964844,293.1499938964844,0.1169182434678077,-2595.58203125,304.16119384765625,0.7018929123878479,0.1808539777994156,0.1656571179628372,293.3311767578125,297.1499938964844,293.1499938964844,0.0399238765239715,-1291.3070068359375,304.1692810058594,0.5340893864631653,0.0830283686518669,0.0823636278510093,293.21759033203125,297.1499938964844,293.1499938964844,0.3773854076862335,-5121.564453125,304.16015625,0.960136651992798,0.4657908976078033,0.3268978893756866,293.2178955078125,297.1499938964844,293.1499938964844,0.4534668326377868,-7990.96142578125,304.19024658203125,0.9990000128746032,0.5580910444259644,0.5088520646095276,293.1832275390625,297.1499938964844,293.1499938964844,0.0145091349259018,-3689.903076171875,304.0310974121094,0.4298127889633178,0.050000000745058,0.2379144728183746,291.1927185058594,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.19482421875,1.0,0.3469192385673523,0.6909632682800293,0.6909632682800293,1.0,1.0,-1.5863116979599,0.6650490760803223,0.9212626814842224,0.2950960397720337,0.0,0.0,0.6936567425727844,86.05901336669922,72.0,21.12367820739746,-19219.708984375,458.8981628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3754577636719,309.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,26827.537109375,26640.0,0.0,0.0,0.350286066532135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02711021900177,1.0271227359771729,-1.247324235009728e-05,0.0,0.000444374163635,0.0,0.0,155.49114990234375,0.0,0.0,0.0,0.6137126684188843,4.0,0.0,1.0
467280,293.2643127441406,297.1499938964844,293.1499938964844,0.1169182434678077,-2595.58203125,304.16119384765625,0.7018929123878479,0.1808539777994156,0.1656571179628372,293.3311767578125,297.1499938964844,293.1499938964844,0.0399238765239715,-1291.3070068359375,304.1692810058594,0.5340893864631653,0.0830283686518669,0.0823636278510093,293.21759033203125,297.1499938964844,293.1499938964844,0.3773854076862335,-5121.564453125,304.16015625,0.960136651992798,0.4657908976078033,0.3268978893756866,293.2178955078125,297.1499938964844,293.1499938964844,0.4534668326377868,-7990.96142578125,304.19024658203125,0.9990000128746032,0.5580910444259644,0.5088520646095276,293.1832275390625,297.1499938964844,293.1499938964844,0.0145091349259018,-3689.903076171875,304.0310974121094,0.4298127889633178,0.050000000745058,0.2379144728183746,291.1927185058594,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.19482421875,1.0,0.3469192385673523,0.6909632682800293,0.6909632682800293,1.0,1.0,-1.5863116979599,0.6650490760803223,0.9212626814842224,0.2950960397720337,0.0,0.0,0.6936567425727844,86.05901336669922,72.0,21.12367820739746,-19219.708984375,458.8981628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3754577636719,309.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,26827.537109375,26640.0,0.0,0.0,0.350286066532135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02711021900177,1.0271227359771729,-1.247324235009728e-05,0.0,0.000444374163635,0.0,0.0,155.49114990234375,0.0,0.0,0.0,0.6137126684188843,4.0,0.0,1.0
467340,293.2611694335937,297.1499938964844,293.1499938964844,0.1149231046438217,-2559.806396484375,304.1607971191406,0.7035820484161377,0.1785947978496551,0.1635292321443557,293.3279113769531,297.1499938964844,293.1499938964844,0.0363781750202178,-1230.2783203125,304.16876220703125,0.5281057953834534,0.0791065022349357,0.07854625582695,293.2174987792969,297.1499938964844,293.1499938964844,0.3751569986343384,-5097.5888671875,304.1604309082031,0.965396761894226,0.464097797870636,0.3256596624851227,293.19195556640625,297.1499938964844,293.1499938964844,0.4420649111270904,-7830.57763671875,304.1954345703125,0.9990000128746032,0.5616322159767151,0.4989100098609924,293.1827697753906,297.1499938964844,293.1499938964844,0.0144081152975559,-3675.7392578125,304.0208435058594,0.4336998462677002,0.050000000745058,0.2374139428138733,291.20556640625,291.1499938964844,259.6947631835937,258.3086242675781,279.18280029296875,293.2562255859375,291.2056579589844,1.0,0.34163898229599,0.6942957639694214,0.6942957639694214,1.0,1.0,-1.565134882926941,0.6564830541610718,0.908651888370514,0.2908982038497925,0.0,0.0,0.6850974559783936,82.97478485107422,75.0,13.267457008361816,-18955.2109375,438.6241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3934631347656,309.87994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,26874.673828125,25560.0,0.0,0.0,0.3451673984527588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0035831928253174,1.0035953521728516,-1.219378100358881e-05,0.0,0.000437880604295,0.0,0.0,147.64537048339844,0.0,0.0,0.0,0.5887299180030823,4.0,0.0,1.0
467400,293.2611694335937,297.1499938964844,293.1499938964844,0.1149231046438217,-2559.806396484375,304.1607971191406,0.7035820484161377,0.1785947978496551,0.1635292321443557,293.3279113769531,297.1499938964844,293.1499938964844,0.0363781750202178,-1230.2783203125,304.16876220703125,0.5281057953834534,0.0791065022349357,0.07854625582695,293.2174987792969,297.1499938964844,293.1499938964844,0.3751569986343384,-5097.5888671875,304.1604309082031,0.965396761894226,0.464097797870636,0.3256596624851227,293.19195556640625,297.1499938964844,293.1499938964844,0.4420649111270904,-7830.57763671875,304.1954345703125,0.9990000128746032,0.5616322159767151,0.4989100098609924,293.1827697753906,297.1499938964844,293.1499938964844,0.0144081152975559,-3675.7392578125,304.0208435058594,0.4336998462677002,0.050000000745058,0.2374139428138733,291.20556640625,291.1499938964844,259.6947631835937,258.3086242675781,279.18280029296875,293.2562255859375,291.2056579589844,1.0,0.34163898229599,0.6942957639694214,0.6942957639694214,1.0,1.0,-1.565134882926941,0.6564830541610718,0.908651888370514,0.2908982038497925,0.0,0.0,0.6850974559783936,82.97478485107422,75.0,13.267457008361816,-18955.2109375,438.6241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3934631347656,309.87994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,26874.673828125,25560.0,0.0,0.0,0.3451673984527588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0035831928253174,1.0035953521728516,-1.219378100358881e-05,0.0,0.000437880604295,0.0,0.0,147.64537048339844,0.0,0.0,0.0,0.5887299180030823,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.113419234752655,-2533.467529296875,304.15972900390625,0.7028743028640747,0.1763766258955001,0.1614802479743957,293.3248291015625,297.1499938964844,293.1499938964844,0.0331400893628597,-1174.3927001953125,304.1679077148437,0.5199689865112305,0.0752212777733802,0.0748074427247047,293.2174987792969,297.1499938964844,293.1499938964844,0.3743202686309814,-5089.62109375,304.1584167480469,0.9673360586166382,0.4623890519142151,0.3244385719299316,293.1703186035156,297.1499938964844,293.1499938964844,0.4372738599777221,-7768.30810546875,304.1881408691406,0.9990000128746032,0.5649697780609131,0.4940650463104248,293.1825561523437,297.1499938964844,293.1499938964844,0.0143948327749967,-3677.47314453125,304.0094909667969,0.4356806576251983,0.050000000745058,0.237173780798912,291.1754150390625,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.17510986328125,1.0,0.3385627567768097,0.6974841356277466,0.6974841356277466,1.0,1.0,-1.5506123304367063,0.650866687297821,0.8997455835342407,0.2882747948169708,0.0,0.0,0.6838251948356628,81.41388702392578,78.0,-19.034353256225582,-18705.548828125,426.4480590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4186706542969,309.8278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,25719.646484375,25560.0,0.0,0.0,0.3398831784725189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9738321900367736,0.97384375333786,-1.1575327334867325e-05,0.0,0.0004311770317144,0.0,0.0,135.72792053222656,0.0,0.0,0.0,0.587591826915741,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.113419234752655,-2533.467529296875,304.15972900390625,0.7028743028640747,0.1763766258955001,0.1614802479743957,293.3248291015625,297.1499938964844,293.1499938964844,0.0331400893628597,-1174.3927001953125,304.1679077148437,0.5199689865112305,0.0752212777733802,0.0748074427247047,293.2174987792969,297.1499938964844,293.1499938964844,0.3743202686309814,-5089.62109375,304.1584167480469,0.9673360586166382,0.4623890519142151,0.3244385719299316,293.1703186035156,297.1499938964844,293.1499938964844,0.4372738599777221,-7768.30810546875,304.1881408691406,0.9990000128746032,0.5649697780609131,0.4940650463104248,293.1825561523437,297.1499938964844,293.1499938964844,0.0143948327749967,-3677.47314453125,304.0094909667969,0.4356806576251983,0.050000000745058,0.237173780798912,291.1754150390625,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.17510986328125,1.0,0.3385627567768097,0.6974841356277466,0.6974841356277466,1.0,1.0,-1.5506123304367063,0.650866687297821,0.8997455835342407,0.2882747948169708,0.0,0.0,0.6838251948356628,81.41388702392578,78.0,-19.034353256225582,-18705.548828125,426.4480590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4186706542969,309.8278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,25719.646484375,25560.0,0.0,0.0,0.3398831784725189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9738321900367736,0.97384375333786,-1.1575327334867325e-05,0.0,0.0004311770317144,0.0,0.0,135.72792053222656,0.0,0.0,0.0,0.587591826915741,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1117318570613861,-2503.23193359375,304.1592712402344,0.7003433704376221,0.1742119342088699,0.1595162004232406,293.32177734375,297.1499938964844,293.1499938964844,0.0299496799707412,-1117.5299072265625,304.167236328125,0.5105029344558716,0.0714101344347,0.071170262992382,293.2176513671875,297.1499938964844,293.1499938964844,0.3726685643196106,-5072.02099609375,304.1583557128906,0.9667948484420776,0.4606511890888214,0.3232329487800598,293.1575927734375,297.1499938964844,293.1499938964844,0.4354776442050934,-7748.6357421875,304.1783142089844,0.9990000128746032,0.5670551657676697,0.4930579364299774,293.1826171875,297.1499938964844,293.1499938964844,0.0143620390444993,-3674.336669921875,303.9979248046875,0.4360999464988708,0.050000000745058,0.237124428153038,291.1722412109375,291.1499938964844,259.7505187988281,258.3616638183594,279.1806945800781,293.2509765625,291.1714172363281,1.0,0.3371540307998657,0.700485110282898,0.700485110282898,1.0,1.0,-1.5411697626113892,0.6474741101264954,0.893695592880249,0.2868293821811676,0.0,0.0,0.6809720993041992,80.97085571289062,81.0,-11.838034629821776,-18584.3203125,420.1323547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4000244140625,309.7995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,25650.41015625,25560.0,0.0,0.0,0.3350173532962799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965470254421234,0.965481698513031,-1.1461195754236542e-05,0.0,0.0004250042256899,0.0,0.0,132.99488830566406,0.0,0.0,0.0,0.5838154554367065,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1117318570613861,-2503.23193359375,304.1592712402344,0.7003433704376221,0.1742119342088699,0.1595162004232406,293.32177734375,297.1499938964844,293.1499938964844,0.0299496799707412,-1117.5299072265625,304.167236328125,0.5105029344558716,0.0714101344347,0.071170262992382,293.2176513671875,297.1499938964844,293.1499938964844,0.3726685643196106,-5072.02099609375,304.1583557128906,0.9667948484420776,0.4606511890888214,0.3232329487800598,293.1575927734375,297.1499938964844,293.1499938964844,0.4354776442050934,-7748.6357421875,304.1783142089844,0.9990000128746032,0.5670551657676697,0.4930579364299774,293.1826171875,297.1499938964844,293.1499938964844,0.0143620390444993,-3674.336669921875,303.9979248046875,0.4360999464988708,0.050000000745058,0.237124428153038,291.1722412109375,291.1499938964844,259.7505187988281,258.3616638183594,279.1806945800781,293.2509765625,291.1714172363281,1.0,0.3371540307998657,0.700485110282898,0.700485110282898,1.0,1.0,-1.5411697626113892,0.6474741101264954,0.893695592880249,0.2868293821811676,0.0,0.0,0.6809720993041992,80.97085571289062,81.0,-11.838034629821776,-18584.3203125,420.1323547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4000244140625,309.7995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,25650.41015625,25560.0,0.0,0.0,0.3350173532962799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965470254421234,0.965481698513031,-1.1461195754236542e-05,0.0,0.0004250042256899,0.0,0.0,132.99488830566406,0.0,0.0,0.0,0.5838154554367065,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109575033187866,-2489.404296875,304.15899658203125,0.6985428929328918,0.1731514036655426,0.1585643142461776,293.3202209472656,297.1499938964844,293.1499938964844,0.0280365832149982,-1088.1658935546875,304.1676025390625,0.5054975152015686,0.0695431008934974,0.0693968012928962,293.2177429199219,297.1499938964844,293.1499938964844,0.3719824552536011,-5064.8310546875,304.1580810546875,0.9657796025276184,0.4597729742527008,0.3226306140422821,293.15484619140625,297.1499938964844,293.1499938964844,0.4359536468982696,-7758.5517578125,304.1723022460937,0.9990000128746032,0.5674984455108643,0.493687093257904,293.1827697753906,297.1499938964844,293.1499938964844,0.0143568022176623,-3674.756103515625,303.9917297363281,0.4358380436897278,0.050000000745058,0.2371556460857391,291.16632080078125,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.16522216796875,1.0,0.3369450867176056,0.7019027471542358,0.7019027471542358,1.0,1.0,-1.53796648979187,0.6464340090751648,0.8915325403213501,0.2864503562450409,0.0,0.0,0.680470883846283,81.07685089111328,81.0,-14.71869945526123,-18533.08203125,418.6745300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3739624023437,309.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,25622.091796875,24480.0,0.0,0.0,0.3328026235103607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9626546502113342,0.9626660943031312,-1.1421825547586195e-05,0.0,0.0004221946001052,0.0,0.0,132.07363891601562,0.0,0.0,0.0,0.5676116347312927,4.0,0.0,1.0
467760,293.2525939941406,297.1499938964844,293.1499938964844,0.1103960499167442,-2479.77685546875,304.15838623046875,0.6964582800865173,0.172106385231018,0.1576318442821502,293.3185729980469,297.1499938964844,293.1499938964844,0.0270691104233264,-1064.9852294921875,304.16619873046875,0.5004024505615234,0.0677109286189079,0.0676582753658294,293.21783447265625,297.1499938964844,293.1499938964844,0.3719578683376312,-5065.32861328125,304.1566162109375,0.9643535614013672,0.4588956534862518,0.3220308423042297,293.1543884277344,297.1499938964844,293.1499938964844,0.4378755688667297,-7789.673828125,304.16473388671875,0.9990000128746032,0.5675297379493713,0.494931548833847,293.1830139160156,297.1499938964844,293.1499938964844,0.0143832052126526,-3681.428466796875,303.98492431640625,0.4353227913379669,0.050000000745058,0.2372173219919204,291.1412048339844,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.13623046875,1.0,0.3370085060596466,0.7032647728919983,0.7032647728919983,1.0,1.0,-1.535607099533081,0.6457559466362,0.8898511528968811,0.2862594425678253,0.0,0.0,0.6833456754684448,81.361572265625,84.0,-48.336368560791016,-18412.32421875,418.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3475341796875,309.6973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,24670.810546875,24480.0,0.0,0.0,0.3306453227996826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9464309811592102,0.9464420080184937,-1.1018614713975694e-05,0.0,0.0004194578505121,0.0,0.0,125.32378387451172,0.0,0.0,0.0,0.5725817084312439,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089811623096466,-2454.494140625,304.157958984375,0.6916166543960571,0.1700614541769027,0.1558238565921783,293.3148498535156,297.1499938964844,293.1499938964844,0.0244454536586999,-1013.7474365234376,304.1651611328125,0.4900723695755005,0.0641922280192375,0.0643249601125717,293.2180480957031,297.1499938964844,293.1499938964844,0.3708123862743377,-5053.27685546875,304.1564025878906,0.9604660868644714,0.4571367502212524,0.320845752954483,293.1597900390625,297.1499938964844,293.1499938964844,0.4421655237674713,-7855.93896484375,304.1528015136719,0.9990000128746032,0.5663418173789978,0.4989397525787353,293.1838684082031,297.1499938964844,293.1499938964844,0.014390155673027,-3685.350830078125,303.9707336425781,0.4336890876293182,0.050000000745058,0.2374168038368225,291.12188720703125,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1215515136719,1.0,0.3378220200538635,0.7058385014533997,0.7058385014533997,1.0,1.0,-1.5330621004104614,0.6453312039375305,0.8877309560775757,0.2863601744174957,0.0,0.0,0.6890448927879333,82.3785629272461,87.0,-22.52528953552246,-18411.16015625,419.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528991699219,309.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,24386.36328125,24480.0,0.0,0.0,0.3269688785076141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9580759406089784,0.9580870270729064,-1.1088961400673725e-05,0.0,0.0004147939034737,0.0,0.0,128.2486114501953,0.0,0.0,0.0,0.5768712759017944,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089811623096466,-2454.494140625,304.157958984375,0.6916166543960571,0.1700614541769027,0.1558238565921783,293.3148498535156,297.1499938964844,293.1499938964844,0.0244454536586999,-1013.7474365234376,304.1651611328125,0.4900723695755005,0.0641922280192375,0.0643249601125717,293.2180480957031,297.1499938964844,293.1499938964844,0.3708123862743377,-5053.27685546875,304.1564025878906,0.9604660868644714,0.4571367502212524,0.320845752954483,293.1597900390625,297.1499938964844,293.1499938964844,0.4421655237674713,-7855.93896484375,304.1528015136719,0.9990000128746032,0.5663418173789978,0.4989397525787353,293.1838684082031,297.1499938964844,293.1499938964844,0.014390155673027,-3685.350830078125,303.9707336425781,0.4336890876293182,0.050000000745058,0.2374168038368225,291.12188720703125,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1215515136719,1.0,0.3378220200538635,0.7058385014533997,0.7058385014533997,1.0,1.0,-1.5330621004104614,0.6453312039375305,0.8877309560775757,0.2863601744174957,0.0,0.0,0.6890448927879333,82.3785629272461,87.0,-22.52528953552246,-18411.16015625,419.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528991699219,309.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,24386.36328125,24480.0,0.0,0.0,0.3269688785076141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9580759406089784,0.9580870270729064,-1.1088961400673725e-05,0.0,0.0004147939034737,0.0,0.0,128.2486114501953,0.0,0.0,0.0,0.5768712759017944,4.0,0.0,1.0
467940,293.2471923828125,297.1499938964844,293.1499938964844,0.1075470969080925,-2428.649169921875,304.15771484375,0.6861090064048767,0.1680749952793121,0.154084250330925,293.31134033203125,297.1499938964844,293.1499938964844,0.0220244731754064,-963.6522827148438,304.1641540527344,0.4787816703319549,0.0607282370328903,0.0611086599528789,293.2183837890625,297.1499938964844,293.1499938964844,0.3693765997886657,-5037.90380859375,304.1566467285156,0.9554086327552797,0.4553462564945221,0.319652110338211,293.1726989746094,297.1499938964844,293.1499938964844,0.4480270147323608,-7943.2587890625,304.1421203613281,0.9990000128746032,0.5634926557540894,0.5045641660690308,293.1852111816406,297.1499938964844,293.1499938964844,0.014389076270163,-3687.647705078125,303.9551086425781,0.4314621686935425,0.050000000745058,0.2376993149518966,291.1134948730469,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.2427673339844,291.1126403808594,1.0,0.3393623232841491,0.7083054184913635,0.7083054184913635,1.0,1.0,-1.5327699184417725,0.6458849310874939,0.8868849277496338,0.2869731485843658,0.0,0.0,0.6943976283073425,83.88113403320312,90.0,-16.19041633605957,-18398.048828125,423.1843872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10479736328125,309.5711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,24348.0,23400.0,0.0,0.0,0.3243219554424286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970157265663147,0.9701684713363647,-1.1221748536627274e-05,0.0,0.0004114360199309,0.0,0.0,131.8545684814453,0.0,0.0,0.0,0.5670363903045654,4.0,0.0,1.0
468000,293.2471923828125,297.1499938964844,293.1499938964844,0.1075470969080925,-2428.649169921875,304.15771484375,0.6861090064048767,0.1680749952793121,0.154084250330925,293.31134033203125,297.1499938964844,293.1499938964844,0.0220244731754064,-963.6522827148438,304.1641540527344,0.4787816703319549,0.0607282370328903,0.0611086599528789,293.2183837890625,297.1499938964844,293.1499938964844,0.3693765997886657,-5037.90380859375,304.1566467285156,0.9554086327552797,0.4553462564945221,0.319652110338211,293.1726989746094,297.1499938964844,293.1499938964844,0.4480270147323608,-7943.2587890625,304.1421203613281,0.9990000128746032,0.5634926557540894,0.5045641660690308,293.1852111816406,297.1499938964844,293.1499938964844,0.014389076270163,-3687.647705078125,303.9551086425781,0.4314621686935425,0.050000000745058,0.2376993149518966,291.1134948730469,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.2427673339844,291.1126403808594,1.0,0.3393623232841491,0.7083054184913635,0.7083054184913635,1.0,1.0,-1.5327699184417725,0.6458849310874939,0.8868849277496338,0.2869731485843658,0.0,0.0,0.6943976283073425,83.88113403320312,90.0,-16.19041633605957,-18398.048828125,423.1843872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10479736328125,309.5711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,24348.0,23400.0,0.0,0.0,0.3243219554424286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970157265663147,0.9701684713363647,-1.1221748536627274e-05,0.0,0.0004114360199309,0.0,0.0,131.8545684814453,0.0,0.0,0.0,0.5670363903045654,4.0,0.0,1.0
468060,293.2445068359375,297.1499938964844,293.1499938964844,0.1064478531479835,-2409.3427734375,304.156982421875,0.6801871061325073,0.1661549210548401,0.1524153649806976,293.3085632324219,297.1499938964844,293.1499938964844,0.0198191385716199,-915.136474609375,304.1631164550781,0.4636857807636261,0.0572066344320774,0.0578650087118148,293.2186584472656,297.1499938964844,293.1499938964844,0.3688956201076507,-5033.56884765625,304.1553039550781,0.94944566488266,0.4535588324069977,0.3184646368026733,293.191650390625,297.1499938964844,293.1499938964844,0.4565426707267761,-8067.82763671875,304.13067626953125,0.9990000128746032,0.5590848922729492,0.5114055275917053,293.1869506835937,297.1499938964844,293.1499938964844,0.0144330356270074,-3698.99658203125,303.9373474121094,0.428853839635849,0.050000000745058,0.2380471378564834,291.0746459960937,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0741882324219,1.0,0.3414428830146789,0.7107813358306885,0.7107813358306885,1.0,1.0,-1.534076690673828,0.6471545100212097,0.8869221806526184,0.287973552942276,0.0,0.0,0.707239031791687,85.76255798339844,93.0,-33.36332321166992,-18349.19921875,428.8060607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9417419433594,309.4433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,23195.30859375,23400.0,0.0,0.0,0.3224489688873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975338101387024,0.9753491282463074,-1.1022274520655628e-05,0.0,0.000409059895901,0.0,0.0,131.15228271484375,0.0,0.0,0.0,0.5807675123214722,4.0,0.0,1.0
468120,293.2445068359375,297.1499938964844,293.1499938964844,0.1064478531479835,-2409.3427734375,304.156982421875,0.6801871061325073,0.1661549210548401,0.1524153649806976,293.3085632324219,297.1499938964844,293.1499938964844,0.0198191385716199,-915.136474609375,304.1631164550781,0.4636857807636261,0.0572066344320774,0.0578650087118148,293.2186584472656,297.1499938964844,293.1499938964844,0.3688956201076507,-5033.56884765625,304.1553039550781,0.94944566488266,0.4535588324069977,0.3184646368026733,293.191650390625,297.1499938964844,293.1499938964844,0.4565426707267761,-8067.82763671875,304.13067626953125,0.9990000128746032,0.5590848922729492,0.5114055275917053,293.1869506835937,297.1499938964844,293.1499938964844,0.0144330356270074,-3698.99658203125,303.9373474121094,0.428853839635849,0.050000000745058,0.2380471378564834,291.0746459960937,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0741882324219,1.0,0.3414428830146789,0.7107813358306885,0.7107813358306885,1.0,1.0,-1.534076690673828,0.6471545100212097,0.8869221806526184,0.287973552942276,0.0,0.0,0.707239031791687,85.76255798339844,93.0,-33.36332321166992,-18349.19921875,428.8060607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9417419433594,309.4433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,23195.30859375,23400.0,0.0,0.0,0.3224489688873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975338101387024,0.9753491282463074,-1.1022274520655628e-05,0.0,0.000409059895901,0.0,0.0,131.15228271484375,0.0,0.0,0.0,0.5807675123214722,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1050589978694915,-2384.015625,304.156982421875,0.6740596890449524,0.1643022447824478,0.1508172154426574,293.3064270019531,297.1499938964844,293.1499938964844,0.017663100734353,-862.9767456054688,304.162353515625,0.4446761012077331,0.0536230728030204,0.0545715540647506,293.218994140625,297.1499938964844,293.1499938964844,0.3672035932540893,-5015.07763671875,304.1563415527344,0.9428030848503112,0.4517498016357422,0.3172776103019714,293.2157592773437,297.1499938964844,293.1499938964844,0.464750200510025,-8185.10888671875,304.1234741210937,0.9990000128746032,0.5531508326530457,0.5191386342048645,293.1889343261719,297.1499938964844,293.1499938964844,0.0144237484782934,-3699.7314453125,303.9188842773437,0.4260329008102417,0.050000000745058,0.2384458929300308,291.0747375488281,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0746459960937,1.0,0.3439229428768158,0.7133714556694031,0.7133714556694031,1.0,1.0,-1.536541223526001,0.6489667892456055,0.8875744342803955,0.2892838418483734,0.0,0.0,0.717283308506012,87.93793487548828,96.0,-9.919264793395996,-18396.662109375,435.8436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7402038574219,309.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,23137.66796875,23400.0,0.0,0.0,0.3216925263404846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0014386177062988,1.0014499425888062,-1.132254874391947e-05,0.0,0.0004081002844031,0.0,0.0,139.26478576660156,0.0,0.0,0.0,0.5919339060783386,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1050589978694915,-2384.015625,304.156982421875,0.6740596890449524,0.1643022447824478,0.1508172154426574,293.3064270019531,297.1499938964844,293.1499938964844,0.017663100734353,-862.9767456054688,304.162353515625,0.4446761012077331,0.0536230728030204,0.0545715540647506,293.218994140625,297.1499938964844,293.1499938964844,0.3672035932540893,-5015.07763671875,304.1563415527344,0.9428030848503112,0.4517498016357422,0.3172776103019714,293.2157592773437,297.1499938964844,293.1499938964844,0.464750200510025,-8185.10888671875,304.1234741210937,0.9990000128746032,0.5531508326530457,0.5191386342048645,293.1889343261719,297.1499938964844,293.1499938964844,0.0144237484782934,-3699.7314453125,303.9188842773437,0.4260329008102417,0.050000000745058,0.2384458929300308,291.0747375488281,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0746459960937,1.0,0.3439229428768158,0.7133714556694031,0.7133714556694031,1.0,1.0,-1.536541223526001,0.6489667892456055,0.8875744342803955,0.2892838418483734,0.0,0.0,0.717283308506012,87.93793487548828,96.0,-9.919264793395996,-18396.662109375,435.8436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7402038574219,309.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,23137.66796875,23400.0,0.0,0.0,0.3216925263404846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0014386177062988,1.0014499425888062,-1.132254874391947e-05,0.0,0.0004081002844031,0.0,0.0,139.26478576660156,0.0,0.0,0.0,0.5919339060783386,4.0,0.0,1.0
468300,293.240478515625,297.1499938964844,293.1499938964844,0.1044009700417518,-2372.01318359375,304.1568908691406,0.6707698702812195,0.1634062975645065,0.1500508189201355,293.3055419921875,297.1499938964844,293.1499938964844,0.0166523940861225,-836.80126953125,304.16192626953125,0.4353111088275909,0.0518163181841373,0.0529151856899261,293.2191772460937,297.1499938964844,293.1499938964844,0.3663760125637054,-5006.0908203125,304.1567077636719,0.9389705657958984,0.4508403241634369,0.3166838884353637,293.2292175292969,297.1499938964844,293.1499938964844,0.4681944847106933,-8233.056640625,304.12213134765625,0.9990000128746032,0.5496746301651001,0.5221905708312988,293.1899719238281,297.1499938964844,293.1499938964844,0.0144237279891967,-3700.8681640625,303.9092712402344,0.4244196712970733,0.050000000745058,0.2386854439973831,291.0740051269531,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490539550781,291.073974609375,1.0,0.3452446460723877,0.7148221731185913,0.7148221731185913,1.0,1.0,-1.5368897914886477,0.6494901180267334,0.8873996138572693,0.2897891104221344,0.0,0.0,0.7224307656288147,89.22472381591797,96.0,-5.566906452178955,-18406.287109375,439.3962707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.632080078125,309.2928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,23130.83984375,22320.0,0.0,0.0,0.3217066824436188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014257550239563,1.01426899433136,-1.1477912266855128e-05,0.0,0.0004081182705704,0.0,0.0,143.42787170410156,0.0,0.0,0.0,0.5825681090354919,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039059981703758,-2363.228515625,304.1565246582031,0.6665611863136292,0.1625402867794037,0.1493347436189651,293.3046875,297.1499938964844,293.1499938964844,0.0157648045569658,-812.6513061523438,304.161376953125,0.4256294667720794,0.0500150918960571,0.0512866824865341,293.2192687988281,297.1499938964844,293.1499938964844,0.3660000264644623,-5002.390625,304.1561584472656,0.9335460662841796,0.4499428570270538,0.3161151707172394,293.2398681640625,297.1499938964844,293.1499938964844,0.4666346609592438,-8207.2177734375,304.1300354003906,0.9949418902397156,0.5465723872184753,0.5196629762649536,293.1909484863281,297.1499938964844,293.1499938964844,0.0144564937800168,-3707.840576171875,303.8993530273437,0.4220544695854187,0.050000000745058,0.2390532344579696,291.06060791015625,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.25250244140625,291.0584716796875,1.0,0.3464052975177765,0.7166795134544373,0.7166795134544373,1.0,1.0,-1.530788779258728,0.6471703052520752,0.8836184144020081,0.2887744009494781,0.0,0.0,0.7295767068862915,91.07469177246094,99.0,-22.640283584594727,-18286.240234375,440.8465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537841796875,309.2054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,22251.001953125,22320.0,0.0,0.0,0.3217820525169372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0092393159866333,1.009250521659851,-1.1217273822694551e-05,0.0,0.0004082138766534,0.0,0.0,139.9615478515625,0.0,0.0,0.0,0.592372477054596,4.0,0.0,1.0
468420,293.2363586425781,297.1499938964844,293.1499938964844,0.1025334894657135,-2337.788818359375,304.1566772460937,0.6593526601791382,0.1608314961194992,0.1479194462299347,293.3050537109375,297.1499938964844,293.1499938964844,0.0150716621428728,-794.7836303710938,304.1040344238281,0.4182725846767425,0.050000000745058,0.0505311749875545,293.2196960449219,297.1499938964844,293.1499938964844,0.3638033866882324,-4978.05810546875,304.1578063964844,0.9242639541625975,0.4481037259101867,0.3149495720863342,293.249755859375,297.1499938964844,293.1499938964844,0.46201092004776,-8135.4560546875,304.14422607421875,0.986981213092804,0.5422677397727966,0.515239953994751,293.19305419921875,297.1499938964844,293.1499938964844,0.0144441332668066,-3706.960693359375,303.8795471191406,0.4182635545730591,0.050000000745058,0.2396868914365768,291.0757751464844,291.1499938964844,259.9966735839844,258.5814208984375,279.1848449707031,293.2567138671875,291.0777282714844,1.0,0.3486754298210144,0.7203859090805054,0.7203859090805054,1.0,1.0,-1.5222313404083252,0.6442058682441711,0.878025472164154,0.2875338494777679,0.0,0.0,0.7389895915985107,94.29592895507812,102.0,16.59158706665039,-18259.35546875,444.4678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701171875,309.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,22093.1640625,22320.0,0.0,0.0,0.3222489058971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0342937707901,1.034305214881897,-1.149248782894574e-05,0.0,0.0004088061396032,0.0,0.0,147.94009399414062,0.0,0.0,0.0,0.602950394153595,4.0,0.0,1.0
468480,293.2363586425781,297.1499938964844,293.1499938964844,0.1025334894657135,-2337.788818359375,304.1566772460937,0.6593526601791382,0.1608314961194992,0.1479194462299347,293.3050537109375,297.1499938964844,293.1499938964844,0.0150716621428728,-794.7836303710938,304.1040344238281,0.4182725846767425,0.050000000745058,0.0505311749875545,293.2196960449219,297.1499938964844,293.1499938964844,0.3638033866882324,-4978.05810546875,304.1578063964844,0.9242639541625975,0.4481037259101867,0.3149495720863342,293.249755859375,297.1499938964844,293.1499938964844,0.46201092004776,-8135.4560546875,304.14422607421875,0.986981213092804,0.5422677397727966,0.515239953994751,293.19305419921875,297.1499938964844,293.1499938964844,0.0144441332668066,-3706.960693359375,303.8795471191406,0.4182635545730591,0.050000000745058,0.2396868914365768,291.0757751464844,291.1499938964844,259.9966735839844,258.5814208984375,279.1848449707031,293.2567138671875,291.0777282714844,1.0,0.3486754298210144,0.7203859090805054,0.7203859090805054,1.0,1.0,-1.5222313404083252,0.6442058682441711,0.878025472164154,0.2875338494777679,0.0,0.0,0.7389895915985107,94.29592895507812,102.0,16.59158706665039,-18259.35546875,444.4678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701171875,309.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,22093.1640625,22320.0,0.0,0.0,0.3222489058971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0342937707901,1.034305214881897,-1.149248782894574e-05,0.0,0.0004088061396032,0.0,0.0,147.94009399414062,0.0,0.0,0.0,0.602950394153595,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1011769995093345,-2312.543212890625,304.1567077636719,0.6529957056045532,0.1591989398002624,0.1465508341789245,293.3105773925781,297.1499938964844,293.1499938964844,0.0148877594619989,-790.915283203125,304.03228759765625,0.4150664508342743,0.050000000745058,0.0506511367857456,293.22021484375,297.1499938964844,293.1499938964844,0.3614203631877899,-4951.78271484375,304.1591491699219,0.9160354733467102,0.4462340176105499,0.3137454986572265,293.253173828125,297.1499938964844,293.1499938964844,0.4582589864730835,-8079.10986328125,304.1522827148437,0.9798334240913392,0.5390426516532898,0.512160062789917,293.1952819824219,297.1499938964844,293.1499938964844,0.0144179165363311,-3703.939453125,303.8588256835937,0.4150664806365967,0.050000000745058,0.2402672469615936,291.096435546875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2604064941406,291.097900390625,1.0,0.3509740829467773,0.7241649031639099,0.7241649031639099,1.0,1.0,-1.5162855386734009,0.6424079537391663,0.8738775253295898,0.2869590520858764,0.0,0.0,0.7446743845939636,97.283203125,105.0,24.28718376159668,-18218.85546875,448.8834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259826660156,309.0815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,22149.57421875,21240.0,0.0,0.0,0.3231100440025329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050930738449097,1.0509424209594729,-1.1715910659404472e-05,0.0,0.0004098985809832,0.0,0.0,153.77261352539062,0.0,0.0,0.0,0.5954123139381409,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1011769995093345,-2312.543212890625,304.1567077636719,0.6529957056045532,0.1591989398002624,0.1465508341789245,293.3105773925781,297.1499938964844,293.1499938964844,0.0148877594619989,-790.915283203125,304.03228759765625,0.4150664508342743,0.050000000745058,0.0506511367857456,293.22021484375,297.1499938964844,293.1499938964844,0.3614203631877899,-4951.78271484375,304.1591491699219,0.9160354733467102,0.4462340176105499,0.3137454986572265,293.253173828125,297.1499938964844,293.1499938964844,0.4582589864730835,-8079.10986328125,304.1522827148437,0.9798334240913392,0.5390426516532898,0.512160062789917,293.1952819824219,297.1499938964844,293.1499938964844,0.0144179165363311,-3703.939453125,303.8588256835937,0.4150664806365967,0.050000000745058,0.2402672469615936,291.096435546875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2604064941406,291.097900390625,1.0,0.3509740829467773,0.7241649031639099,0.7241649031639099,1.0,1.0,-1.5162855386734009,0.6424079537391663,0.8738775253295898,0.2869590520858764,0.0,0.0,0.7446743845939636,97.283203125,105.0,24.28718376159668,-18218.85546875,448.8834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259826660156,309.0815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,22149.57421875,21240.0,0.0,0.0,0.3231100440025329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050930738449097,1.0509424209594729,-1.1715910659404472e-05,0.0,0.0004098985809832,0.0,0.0,153.77261352539062,0.0,0.0,0.0,0.5954123139381409,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1001777574419975,-2294.39501953125,304.1561279296875,0.6471325755119324,0.1576589494943618,0.1452619135379791,293.3194274902344,297.1499938964844,293.1499938964844,0.014728233218193,-788.4599609375,303.9498596191406,0.4121300876140594,0.050000000745058,0.0507718883454799,293.2205810546875,297.1499938964844,293.1499938964844,0.3600566685199737,-4937.46484375,304.1584167480469,0.9084529876708984,0.4443790316581726,0.3125440776348114,293.2543029785156,297.1499938964844,293.1499938964844,0.4560881555080414,-8047.681640625,304.1551513671875,0.9727757573127748,0.5361999273300171,0.5095484256744385,293.19757080078125,297.1499938964844,293.1499938964844,0.01443503331393,-3709.973876953125,303.8363647460937,0.4121300876140594,0.050000000745058,0.2408399879932403,291.0836486816406,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646789550781,291.084716796875,1.0,0.3532945513725281,0.7280980348587036,0.7280980348587036,1.0,1.0,-1.5109927654266355,0.6409100294113159,0.8700827956199646,0.2865544557571411,0.0,0.0,0.754435658454895,100.24254608154295,108.0,1.1887480020523071,-18113.931640625,453.5503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347351074219,308.9989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,21118.75390625,21240.0,0.0,0.0,0.3239130079746246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047071933746338,1.0470833778381348,-1.1433630788815208e-05,0.0,0.0004109171859454,0.0,0.0,150.2208709716797,0.0,0.0,0.0,0.6055113077163696,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1001777574419975,-2294.39501953125,304.1561279296875,0.6471325755119324,0.1576589494943618,0.1452619135379791,293.3194274902344,297.1499938964844,293.1499938964844,0.014728233218193,-788.4599609375,303.9498596191406,0.4121300876140594,0.050000000745058,0.0507718883454799,293.2205810546875,297.1499938964844,293.1499938964844,0.3600566685199737,-4937.46484375,304.1584167480469,0.9084529876708984,0.4443790316581726,0.3125440776348114,293.2543029785156,297.1499938964844,293.1499938964844,0.4560881555080414,-8047.681640625,304.1551513671875,0.9727757573127748,0.5361999273300171,0.5095484256744385,293.19757080078125,297.1499938964844,293.1499938964844,0.01443503331393,-3709.973876953125,303.8363647460937,0.4121300876140594,0.050000000745058,0.2408399879932403,291.0836486816406,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646789550781,291.084716796875,1.0,0.3532945513725281,0.7280980348587036,0.7280980348587036,1.0,1.0,-1.5109927654266355,0.6409100294113159,0.8700827956199646,0.2865544557571411,0.0,0.0,0.754435658454895,100.24254608154295,108.0,1.1887480020523071,-18113.931640625,453.5503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347351074219,308.9989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,21118.75390625,21240.0,0.0,0.0,0.3239130079746246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047071933746338,1.0470833778381348,-1.1433630788815208e-05,0.0,0.0004109171859454,0.0,0.0,150.2208709716797,0.0,0.0,0.0,0.6055113077163696,4.0,0.0,1.0
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.09895920753479,-2271.56396484375,304.1561279296875,0.641676664352417,0.1562094986438751,0.1440553814172744,293.3302001953125,297.1499938964844,293.1499938964844,0.0145004028454422,-783.4329223632812,303.8602600097656,0.4093741178512573,0.050000000745058,0.0508926734328269,293.220947265625,297.1499938964844,293.1499938964844,0.3576439619064331,-4910.83154296875,304.1596374511719,0.9015657901763916,0.4425170421600342,0.3113451600074768,293.2546691894531,297.1499938964844,293.1499938964844,0.4526759386062622,-7998.1865234375,304.1590881347656,0.9656343460083008,0.5334813594818115,0.5071026086807251,293.1999206542969,297.1499938964844,293.1499938964844,0.0144009562209248,-3705.8916015625,303.8138427734375,0.4093741178512573,0.050000000745058,0.2414129376411438,291.10498046875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699890136719,291.1067810058594,1.0,0.3556322753429413,0.732219934463501,0.732219934463501,1.0,1.0,-1.506001591682434,0.6395571827888489,0.86644446849823,0.2862356305122375,0.0,0.0,0.7590991854667664,103.2091064453125,111.0,22.52841186523437,-18105.650390625,458.3661804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639343261719,308.9857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,21108.19921875,21240.0,0.0,0.0,0.324830561876297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612833499908447,1.0612949132919312,-1.1613191418291535e-05,0.0,0.0004120812227483,0.0,0.0,155.14230346679688,0.0,0.0,0.0,0.6117041707038879,4.0,0.0,1.0
