time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.09895920753479,-2271.56396484375,304.1561279296875,0.641676664352417,0.1562094986438751,0.1440553814172744,293.3302001953125,297.1499938964844,293.1499938964844,0.0145004028454422,-783.4329223632812,303.8602600097656,0.4093741178512573,0.050000000745058,0.0508926734328269,293.220947265625,297.1499938964844,293.1499938964844,0.3576439619064331,-4910.83154296875,304.1596374511719,0.9015657901763916,0.4425170421600342,0.3113451600074768,293.2546691894531,297.1499938964844,293.1499938964844,0.4526759386062622,-7998.1865234375,304.1590881347656,0.9656343460083008,0.5334813594818115,0.5071026086807251,293.1999206542969,297.1499938964844,293.1499938964844,0.0144009562209248,-3705.8916015625,303.8138427734375,0.4093741178512573,0.050000000745058,0.2414129376411438,291.10498046875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699890136719,291.1067810058594,1.0,0.3556322753429413,0.732219934463501,0.732219934463501,1.0,1.0,-1.506001591682434,0.6395571827888489,0.86644446849823,0.2862356305122375,0.0,0.0,0.7590991854667664,103.2091064453125,111.0,22.52841186523437,-18105.650390625,458.3661804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639343261719,308.9857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,21108.19921875,21240.0,0.0,0.0,0.324830561876297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612833499908447,1.0612949132919312,-1.1613191418291535e-05,0.0,0.0004120812227483,0.0,0.0,155.14230346679688,0.0,0.0,0.0,0.6117041707038879,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0983771011233329,-2260.638671875,304.15606689453125,0.6390841603279114,0.1555189192295074,0.1434826701879501,293.3360290527344,297.1499938964844,293.1499938964844,0.0143819851800799,-780.769287109375,303.8131408691406,0.4080495834350586,0.050000000745058,0.0509532541036605,293.2211303710937,297.1499938964844,293.1499938964844,0.3564240932464599,-4897.40283203125,304.1600952148437,0.8982892036437988,0.4415811896324157,0.3107415437698364,293.2547302246094,297.1499938964844,293.1499938964844,0.4509548842906952,-7973.486328125,304.1605529785156,0.9620166420936584,0.5321410298347473,0.5059011578559875,293.2011108398437,297.1499938964844,293.1499938964844,0.0143828596919775,-3703.725341796875,303.8022766113281,0.4080495834350586,0.050000000745058,0.2417002916336059,291.11590576171875,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730407714844,291.1176147460937,1.0,0.3568047881126404,0.7343606352806091,0.7343606352806091,1.0,1.0,-1.503564715385437,0.6389113664627075,0.8646533489227295,0.2860952317714691,0.0,0.0,0.7602691650390625,104.69833374023438,111.0,25.994897842407227,-18093.259765625,460.8082580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368957519531,308.9783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,21139.3984375,20160.0,0.0,0.0,0.3253016173839569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0656534433364868,1.0656651258468628,-1.1676690519379918e-05,0.0,0.0004126788116991,0.0,0.0,156.7543487548828,0.0,0.0,0.0,0.598688542842865,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0979793891310691,-2253.46533203125,304.1556701660156,0.6365764141082764,0.1548517048358917,0.1429305225610733,293.34197998046875,297.1499938964844,293.1499938964844,0.0142885437235236,-779.2097778320312,303.76416015625,0.4067562520503998,0.050000000745058,0.051013920456171,293.2213134765625,297.1499938964844,293.1499938964844,0.3558044731616974,-4891.05908203125,304.15936279296875,0.8950648307800293,0.4406484961509704,0.3101375699043274,293.2547302246094,297.1499938964844,293.1499938964844,0.4499815702438354,-7960.232421875,304.1603698730469,0.9583763480186462,0.5308170318603516,0.504711389541626,293.2023010253906,297.1499938964844,293.1499938964844,0.0143916383385658,-3707.14111328125,303.7899475097656,0.4067562520503998,0.050000000745058,0.2419880777597427,291.1086730957031,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763671875,291.1061096191406,1.0,0.3579788208007812,0.7365561723709106,0.7365561723709106,1.0,1.0,-1.5011667013168335,0.638285756111145,0.8628809452056885,0.285967081785202,0.0,0.0,0.7635212540626526,106.19058990478516,114.0,-4.9610443115234375,-17992.859375,463.2706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0269470214844,308.9259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,20315.98828125,20160.0,0.0,0.0,0.3256397843360901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0486854314804075,1.0486966371536257,-1.1272618394286836e-05,0.0,0.0004131078312639,0.0,0.0,149.0506134033203,0.0,0.0,0.0,0.6032043099403381,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0970265492796897,-2235.70751953125,304.1553955078125,0.6318098306655884,0.1536001563072204,0.1418959647417068,293.3542175292969,297.1499938964844,293.1499938964844,0.0140603659674525,-774.2952880859375,303.6631774902344,0.4042530953884125,0.050000000745058,0.0511352531611919,293.2215576171875,297.1499938964844,293.1499938964844,0.3538048267364502,-4869.23876953125,304.1596374511719,0.8887945413589478,0.4387925267219543,0.3089396953582763,293.25439453125,297.1499938964844,293.1499938964844,0.4471100568771362,-7919.578125,304.1617736816406,0.9510863423347472,0.528231143951416,0.5023926496505737,293.2047424316406,297.1499938964844,293.1499938964844,0.0143714025616645,-3706.32275390625,303.76513671875,0.4042530953884125,0.050000000745058,0.2425636351108551,291.1147766113281,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836608886719,291.1167297363281,1.0,0.3603310286998749,0.7411157488822937,0.7411157488822937,1.0,1.0,-1.49653959274292,0.6371174454689026,0.8594220876693726,0.2857597768306732,0.0,0.0,0.7684202790260315,109.17845153808594,117.0,15.846044540405272,-17996.708984375,468.2721557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02325439453125,308.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,20089.01171875,20160.0,0.0,0.0,0.326179027557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057363510131836,1.0573748350143433,-1.1332271242281422e-05,0.0,0.0004137918876949,0.0,0.0,151.5578155517578,0.0,0.0,0.0,0.6066271066665649,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0970265492796897,-2235.70751953125,304.1553955078125,0.6318098306655884,0.1536001563072204,0.1418959647417068,293.3542175292969,297.1499938964844,293.1499938964844,0.0140603659674525,-774.2952880859375,303.6631774902344,0.4042530953884125,0.050000000745058,0.0511352531611919,293.2215576171875,297.1499938964844,293.1499938964844,0.3538048267364502,-4869.23876953125,304.1596374511719,0.8887945413589478,0.4387925267219543,0.3089396953582763,293.25439453125,297.1499938964844,293.1499938964844,0.4471100568771362,-7919.578125,304.1617736816406,0.9510863423347472,0.528231143951416,0.5023926496505737,293.2047424316406,297.1499938964844,293.1499938964844,0.0143714025616645,-3706.32275390625,303.76513671875,0.4042530953884125,0.050000000745058,0.2425636351108551,291.1147766113281,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836608886719,291.1167297363281,1.0,0.3603310286998749,0.7411157488822937,0.7411157488822937,1.0,1.0,-1.49653959274292,0.6371174454689026,0.8594220876693726,0.2857597768306732,0.0,0.0,0.7684202790260315,109.17845153808594,117.0,15.846044540405272,-17996.708984375,468.2721557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02325439453125,308.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,20089.01171875,20160.0,0.0,0.0,0.326179027557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057363510131836,1.0573748350143433,-1.1332271242281422e-05,0.0,0.0004137918876949,0.0,0.0,151.5578155517578,0.0,0.0,0.0,0.6066271066665649,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0960395187139511,-2217.0615234375,304.1552429199219,0.6273388266563416,0.1524577885866165,0.140963613986969,293.3664855957031,297.1499938964844,293.1499938964844,0.0138067118823528,-768.207275390625,303.55877685546875,0.4018316566944122,0.050000000745058,0.0512568056583404,293.2218322753906,297.1499938964844,293.1499938964844,0.3513346314430237,-4841.970703125,304.1605224609375,0.8827289342880249,0.4369202554225921,0.3077329099178314,293.25396728515625,297.1499938964844,293.1499938964844,0.4436722695827484,-7870.71484375,304.1635437011719,0.943791687488556,0.5256721377372742,0.5001092553138733,293.207275390625,297.1499938964844,293.1499938964844,0.0143269766122102,-3700.88134765625,303.7398376464844,0.4018316566944122,0.050000000745058,0.2431402206420898,291.1379699707031,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1397399902344,1.0,0.3626850843429565,0.7458471059799194,0.7458471059799194,1.0,1.0,-1.4920684099197388,0.6360150575637817,0.8560532927513123,0.2855882048606872,0.0,0.0,0.7684370279312134,112.1750030517578,120.0,26.8027572631836,-17981.76953125,473.3484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0292663574219,308.9769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,20136.998046875,19080.0,0.0,0.0,0.3266177475452423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0606021881103516,1.0606136322021484,-1.1384778190404177e-05,0.0,0.0004143484402447,0.0,0.0,152.79112243652344,0.0,0.0,0.0,0.5930696129798889,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0960395187139511,-2217.0615234375,304.1552429199219,0.6273388266563416,0.1524577885866165,0.140963613986969,293.3664855957031,297.1499938964844,293.1499938964844,0.0138067118823528,-768.207275390625,303.55877685546875,0.4018316566944122,0.050000000745058,0.0512568056583404,293.2218322753906,297.1499938964844,293.1499938964844,0.3513346314430237,-4841.970703125,304.1605224609375,0.8827289342880249,0.4369202554225921,0.3077329099178314,293.25396728515625,297.1499938964844,293.1499938964844,0.4436722695827484,-7870.71484375,304.1635437011719,0.943791687488556,0.5256721377372742,0.5001092553138733,293.207275390625,297.1499938964844,293.1499938964844,0.0143269766122102,-3700.88134765625,303.7398376464844,0.4018316566944122,0.050000000745058,0.2431402206420898,291.1379699707031,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1397399902344,1.0,0.3626850843429565,0.7458471059799194,0.7458471059799194,1.0,1.0,-1.4920684099197388,0.6360150575637817,0.8560532927513123,0.2855882048606872,0.0,0.0,0.7684370279312134,112.1750030517578,120.0,26.8027572631836,-17981.76953125,473.3484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0292663574219,308.9769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,20136.998046875,19080.0,0.0,0.0,0.3266177475452423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0606021881103516,1.0606136322021484,-1.1384778190404177e-05,0.0,0.0004143484402447,0.0,0.0,152.79112243652344,0.0,0.0,0.0,0.5930696129798889,4.0,0.0,1.0
469260,293.2149963378906,297.1499938964844,293.1499938964844,0.0954193249344825,-2205.82080078125,304.154541015625,0.6230796575546265,0.1513992100954055,0.1401106715202331,293.378662109375,297.1499938964844,293.1499938964844,0.0135962525382637,-764.022705078125,303.4489440917969,0.3994645774364471,0.050000000745058,0.05137849599123,293.2220458984375,297.1499938964844,293.1499938964844,0.3499612510204315,-4827.5947265625,304.1593322753906,0.8768793940544128,0.4350602626800537,0.3065285384654999,293.2533569335937,297.1499938964844,293.1499938964844,0.4416170120239258,-7842.8505859375,304.1625061035156,0.936558961868286,0.5231600403785706,0.4978618919849396,293.2098693847656,297.1499938964844,293.1499938964844,0.0143300248309969,-3705.4755859375,303.7122802734375,0.3994645774364471,0.050000000745058,0.2437174618244171,291.125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.12579345703125,1.0,0.3650373518466949,0.7507343888282776,0.7507343888282776,1.0,1.0,-1.4877395629882812,0.6349658966064453,0.8527736663818359,0.2854420840740204,0.0,0.0,0.772607147693634,115.17803192138672,123.0,-0.0433563441038131,-17879.56640625,478.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,308.9638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,19126.07421875,19080.0,0.0,0.0,0.3265936970710754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0402212142944336,1.0402320623397827,-1.0896153071371373e-05,0.0,0.0004143179394304,0.0,0.0,143.6297149658203,0.0,0.0,0.0,0.5956621170043945,4.0,0.0,1.0
469320,293.2149963378906,297.1499938964844,293.1499938964844,0.0954193249344825,-2205.82080078125,304.154541015625,0.6230796575546265,0.1513992100954055,0.1401106715202331,293.378662109375,297.1499938964844,293.1499938964844,0.0135962525382637,-764.022705078125,303.4489440917969,0.3994645774364471,0.050000000745058,0.05137849599123,293.2220458984375,297.1499938964844,293.1499938964844,0.3499612510204315,-4827.5947265625,304.1593322753906,0.8768793940544128,0.4350602626800537,0.3065285384654999,293.2533569335937,297.1499938964844,293.1499938964844,0.4416170120239258,-7842.8505859375,304.1625061035156,0.936558961868286,0.5231600403785706,0.4978618919849396,293.2098693847656,297.1499938964844,293.1499938964844,0.0143300248309969,-3705.4755859375,303.7122802734375,0.3994645774364471,0.050000000745058,0.2437174618244171,291.125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.12579345703125,1.0,0.3650373518466949,0.7507343888282776,0.7507343888282776,1.0,1.0,-1.4877395629882812,0.6349658966064453,0.8527736663818359,0.2854420840740204,0.0,0.0,0.772607147693634,115.17803192138672,123.0,-0.0433563441038131,-17879.56640625,478.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,308.9638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,19126.07421875,19080.0,0.0,0.0,0.3265936970710754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0402212142944336,1.0402320623397827,-1.0896153071371373e-05,0.0,0.0004143179394304,0.0,0.0,143.6297149658203,0.0,0.0,0.0,0.5956621170043945,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0945902615785598,-2190.127685546875,304.1544189453125,0.6189559698104858,0.1504065543413162,0.1393227875232696,293.3905334472656,297.1499938964844,293.1499938964844,0.0133416708558797,-757.6666870117188,303.33758544921875,0.397124171257019,0.050000000745058,0.0515003390610218,293.22222900390625,297.1499938964844,293.1499938964844,0.3476288616657257,-4801.81640625,304.1601257324219,0.871242880821228,0.4331963658332824,0.3053281903266907,293.25274658203125,297.1499938964844,293.1499938964844,0.4383874237537384,-7797.06640625,304.1637268066406,0.929452657699585,0.5206692218780518,0.4956471025943756,293.2125244140625,297.1499938964844,293.1499938964844,0.0142851704731583,-3700.4267578125,303.6849060058594,0.397124171257019,0.050000000745058,0.2442954331636428,291.14404296875,291.1499938964844,260.2900085449219,258.83062744140625,279.1997985839844,293.30328369140625,291.145751953125,1.0,0.3673853278160095,0.7558062076568604,0.7558062076568604,1.0,1.0,-1.4835339784622192,0.6339645385742188,0.8495694398880005,0.2853212058544159,0.0,0.0,0.7722339034080505,118.1874542236328,126.0,20.27567481994629,-17877.142578125,483.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,309.01318359375,278.1499938964844,0.0,18000.0,313.1499938964844,19086.30859375,19080.0,0.0,0.0,0.326375275850296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0413655042648315,1.0413764715194702,-1.090162459149724e-05,0.0,0.0004140408709645,0.0,0.0,143.9294891357422,0.0,0.0,0.0,0.5959418416023254,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0945902615785598,-2190.127685546875,304.1544189453125,0.6189559698104858,0.1504065543413162,0.1393227875232696,293.3905334472656,297.1499938964844,293.1499938964844,0.0133416708558797,-757.6666870117188,303.33758544921875,0.397124171257019,0.050000000745058,0.0515003390610218,293.22222900390625,297.1499938964844,293.1499938964844,0.3476288616657257,-4801.81640625,304.1601257324219,0.871242880821228,0.4331963658332824,0.3053281903266907,293.25274658203125,297.1499938964844,293.1499938964844,0.4383874237537384,-7797.06640625,304.1637268066406,0.929452657699585,0.5206692218780518,0.4956471025943756,293.2125244140625,297.1499938964844,293.1499938964844,0.0142851704731583,-3700.4267578125,303.6849060058594,0.397124171257019,0.050000000745058,0.2442954331636428,291.14404296875,291.1499938964844,260.2900085449219,258.83062744140625,279.1997985839844,293.30328369140625,291.145751953125,1.0,0.3673853278160095,0.7558062076568604,0.7558062076568604,1.0,1.0,-1.4835339784622192,0.6339645385742188,0.8495694398880005,0.2853212058544159,0.0,0.0,0.7722339034080505,118.1874542236328,126.0,20.27567481994629,-17877.142578125,483.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,309.01318359375,278.1499938964844,0.0,18000.0,313.1499938964844,19086.30859375,19080.0,0.0,0.0,0.326375275850296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0413655042648315,1.0413764715194702,-1.090162459149724e-05,0.0,0.0004140408709645,0.0,0.0,143.9294891357422,0.0,0.0,0.0,0.5959418416023254,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0941883102059364,-2182.510498046875,304.1543273925781,0.6169120669364929,0.1499248892068863,0.1389441788196563,293.3963623046875,297.1499938964844,293.1499938964844,0.0132142268121242,-754.4072875976562,303.2808532714844,0.3959543406963348,0.050000000745058,0.0515613928437233,293.22235107421875,297.1499938964844,293.1499938964844,0.3464502394199371,-4788.8056640625,304.1604309082031,0.868495523929596,0.4322604835033417,0.3047245442867279,293.25244140625,297.1499938964844,293.1499938964844,0.4367609620094299,-7774.06396484375,304.1641845703125,0.9259587526321412,0.5194268226623535,0.4945416748523712,293.2138366699219,297.1499938964844,293.1499938964844,0.014261663891375,-3697.75146484375,303.6708984375,0.3959543406963348,0.050000000745058,0.2445850521326065,291.1540222167969,291.1499938964844,260.3083190917969,258.845947265625,279.2007141113281,293.3064270019531,291.1555480957031,1.0,0.3685560524463653,0.7584108710289001,0.7584108710289001,1.0,1.0,-1.4814486503601074,0.6334676742553711,0.8479810357093811,0.2852619886398315,0.0,0.0,0.7709596157073975,119.69591522216795,126.0,23.292848587036133,-17866.068359375,486.2807922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,309.0313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,19109.375,18000.0,0.0,0.0,0.326205849647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0398423671722412,1.03985333442688,-1.0887591997743584e-05,0.0,0.0004138259391766,0.0,0.0,143.46694946289062,0.0,0.0,0.0,0.5802514553070068,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.093968853354454,-2178.655029296875,304.1539306640625,0.6148698925971985,0.1494551002979278,0.1385748088359832,293.402099609375,297.1499938964844,293.1499938964844,0.0131109002977609,-752.3284301757812,303.2220153808594,0.3947817981243133,0.050000000745058,0.0516224652528762,293.222412109375,297.1499938964844,293.1499938964844,0.3459114134311676,-4783.384765625,304.15948486328125,0.865799069404602,0.4313285648822784,0.3041209280490875,293.2521057128906,297.1499938964844,293.1499938964844,0.4359330534934997,-7763.25537109375,304.1630554199219,0.9225225448608398,0.5181942582130432,0.4934409558773041,293.21514892578125,297.1499938964844,293.1499938964844,0.0142667088657617,-3701.141357421875,303.6559143066406,0.3947817981243133,0.050000000745058,0.2448747605085373,291.144287109375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3096008300781,291.1409606933594,1.0,0.3697243332862854,0.7610661387443542,0.7610661387443542,1.0,1.0,-1.4793802499771118,0.632976233959198,0.8464040756225586,0.2852053046226501,0.0,0.0,0.7720652222633362,121.20530700683594,129.0,-11.40257167816162,-17757.36328125,488.8867492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17108154296875,308.994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18296.3515625,18000.0,0.0,0.0,0.3258649706840515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0161350965499878,1.0161454677581787,-1.0407742593088187e-05,0.0,0.000413393456256,0.0,0.0,133.97702026367188,0.0,0.0,0.0,0.5815877914428711,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933694541454315,-2167.51513671875,304.1536560058594,0.6107772588729858,0.1485568135976791,0.1378719508647918,293.4132080078125,297.1499938964844,293.1499938964844,0.0128784589469432,-746.6963500976562,303.103515625,0.3924208283424377,0.050000000745058,0.05174445733428,293.2225036621094,297.1499938964844,293.1499938964844,0.3441700041294098,-4764.44970703125,304.1593017578125,0.8605747818946838,0.4294788539409637,0.3029265105724334,293.2513427734375,297.1499938964844,293.1499938964844,0.4334730505943298,-7728.955078125,304.16290283203125,0.9158883690834044,0.5157617926597595,0.4912752211093902,293.2177124023437,297.1499938964844,293.1499938964844,0.0142440209165215,-3701.0322265625,303.6260986328125,0.3924208283424377,0.050000000745058,0.2454534322023391,291.1424560546875,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1438903808594,1.0,0.3720550537109375,0.7665318846702576,0.7665318846702576,1.0,1.0,-1.4753438234329224,0.6320313811302185,0.8433123826980591,0.2851119339466095,0.0,0.0,0.7738349437713623,124.22212982177734,132.0,6.840585708618164,-17756.634765625,494.1266784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373962402344,309.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.234375,18000.0,0.0,0.0,0.3249793648719787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014962673187256,1.0149730443954468,-1.0332874808227643e-05,0.0,0.0004122700192965,0.0,0.0,133.0458526611328,0.0,0.0,0.0,0.5805049538612366,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933694541454315,-2167.51513671875,304.1536560058594,0.6107772588729858,0.1485568135976791,0.1378719508647918,293.4132080078125,297.1499938964844,293.1499938964844,0.0128784589469432,-746.6963500976562,303.103515625,0.3924208283424377,0.050000000745058,0.05174445733428,293.2225036621094,297.1499938964844,293.1499938964844,0.3441700041294098,-4764.44970703125,304.1593017578125,0.8605747818946838,0.4294788539409637,0.3029265105724334,293.2513427734375,297.1499938964844,293.1499938964844,0.4334730505943298,-7728.955078125,304.16290283203125,0.9158883690834044,0.5157617926597595,0.4912752211093902,293.2177124023437,297.1499938964844,293.1499938964844,0.0142440209165215,-3701.0322265625,303.6260986328125,0.3924208283424377,0.050000000745058,0.2454534322023391,291.1424560546875,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1438903808594,1.0,0.3720550537109375,0.7665318846702576,0.7665318846702576,1.0,1.0,-1.4753438234329224,0.6320313811302185,0.8433123826980591,0.2851119339466095,0.0,0.0,0.7738349437713623,124.22212982177734,132.0,6.840585708618164,-17756.634765625,494.1266784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373962402344,309.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.234375,18000.0,0.0,0.0,0.3249793648719787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014962673187256,1.0149730443954468,-1.0332874808227643e-05,0.0,0.0004122700192965,0.0,0.0,133.0458526611328,0.0,0.0,0.0,0.5805049538612366,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926788970828056,-2154.409912109375,304.1535949707031,0.6067232489585876,0.1477133482694625,0.137218028306961,293.42388916015625,297.1499938964844,293.1499938964844,0.0126264309510588,-739.886474609375,302.98406982421875,0.3900139331817627,0.050000000745058,0.0518665164709091,293.2226257324219,297.1499938964844,293.1499938964844,0.3419267237186432,-4739.619140625,304.1599426269531,0.8555371761322021,0.4276174008846283,0.3017266094684601,293.25067138671875,297.1499938964844,293.1499938964844,0.4304023385047912,-7685.4453125,304.1637268066406,0.909601867198944,0.5133317112922668,0.4891171157360077,293.2202453613281,297.1499938964844,293.1499938964844,0.0141957607120275,-3695.840087890625,303.5963439941406,0.3900139331817627,0.050000000745058,0.2460324168205261,291.1595764160156,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226013183594,291.1608581542969,1.0,0.3743760287761688,0.7722272872924805,0.7722272872924805,1.0,1.0,-1.4713691473007202,0.6311053037643433,0.8402637839317322,0.2850288152694702,0.0,0.0,0.7713852524757385,127.24212646484376,135.0,18.159149169921875,-17737.974609375,499.3775024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2888488769531,309.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.66015625,18000.0,0.0,0.0,0.3240079283714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0116081237792969,1.0116183757781982,-1.0295306310581507e-05,0.0,0.0004110376466996,0.0,0.0,132.01177978515625,0.0,0.0,0.0,0.578923761844635,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926788970828056,-2154.409912109375,304.1535949707031,0.6067232489585876,0.1477133482694625,0.137218028306961,293.42388916015625,297.1499938964844,293.1499938964844,0.0126264309510588,-739.886474609375,302.98406982421875,0.3900139331817627,0.050000000745058,0.0518665164709091,293.2226257324219,297.1499938964844,293.1499938964844,0.3419267237186432,-4739.619140625,304.1599426269531,0.8555371761322021,0.4276174008846283,0.3017266094684601,293.25067138671875,297.1499938964844,293.1499938964844,0.4304023385047912,-7685.4453125,304.1637268066406,0.909601867198944,0.5133317112922668,0.4891171157360077,293.2202453613281,297.1499938964844,293.1499938964844,0.0141957607120275,-3695.840087890625,303.5963439941406,0.3900139331817627,0.050000000745058,0.2460324168205261,291.1595764160156,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226013183594,291.1608581542969,1.0,0.3743760287761688,0.7722272872924805,0.7722272872924805,1.0,1.0,-1.4713691473007202,0.6311053037643433,0.8402637839317322,0.2850288152694702,0.0,0.0,0.7713852524757385,127.24212646484376,135.0,18.159149169921875,-17737.974609375,499.3775024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2888488769531,309.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.66015625,18000.0,0.0,0.0,0.3240079283714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0116081237792969,1.0116183757781982,-1.0295306310581507e-05,0.0,0.0004110376466996,0.0,0.0,132.01177978515625,0.0,0.0,0.0,0.578923761844635,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920693799853324,-2142.89501953125,304.1534118652344,0.6027794480323792,0.1469277143478393,0.1366153359413147,293.4341125488281,297.1499938964844,293.1499938964844,0.0123809725046157,-733.1707153320312,302.86199951171875,0.3875638246536255,0.050000000745058,0.0519885346293449,293.22271728515625,297.1499938964844,293.1499938964844,0.3398151397705078,-4716.37548828125,304.1601257324219,0.8506841659545898,0.4257583320140838,0.3005256354808807,293.25,297.1499938964844,293.1499938964844,0.4275065660476684,-7644.65625,304.1639404296875,0.903761863708496,0.5109190940856934,0.4869711697101593,293.22271728515625,297.1499938964844,293.1499938964844,0.0141519363969564,-3691.72705078125,303.56573486328125,0.3875638246536255,0.050000000745058,0.2466112226247787,291.1721496582031,291.1499938964844,260.4366760253906,258.95294189453125,279.20819091796875,293.3292541503906,291.17291259765625,1.0,0.3766867816448211,0.7781656384468079,0.7781656384468079,1.0,1.0,-1.4674689769744873,0.6302028298377991,0.8372661471366882,0.2849583327770233,0.0,0.0,0.7675181031227112,130.2627410888672,138.0,16.232580184936523,-17698.48046875,504.6407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,309.1220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.357421875,18000.0,0.0,0.0,0.3229356110095978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004779815673828,1.00478994846344,-1.021909156406764e-05,0.0,0.0004096772754564,0.0,0.0,129.92398071289062,0.0,0.0,0.0,0.5758423805236816,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920693799853324,-2142.89501953125,304.1534118652344,0.6027794480323792,0.1469277143478393,0.1366153359413147,293.4341125488281,297.1499938964844,293.1499938964844,0.0123809725046157,-733.1707153320312,302.86199951171875,0.3875638246536255,0.050000000745058,0.0519885346293449,293.22271728515625,297.1499938964844,293.1499938964844,0.3398151397705078,-4716.37548828125,304.1601257324219,0.8506841659545898,0.4257583320140838,0.3005256354808807,293.25,297.1499938964844,293.1499938964844,0.4275065660476684,-7644.65625,304.1639404296875,0.903761863708496,0.5109190940856934,0.4869711697101593,293.22271728515625,297.1499938964844,293.1499938964844,0.0141519363969564,-3691.72705078125,303.56573486328125,0.3875638246536255,0.050000000745058,0.2466112226247787,291.1721496582031,291.1499938964844,260.4366760253906,258.95294189453125,279.20819091796875,293.3292541503906,291.17291259765625,1.0,0.3766867816448211,0.7781656384468079,0.7781656384468079,1.0,1.0,-1.4674689769744873,0.6302028298377991,0.8372661471366882,0.2849583327770233,0.0,0.0,0.7675181031227112,130.2627410888672,138.0,16.232580184936523,-17698.48046875,504.6407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,309.1220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.357421875,18000.0,0.0,0.0,0.3229356110095978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004779815673828,1.00478994846344,-1.021909156406764e-05,0.0,0.0004096772754564,0.0,0.0,129.92398071289062,0.0,0.0,0.0,0.5758423805236816,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915533155202865,-2133.2197265625,304.15313720703125,0.5989575982093811,0.1462026834487915,0.1360660195350647,293.44384765625,297.1499938964844,293.1499938964844,0.0121438009664416,-726.6402587890625,302.7374572753906,0.3851731121540069,0.050000000745058,0.0521104149520397,293.2227478027344,297.1499938964844,293.1499938964844,0.3378910720348358,-4695.32958984375,304.1599426269531,0.8460137844085693,0.4239098131656647,0.2993308007717132,293.249267578125,297.1499938964844,293.1499938964844,0.4248576462268829,-7607.57763671875,304.1636962890625,0.8983243107795715,0.5085333585739136,0.4848485589027405,293.2251281738281,297.1499938964844,293.1499938964844,0.0141144394874572,-3689.093505859375,303.53424072265625,0.3851731121540069,0.050000000745058,0.2471893727779388,291.1786193847656,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358154296875,291.17889404296875,1.0,0.3789882063865661,0.7843553423881531,0.7843553423881531,1.0,1.0,-1.4636672735214231,0.6293329000473022,0.8343344330787659,0.2849052548408508,0.0,0.0,0.7632122039794922,133.28192138671875,126.0,9.654818534851074,-17647.505859375,509.9261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3693542480469,309.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18096.1640625,18000.0,0.0,0.0,0.3217544555664062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996051013469696,0.996061146259308,-1.011706353892805e-05,0.0,0.0004081788647454,0.0,0.0,127.24217224121094,0.0,0.0,0.0,0.5719034075737,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915533155202865,-2133.2197265625,304.15313720703125,0.5989575982093811,0.1462026834487915,0.1360660195350647,293.44384765625,297.1499938964844,293.1499938964844,0.0121438009664416,-726.6402587890625,302.7374572753906,0.3851731121540069,0.050000000745058,0.0521104149520397,293.2227478027344,297.1499938964844,293.1499938964844,0.3378910720348358,-4695.32958984375,304.1599426269531,0.8460137844085693,0.4239098131656647,0.2993308007717132,293.249267578125,297.1499938964844,293.1499938964844,0.4248576462268829,-7607.57763671875,304.1636962890625,0.8983243107795715,0.5085333585739136,0.4848485589027405,293.2251281738281,297.1499938964844,293.1499938964844,0.0141144394874572,-3689.093505859375,303.53424072265625,0.3851731121540069,0.050000000745058,0.2471893727779388,291.1786193847656,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358154296875,291.17889404296875,1.0,0.3789882063865661,0.7843553423881531,0.7843553423881531,1.0,1.0,-1.4636672735214231,0.6293329000473022,0.8343344330787659,0.2849052548408508,0.0,0.0,0.7632122039794922,133.28192138671875,126.0,9.654818534851074,-17647.505859375,509.9261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3693542480469,309.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18096.1640625,18000.0,0.0,0.0,0.3217544555664062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996051013469696,0.996061146259308,-1.011706353892805e-05,0.0,0.0004081788647454,0.0,0.0,127.24217224121094,0.0,0.0,0.0,0.5719034075737,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912700667977333,-2127.921875,304.153076171875,0.5987720489501953,0.1458751261234283,0.1357443630695343,293.44842529296875,297.1499938964844,293.1499938964844,0.0120006706565618,-722.3770141601562,302.6745300292969,0.3854515254497528,0.050000000745058,0.0520960576832294,293.2226867675781,297.1499938964844,293.1499938964844,0.3369128704071045,-4684.61328125,304.159912109375,0.8458436131477356,0.4229987859725952,0.2986830472946167,293.24884033203125,297.1499938964844,293.1499938964844,0.4235333204269409,-7589.00927734375,304.16363525390625,0.89808189868927,0.507358729839325,0.4837245345115661,293.22625732421875,297.1499938964844,293.1499938964844,0.0140626318752765,-3682.892333984375,303.5183410644531,0.3854515254497528,0.050000000745058,0.2471212744712829,291.18017578125,291.1499938964844,260.4916687011719,258.998779296875,279.2123107910156,293.33905029296875,291.1804504394531,1.0,0.3780551254749298,0.7875950336456299,0.7875950336456299,1.0,1.0,-1.4610562324523926,0.6285694241523743,0.8324868083000183,0.2847084403038025,0.0,0.0,0.7610418796539307,132.87269592285156,126.0,7.266433715820312,-17614.703125,507.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869323730469,309.14093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.46484375,18000.0,0.0,0.0,0.3211223185062408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914345145225524,0.9914445877075196,-1.0062093679152896e-05,0.0,0.0004073769086971,0.0,0.0,125.82796478271484,0.0,0.0,0.0,0.5698166489601135,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909738093614578,-2122.373779296875,304.1530456542969,0.5997064113616943,0.1455898135900497,0.1354104280471801,293.4527587890625,297.1499938964844,293.1499938964844,0.0118426168337464,-717.4406127929688,302.6115417480469,0.3866581320762634,0.050000000745058,0.0520343519747257,293.2225341796875,297.1499938964844,293.1499938964844,0.3358955383300781,-4673.435546875,304.15997314453125,0.8470344543457031,0.4221096038818359,0.298012763261795,293.2483215332031,297.1499938964844,293.1499938964844,0.4221692383289337,-7569.82177734375,304.16363525390625,0.8993991613388062,0.5062070488929749,0.4825717210769653,293.2272644042969,297.1499938964844,293.1499938964844,0.0139890639111399,-3673.295166015625,303.5026550292969,0.3866581320762634,0.050000000745058,0.246828556060791,291.1820983886719,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3421936035156,291.1824035644531,1.0,0.3762164115905761,0.7909376621246338,0.7909376621246338,1.0,1.0,-1.4580416679382324,0.6276232004165649,0.8304184079170227,0.2844038307666778,0.0,0.0,0.7587133646011353,131.25714111328125,114.0,6.4244771003723145,-17578.0,501.57855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4044494628906,309.146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.583984375,18000.0,0.0,0.0,0.3204555511474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9866451025009156,0.986655056476593,-1.0005495823861564e-05,0.0,0.0004065310640726,0.0,0.0,124.37435913085938,0.0,0.0,0.0,0.5676473379135132,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0904035195708274,-2111.69873046875,304.1529846191406,0.6039406061172485,0.1451430767774582,0.1347677856683731,293.4605712890625,297.1499938964844,293.1499938964844,0.011504640802741,-706.3759765625,302.4858093261719,0.390950858592987,0.050000000745058,0.0518195331096649,293.221923828125,297.1499938964844,293.1499938964844,0.3338365852832794,-4650.7890625,304.1600646972656,0.8523067235946655,0.420394629240036,0.296649158000946,293.2470703125,297.1499938964844,293.1499938964844,0.4194223880767822,-7531.1298828125,304.1636657714844,0.9053367376327516,0.5039708614349365,0.4802381098270416,293.2288513183594,297.1499938964844,293.1499938964844,0.0138037288561463,-3647.95361328125,303.4718933105469,0.390950858592987,0.050000000745058,0.2458095550537109,291.1858215332031,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1860656738281,1.0,0.3704131841659546,0.7979191541671753,0.7979191541671753,1.0,1.0,-1.4513509273529053,0.6254236698150635,0.8259273171424866,0.2836231291294098,0.0,0.0,0.7536813020706177,125.7002182006836,102.0,5.234107971191406,-17495.46875,483.94476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402160644531,309.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.20703125,18000.0,0.0,0.0,0.3190088272094726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9761751890182496,0.9761850833892822,-9.883331586024724e-06,0.0,0.0004046957474201,0.0,0.0,121.24481201171876,0.0,0.0,0.0,0.562924861907959,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0904035195708274,-2111.69873046875,304.1529846191406,0.6039406061172485,0.1451430767774582,0.1347677856683731,293.4605712890625,297.1499938964844,293.1499938964844,0.011504640802741,-706.3759765625,302.4858093261719,0.390950858592987,0.050000000745058,0.0518195331096649,293.221923828125,297.1499938964844,293.1499938964844,0.3338365852832794,-4650.7890625,304.1600646972656,0.8523067235946655,0.420394629240036,0.296649158000946,293.2470703125,297.1499938964844,293.1499938964844,0.4194223880767822,-7531.1298828125,304.1636657714844,0.9053367376327516,0.5039708614349365,0.4802381098270416,293.2288513183594,297.1499938964844,293.1499938964844,0.0138037288561463,-3647.95361328125,303.4718933105469,0.390950858592987,0.050000000745058,0.2458095550537109,291.1858215332031,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1860656738281,1.0,0.3704131841659546,0.7979191541671753,0.7979191541671753,1.0,1.0,-1.4513509273529053,0.6254236698150635,0.8259273171424866,0.2836231291294098,0.0,0.0,0.7536813020706177,125.7002182006836,102.0,5.234107971191406,-17495.46875,483.94476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402160644531,309.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.20703125,18000.0,0.0,0.0,0.3190088272094726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9761751890182496,0.9761850833892822,-9.883331586024724e-06,0.0,0.0004046957474201,0.0,0.0,121.24481201171876,0.0,0.0,0.0,0.562924861907959,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898907557129859,-2102.119873046875,304.15283203125,0.6106764674186707,0.1448476761579513,0.1341852694749832,293.4671630859375,297.1499938964844,293.1499938964844,0.0111548723652958,-694.346435546875,302.36065673828125,0.3967433273792267,0.050000000745058,0.0515205562114715,293.22100830078125,297.1499938964844,293.1499938964844,0.3317983448505401,-4628.37109375,304.1601257324219,0.8608772158622742,0.418756365776062,0.2952784597873688,293.2455444335937,297.1499938964844,293.1499938964844,0.4167110025882721,-7492.9267578125,304.16363525390625,0.9155510663986206,0.5018180012702942,0.4779005050659179,293.2298889160156,297.1499938964844,293.1499938964844,0.0135876890271902,-3617.3720703125,303.4421081542969,0.3967433273792267,0.050000000745058,0.2443913370370865,291.18853759765625,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.188720703125,1.0,0.3625448942184448,0.8052880764007568,0.8052880764007568,1.0,1.0,-1.4441386461257937,0.6229742169380188,0.8211644291877747,0.2827012836933136,0.0,0.0,0.7483478784561157,118.00386810302734,90.0,3.879116773605346,-17404.806640625,460.9098510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773254394531,309.1661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.107421875,18000.0,0.0,0.0,0.3174023926258087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9647849202156068,0.96479469537735,-9.751092875376344e-06,0.0,0.0004026578099001,0.0,0.0,117.89877319335938,0.0,0.0,0.0,0.5578038096427917,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898907557129859,-2102.119873046875,304.15283203125,0.6106764674186707,0.1448476761579513,0.1341852694749832,293.4671630859375,297.1499938964844,293.1499938964844,0.0111548723652958,-694.346435546875,302.36065673828125,0.3967433273792267,0.050000000745058,0.0515205562114715,293.22100830078125,297.1499938964844,293.1499938964844,0.3317983448505401,-4628.37109375,304.1601257324219,0.8608772158622742,0.418756365776062,0.2952784597873688,293.2455444335937,297.1499938964844,293.1499938964844,0.4167110025882721,-7492.9267578125,304.16363525390625,0.9155510663986206,0.5018180012702942,0.4779005050659179,293.2298889160156,297.1499938964844,293.1499938964844,0.0135876890271902,-3617.3720703125,303.4421081542969,0.3967433273792267,0.050000000745058,0.2443913370370865,291.18853759765625,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.188720703125,1.0,0.3625448942184448,0.8052880764007568,0.8052880764007568,1.0,1.0,-1.4441386461257937,0.6229742169380188,0.8211644291877747,0.2827012836933136,0.0,0.0,0.7483478784561157,118.00386810302734,90.0,3.879116773605346,-17404.806640625,460.9098510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773254394531,309.1661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.107421875,18000.0,0.0,0.0,0.3174023926258087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9647849202156068,0.96479469537735,-9.751092875376344e-06,0.0,0.0004026578099001,0.0,0.0,117.89877319335938,0.0,0.0,0.0,0.5578038096427917,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0894487500190734,-2093.885986328125,304.1526184082031,0.619158148765564,0.1446857005357742,0.133677065372467,293.47247314453125,297.1499938964844,293.1499938964844,0.0108066210523247,-681.8538208007812,302.236572265625,0.4035748541355133,0.050000000745058,0.0511694438755512,293.21990966796875,297.1499938964844,293.1499938964844,0.3298074901103973,-4606.48388671875,304.1600646972656,0.8725012540817261,0.4171837270259857,0.2939167320728302,293.2438659667969,297.1499938964844,293.1499938964844,0.4140653908252716,-7455.65576171875,304.1634826660156,0.9298340678215028,0.4997390210628509,0.4755823314189911,293.2303771972656,297.1499938964844,293.1499938964844,0.0133569277822971,-3583.88623046875,303.4133605957031,0.4035748541355133,0.050000000745058,0.2427258193492889,291.19012451171875,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.190185546875,1.0,0.3532408475875854,0.8130344748497009,0.8130344748497009,1.0,1.0,-1.4366902112960815,0.6203996539115906,0.8162904977798462,0.2817058861255646,0.0,0.0,0.7428807616233826,108.98399353027344,78.0,2.3056235313415527,-17309.376953125,434.7264099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5151062011719,309.1737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18129.103515625,18000.0,0.0,0.0,0.3156387209892273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9528342485427856,0.9528438448905944,-9.61306068347767e-06,0.0,0.0004004204238299,0.0,0.0,114.45293426513672,0.0,0.0,0.0,0.5524457097053528,4.0,0.0,1.0
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0894487500190734,-2093.885986328125,304.1526184082031,0.619158148765564,0.1446857005357742,0.133677065372467,293.47247314453125,297.1499938964844,293.1499938964844,0.0108066210523247,-681.8538208007812,302.236572265625,0.4035748541355133,0.050000000745058,0.0511694438755512,293.21990966796875,297.1499938964844,293.1499938964844,0.3298074901103973,-4606.48388671875,304.1600646972656,0.8725012540817261,0.4171837270259857,0.2939167320728302,293.2438659667969,297.1499938964844,293.1499938964844,0.4140653908252716,-7455.65576171875,304.1634826660156,0.9298340678215028,0.4997390210628509,0.4755823314189911,293.2303771972656,297.1499938964844,293.1499938964844,0.0133569277822971,-3583.88623046875,303.4133605957031,0.4035748541355133,0.050000000745058,0.2427258193492889,291.19012451171875,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.190185546875,1.0,0.3532408475875854,0.8130344748497009,0.8130344748497009,1.0,1.0,-1.4366902112960815,0.6203996539115906,0.8162904977798462,0.2817058861255646,0.0,0.0,0.7428807616233826,108.98399353027344,78.0,2.3056235313415527,-17309.376953125,434.7264099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5151062011719,309.1737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18129.103515625,18000.0,0.0,0.0,0.3156387209892273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9528342485427856,0.9528438448905944,-9.61306068347767e-06,0.0,0.0004004204238299,0.0,0.0,114.45293426513672,0.0,0.0,0.0,0.5524457097053528,4.0,0.0,1.0
