time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470580,293.1796875,297.1499938964844,293.1499938964844,0.0890826433897018,-2087.09130859375,304.1523742675781,0.6291338205337524,0.1446425020694732,0.1332486122846603,293.4765625,297.1499938964844,293.1499938964844,0.010467599146068,-669.2218017578125,302.1138610839844,0.411787748336792,0.050000000745058,0.0507872104644775,293.2186279296875,297.1499938964844,293.1499938964844,0.3278777599334717,-4585.27880859375,304.159912109375,0.8872368335723877,0.4156672358512878,0.2925724685192108,293.2420654296875,297.1499938964844,293.1499938964844,0.4115012586116791,-7419.54052734375,304.16326904296875,0.9474539160728456,0.4977251291275024,0.4732958674430847,293.2304382324219,297.1499938964844,293.1499938964844,0.0131212742999196,-3548.97705078125,303.3855285644531,0.411787748336792,0.050000000745058,0.2409126609563827,291.1904602050781,291.1499938964844,260.6566772460937,259.1368103027344,279.229248046875,293.361083984375,291.1903991699219,1.0,0.3428860604763031,0.8211485743522644,0.8211485743522644,1.0,1.0,-1.4291818141937256,0.6177756190299988,0.8114061951637268,0.2806771993637085,0.0,0.0,0.7374525666236877,99.17596435546876,66.0,0.637101948261261,-17211.54296875,406.8512268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55206298828125,309.1796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18129.94921875,18000.0,0.0,0.0,0.3137336075305938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9407094717025756,0.940718948841095,-9.47383523453027e-06,0.0,0.0003980035835411,0.0,0.0,111.02474212646484,0.0,0.0,0.0,0.5470253229141235,4.0,0.0,1.0
470640,293.1796875,297.1499938964844,293.1499938964844,0.0890826433897018,-2087.09130859375,304.1523742675781,0.6291338205337524,0.1446425020694732,0.1332486122846603,293.4765625,297.1499938964844,293.1499938964844,0.010467599146068,-669.2218017578125,302.1138610839844,0.411787748336792,0.050000000745058,0.0507872104644775,293.2186279296875,297.1499938964844,293.1499938964844,0.3278777599334717,-4585.27880859375,304.159912109375,0.8872368335723877,0.4156672358512878,0.2925724685192108,293.2420654296875,297.1499938964844,293.1499938964844,0.4115012586116791,-7419.54052734375,304.16326904296875,0.9474539160728456,0.4977251291275024,0.4732958674430847,293.2304382324219,297.1499938964844,293.1499938964844,0.0131212742999196,-3548.97705078125,303.3855285644531,0.411787748336792,0.050000000745058,0.2409126609563827,291.1904602050781,291.1499938964844,260.6566772460937,259.1368103027344,279.229248046875,293.361083984375,291.1903991699219,1.0,0.3428860604763031,0.8211485743522644,0.8211485743522644,1.0,1.0,-1.4291818141937256,0.6177756190299988,0.8114061951637268,0.2806771993637085,0.0,0.0,0.7374525666236877,99.17596435546876,66.0,0.637101948261261,-17211.54296875,406.8512268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55206298828125,309.1796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18129.94921875,18000.0,0.0,0.0,0.3137336075305938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9407094717025756,0.940718948841095,-9.47383523453027e-06,0.0,0.0003980035835411,0.0,0.0,111.02474212646484,0.0,0.0,0.0,0.5470253229141235,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0889311879873275,-2084.2919921875,304.1522216796875,0.6349014639854431,0.1446708440780639,0.1330682337284088,293.4780578613281,297.1499938964844,293.1499938964844,0.0103035466745495,-662.9409790039062,302.05340576171875,0.416694313287735,0.050000000745058,0.050588522106409,293.2179870605469,297.1499938964844,293.1499938964844,0.3269378244876861,-4574.95263671875,304.1598205566406,0.8958584666252136,0.4149289727210998,0.2919085919857025,293.2411499023437,297.1499938964844,293.1499938964844,0.4102519750595093,-7401.9453125,304.1631164550781,0.9571905136108398,0.4967416226863861,0.472167044878006,293.2303161621094,297.1499938964844,293.1499938964844,0.0130033865571022,-3531.26318359375,303.3719482421875,0.416694313287735,0.050000000745058,0.2399701625108719,291.190185546875,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.1900939941406,1.0,0.3373856544494629,0.8253376483917236,0.8253376483917236,1.0,1.0,-1.4254432916641235,0.6164609789848328,0.808982253074646,0.2801584005355835,0.0,0.0,0.7348001599311829,94.08077239990234,66.0,-0.1853083968162536,-17162.3125,392.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5696716308594,309.1817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.876953125,18000.0,0.0,0.0,0.3127351701259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9346963167190552,0.9347056746482848,-9.405111995874904e-06,0.0,0.0003967369848396,0.0,0.0,109.3498764038086,0.0,0.0,0.0,0.544343113899231,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.088812455534935,-2082.11083984375,304.15203857421875,0.6413889527320862,0.1447515487670898,0.1329245567321777,293.4789123535156,297.1499938964844,293.1499938964844,0.0101447869092226,-656.7538452148438,301.99432373046875,0.4223510324954986,0.050000000745058,0.0503862388432025,293.21728515625,297.1499938964844,293.1499938964844,0.3260172009468078,-4564.841796875,304.1596984863281,0.9054306149482728,0.4142059683799743,0.2912520468235016,293.2401733398437,297.1499938964844,293.1499938964844,0.4090273380279541,-7384.69970703125,304.1629638671875,0.9673367142677308,0.4957755804061889,0.4710502326488495,293.2301330566406,297.1499938964844,293.1499938964844,0.0128861097618937,-3513.4814453125,303.3586120605469,0.4223510324954986,0.050000000745058,0.2390106171369552,291.1896057128906,291.1499938964844,260.6933288574219,259.1677551269531,279.2326965332031,293.36334228515625,291.189453125,1.0,0.3316954374313354,0.8295998573303223,0.8295998573303223,1.0,1.0,-1.421747088432312,0.6151574850082397,0.8065896034240723,0.2796429693698883,0.0,0.0,0.7322171926498413,88.89551544189453,54.0,-1.027152180671692,-17113.3125,378.1481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863647460937,309.1830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18126.830078125,18000.0,0.0,0.0,0.3117112517356872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928779363632202,0.9287886619567872,-9.33769297262188e-06,0.0,0.0003954379935748,0.0,0.0,107.71803283691406,0.0,0.0,0.0,0.5417076945304871,4.0,0.0,1.0
470820,293.1708679199219,297.1499938964844,293.1499938964844,0.088678628206253,-2079.701171875,304.1515808105469,0.6571758985519409,0.1450346559286117,0.1327533274888992,293.4789428710937,297.1499938964844,293.1499938964844,0.0098420716822147,-644.6609497070312,301.880126953125,0.4367104768753052,0.050000000745058,0.0499745793640613,293.2157897949219,297.1499938964844,293.1499938964844,0.3242370188236236,-4545.296875,304.1594543457031,0.9299762845039368,0.4127998948097229,0.2899629771709442,293.2382202148437,297.1499938964844,293.1499938964844,0.4066554009914398,-7351.3017578125,304.16259765625,0.98810213804245,0.4938904643058777,0.4688554108142853,293.2294921875,297.1499938964844,293.1499938964844,0.0126548670232295,-3477.965576171875,303.33258056640625,0.4367104768753052,0.050000000745058,0.2370578795671463,291.1875305175781,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1872863769531,1.0,0.3198058605194092,0.8383210301399231,0.8383210301399231,1.0,1.0,-1.4145208597183228,0.6125989556312561,0.8019219636917114,0.2786298096179962,0.0,0.0,0.7273421883583069,78.34895324707031,42.0,-2.6867804527282715,-17016.76953125,349.19073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615966796875,309.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.67578125,18000.0,0.0,0.0,0.3096078038215637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9174266457557678,0.9174358248710632,-9.20879938348662e-06,0.0,0.0003927695506718,0.0,0.0,104.63094329833984,0.0,0.0,0.0,0.5366618037223816,4.0,0.0,1.0
470880,293.1708679199219,297.1499938964844,293.1499938964844,0.088678628206253,-2079.701171875,304.1515808105469,0.6571758985519409,0.1450346559286117,0.1327533274888992,293.4789428710937,297.1499938964844,293.1499938964844,0.0098420716822147,-644.6609497070312,301.880126953125,0.4367104768753052,0.050000000745058,0.0499745793640613,293.2157897949219,297.1499938964844,293.1499938964844,0.3242370188236236,-4545.296875,304.1594543457031,0.9299762845039368,0.4127998948097229,0.2899629771709442,293.2382202148437,297.1499938964844,293.1499938964844,0.4066554009914398,-7351.3017578125,304.16259765625,0.98810213804245,0.4938904643058777,0.4688554108142853,293.2294921875,297.1499938964844,293.1499938964844,0.0126548670232295,-3477.965576171875,303.33258056640625,0.4367104768753052,0.050000000745058,0.2370578795671463,291.1875305175781,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1872863769531,1.0,0.3198058605194092,0.8383210301399231,0.8383210301399231,1.0,1.0,-1.4145208597183228,0.6125989556312561,0.8019219636917114,0.2786298096179962,0.0,0.0,0.7273421883583069,78.34895324707031,42.0,-2.6867804527282715,-17016.76953125,349.19073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615966796875,309.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.67578125,18000.0,0.0,0.0,0.3096078038215637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9174266457557678,0.9174358248710632,-9.20879938348662e-06,0.0,0.0003927695506718,0.0,0.0,104.63094329833984,0.0,0.0,0.0,0.5366618037223816,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0886308774352073,-2078.8017578125,304.151123046875,0.6750882267951965,0.1454481184482574,0.1327414065599441,293.4772033691406,297.1499938964844,293.1499938964844,0.0095679340884089,-633.2838134765625,301.77154541015625,0.4539030790328979,0.050000000745058,0.0496085621416568,293.21417236328125,297.1499938964844,293.1499938964844,0.3223920166492462,-4524.86181640625,304.1593933105469,0.956035315990448,0.411462664604187,0.2887489795684814,293.23126220703125,297.1499938964844,293.1499938964844,0.392779529094696,-7143.07373046875,304.1835327148437,0.9990000128746032,0.4930231869220733,0.4549502730369568,293.2284240722656,297.1499938964844,293.1499938964844,0.0124441785737872,-3444.5791015625,303.30816650390625,0.4539030790328979,0.050000000745058,0.2353216558694839,291.190185546875,291.1499938964844,260.76666259765625,259.2300109863281,279.2496643066406,293.3634033203125,291.193115234375,1.0,0.3069038093090057,0.845466673374176,0.845466673374176,1.0,1.0,-1.3938497304916382,0.6036550998687744,0.7901946902275085,0.2741361856460571,0.0,0.0,0.7220784425735474,68.73502349853516,45.0,15.991408348083496,-16822.669921875,316.6842956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6449279785156,309.2098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18117.65234375,18000.0,0.0,0.0,0.3074022531509399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066845178604126,0.9066935777664183,-9.089352715818675e-06,0.0,0.000389971624827,0.0,0.0,101.77871704101562,0.0,0.0,0.0,0.5318711996078491,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0886308774352073,-2078.8017578125,304.151123046875,0.6750882267951965,0.1454481184482574,0.1327414065599441,293.4772033691406,297.1499938964844,293.1499938964844,0.0095679340884089,-633.2838134765625,301.77154541015625,0.4539030790328979,0.050000000745058,0.0496085621416568,293.21417236328125,297.1499938964844,293.1499938964844,0.3223920166492462,-4524.86181640625,304.1593933105469,0.956035315990448,0.411462664604187,0.2887489795684814,293.23126220703125,297.1499938964844,293.1499938964844,0.392779529094696,-7143.07373046875,304.1835327148437,0.9990000128746032,0.4930231869220733,0.4549502730369568,293.2284240722656,297.1499938964844,293.1499938964844,0.0124441785737872,-3444.5791015625,303.30816650390625,0.4539030790328979,0.050000000745058,0.2353216558694839,291.190185546875,291.1499938964844,260.76666259765625,259.2300109863281,279.2496643066406,293.3634033203125,291.193115234375,1.0,0.3069038093090057,0.845466673374176,0.845466673374176,1.0,1.0,-1.3938497304916382,0.6036550998687744,0.7901946902275085,0.2741361856460571,0.0,0.0,0.7220784425735474,68.73502349853516,45.0,15.991408348083496,-16822.669921875,316.6842956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6449279785156,309.2098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18117.65234375,18000.0,0.0,0.0,0.3074022531509399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066845178604126,0.9066935777664183,-9.089352715818675e-06,0.0,0.000389971624827,0.0,0.0,101.77871704101562,0.0,0.0,0.0,0.5318711996078491,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884646922349929,-2074.982177734375,304.1510314941406,0.6870088577270508,0.1459929645061493,0.1330204308032989,293.474609375,297.1499938964844,293.1499938964844,0.0093222986906766,-622.0249633789062,301.67529296875,0.4653038680553436,0.050000000745058,0.0494121983647346,293.2129821777344,297.1499938964844,293.1499938964844,0.3194153606891632,-4490.8076171875,304.16119384765625,0.9703068137168884,0.4100775122642517,0.2876636981964111,293.19561767578125,297.1499938964844,293.1499938964844,0.3698255121707916,-6800.7470703125,304.20977783203125,0.9990000128746032,0.4981530308723449,0.4339893758296966,293.22723388671875,297.1499938964844,293.1499938964844,0.0122572090476751,-3410.7666015625,303.28765869140625,0.4653038680553436,0.050000000745058,0.2343901991844177,291.24090576171875,291.1499938964844,260.8033447265625,259.2613830566406,279.28424072265625,293.36395263671875,291.2440490722656,1.0,0.2980934977531433,0.8449171781539917,0.8449171781539917,1.0,1.0,-1.366356611251831,0.5910072922706604,0.7753493189811707,0.2670056521892547,0.0,0.0,0.706500768661499,63.3013916015625,48.0,50.06500625610352,-16519.107421875,291.91876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7192687988281,309.2439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18299.474609375,18000.0,0.0,0.0,0.3045465052127838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8818851113319397,0.8818939924240112,-8.861123205861077e-06,0.0,0.0003863488091155,0.0,0.0,95.74945831298828,0.0,0.0,0.0,0.5210458040237427,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884646922349929,-2074.982177734375,304.1510314941406,0.6870088577270508,0.1459929645061493,0.1330204308032989,293.474609375,297.1499938964844,293.1499938964844,0.0093222986906766,-622.0249633789062,301.67529296875,0.4653038680553436,0.050000000745058,0.0494121983647346,293.2129821777344,297.1499938964844,293.1499938964844,0.3194153606891632,-4490.8076171875,304.16119384765625,0.9703068137168884,0.4100775122642517,0.2876636981964111,293.19561767578125,297.1499938964844,293.1499938964844,0.3698255121707916,-6800.7470703125,304.20977783203125,0.9990000128746032,0.4981530308723449,0.4339893758296966,293.22723388671875,297.1499938964844,293.1499938964844,0.0122572090476751,-3410.7666015625,303.28765869140625,0.4653038680553436,0.050000000745058,0.2343901991844177,291.24090576171875,291.1499938964844,260.8033447265625,259.2613830566406,279.28424072265625,293.36395263671875,291.2440490722656,1.0,0.2980934977531433,0.8449171781539917,0.8449171781539917,1.0,1.0,-1.366356611251831,0.5910072922706604,0.7753493189811707,0.2670056521892547,0.0,0.0,0.706500768661499,63.3013916015625,48.0,50.06500625610352,-16519.107421875,291.91876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7192687988281,309.2439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18299.474609375,18000.0,0.0,0.0,0.3045465052127838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8818851113319397,0.8818939924240112,-8.861123205861077e-06,0.0,0.0003863488091155,0.0,0.0,95.74945831298828,0.0,0.0,0.0,0.5210458040237427,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883929654955864,-2073.4501953125,304.1508178710937,0.6948111653327942,0.1459261924028396,0.1330735236406326,293.4716491699219,297.1499938964844,293.1499938964844,0.0091278040781617,-613.5980834960938,301.5747375488281,0.4720831215381622,0.050000000745058,0.0492917522788047,293.212158203125,297.1499938964844,293.1499938964844,0.3174296617507934,-4468.77099609375,304.16070556640625,0.9787079691886902,0.4086486995220184,0.2865858078002929,293.1534118652344,297.1499938964844,293.1499938964844,0.355138897895813,-6585.70947265625,304.2138671875,0.9990000128746032,0.5055556893348694,0.4206148982048034,293.22589111328125,297.1499938964844,293.1499938964844,0.012143412604928,-3392.093505859375,303.2657775878906,0.4720831215381622,0.050000000745058,0.233818843960762,291.25701904296875,291.1499938964844,260.8399963378906,259.2929382324219,279.29833984375,293.33935546875,291.25689697265625,1.0,0.2923338115215301,0.8443676233291626,0.8443676233291626,1.0,1.0,-1.3482375144958496,0.5826625823974609,0.7655749917030334,0.2623519599437713,0.0,0.0,0.6907294392585754,59.95435333251953,66.0,21.255678176879883,-16247.3818359375,276.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,309.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18361.24609375,18000.0,0.0,0.0,0.300913542509079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462675213813782,0.8462759852409363,-8.501315278408583e-06,0.0,0.0003817400138359,0.0,0.0,87.22991943359375,0.0,0.0,0.0,0.5057854056358337,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883929654955864,-2073.4501953125,304.1508178710937,0.6948111653327942,0.1459261924028396,0.1330735236406326,293.4716491699219,297.1499938964844,293.1499938964844,0.0091278040781617,-613.5980834960938,301.5747375488281,0.4720831215381622,0.050000000745058,0.0492917522788047,293.212158203125,297.1499938964844,293.1499938964844,0.3174296617507934,-4468.77099609375,304.16070556640625,0.9787079691886902,0.4086486995220184,0.2865858078002929,293.1534118652344,297.1499938964844,293.1499938964844,0.355138897895813,-6585.70947265625,304.2138671875,0.9990000128746032,0.5055556893348694,0.4206148982048034,293.22589111328125,297.1499938964844,293.1499938964844,0.012143412604928,-3392.093505859375,303.2657775878906,0.4720831215381622,0.050000000745058,0.233818843960762,291.25701904296875,291.1499938964844,260.8399963378906,259.2929382324219,279.29833984375,293.33935546875,291.25689697265625,1.0,0.2923338115215301,0.8443676233291626,0.8443676233291626,1.0,1.0,-1.3482375144958496,0.5826625823974609,0.7655749917030334,0.2623519599437713,0.0,0.0,0.6907294392585754,59.95435333251953,66.0,21.255678176879883,-16247.3818359375,276.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,309.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18361.24609375,18000.0,0.0,0.0,0.300913542509079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462675213813782,0.8462759852409363,-8.501315278408583e-06,0.0,0.0003817400138359,0.0,0.0,87.22991943359375,0.0,0.0,0.0,0.5057854056358337,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882517620921135,-2070.887451171875,304.15093994140625,0.6943000555038452,0.1456374675035476,0.1328530460596084,293.4701538085937,297.1499938964844,293.1499938964844,0.0090561648830771,-610.78515625,301.5224914550781,0.4720006287097931,0.050000000745058,0.0492933094501495,293.2118530273437,297.1499938964844,293.1499938964844,0.3168385326862335,-4462.53857421875,304.1598205566406,0.9780722856521606,0.4079215824604034,0.2860876321792602,293.1361389160156,297.1499938964844,293.1499938964844,0.3547468483448028,-6585.23876953125,304.20281982421875,0.9990000128746032,0.5089080929756165,0.420787364244461,293.2251892089844,297.1499938964844,293.1499938964844,0.0121246725320816,-3390.3349609375,303.2541198730469,0.4720006287097931,0.050000000745058,0.2338262349367141,291.25262451171875,291.1499938964844,260.8583374023437,259.3088073730469,279.3028259277344,293.3313293457031,291.2503662109375,1.0,0.2927341759204864,0.844092845916748,0.844092845916748,1.0,1.0,-1.347583293914795,0.5823561549186707,0.7652270793914795,0.2621179223060608,0.0,0.0,0.684268057346344,59.98136138916016,66.0,-1.8737338781356807,-16176.294921875,276.3992614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8931579589844,309.2366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18340.884765625,18000.0,0.0,0.0,0.2988840937614441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8297763466835022,0.8297846913337708,-8.32886689750012e-06,0.0,0.0003791654598899,0.0,0.0,83.39983367919922,0.0,0.0,0.0,0.4987111091613769,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882558301091194,-2071.28662109375,304.1507568359375,0.6911812424659729,0.1454444378614425,0.1326682120561599,293.4685974121094,297.1499938964844,293.1499938964844,0.0090045565739274,-609.2029418945312,301.46734619140625,0.4696766436100006,0.050000000745058,0.0493357926607131,293.21160888671875,297.1499938964844,293.1499938964844,0.3167002499103546,-4461.6953125,304.1582946777344,0.9741801619529724,0.4071854948997497,0.2856104671955108,293.1268310546875,297.1499938964844,293.1499938964844,0.3593625128269195,-6661.005859375,304.18475341796875,0.9990000128746032,0.5109191536903381,0.4255481958389282,293.224609375,297.1499938964844,293.1499938964844,0.0121374679729342,-3395.32373046875,303.2412109375,0.4696766436100006,0.050000000745058,0.2340277731418609,291.233154296875,291.1499938964844,260.8766784667969,259.32470703125,279.306640625,293.328369140625,291.2283630371094,1.0,0.2948993146419525,0.8439003229141235,0.8439003229141235,1.0,1.0,-1.3527917861938477,0.5847220420837402,0.7680697441101074,0.2634337842464447,0.0,0.0,0.6805998086929321,61.1418571472168,84.0,-33.52571105957031,-16157.177734375,281.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94317626953125,309.2168884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18276.119140625,18000.0,0.0,0.0,0.2968452870845794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8166312575340271,0.8166394829750061,-8.182799319911283e-06,0.0,0.0003765789733733,0.0,0.0,80.35535430908203,0.0,0.0,0.0,0.4930955767631531,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0889180302619934,-2084.774169921875,304.1493530273437,0.6803765296936035,0.1456692963838577,0.1328459978103637,293.4655456542969,297.1499938964844,293.1499938964844,0.0089433388784527,-608.53955078125,301.3513488769531,0.4589853584766388,0.050000000745058,0.0495180040597915,293.2112731933594,297.1499938964844,293.1499938964844,0.3172705471515655,-4469.875,304.1545715332031,0.9584667682647704,0.4056957066059112,0.2847142815589905,293.1359558105469,297.1499938964844,293.1499938964844,0.3800531029701233,-6983.357421875,304.1384582519531,0.9990000128746032,0.5097379684448242,0.4453944265842438,293.2242736816406,297.1499938964844,293.1499938964844,0.0122254537418484,-3418.484375,303.2113037109375,0.4589853584766388,0.050000000745058,0.2348920851945877,291.1659851074219,291.1499938964844,260.913330078125,259.3567199707031,279.3125915527344,293.334228515625,291.1592102050781,1.0,0.3037423193454742,0.843515157699585,0.843515157699585,1.0,1.0,-1.377001166343689,0.5957708954811096,0.7812302708625793,0.2696260511875152,0.0,0.0,0.6826919317245483,66.1557846069336,87.0,-82.59907531738281,-16286.890625,303.1701965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9795227050781,309.1679077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.83984375,18000.0,0.0,0.0,0.293201744556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088831901550293,0.808891236782074,-8.05288345873123e-06,0.0,0.0003719567903317,0.0,0.0,78.27030181884766,0.0,0.0,0.0,0.4895484447479248,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0889180302619934,-2084.774169921875,304.1493530273437,0.6803765296936035,0.1456692963838577,0.1328459978103637,293.4655456542969,297.1499938964844,293.1499938964844,0.0089433388784527,-608.53955078125,301.3513488769531,0.4589853584766388,0.050000000745058,0.0495180040597915,293.2112731933594,297.1499938964844,293.1499938964844,0.3172705471515655,-4469.875,304.1545715332031,0.9584667682647704,0.4056957066059112,0.2847142815589905,293.1359558105469,297.1499938964844,293.1499938964844,0.3800531029701233,-6983.357421875,304.1384582519531,0.9990000128746032,0.5097379684448242,0.4453944265842438,293.2242736816406,297.1499938964844,293.1499938964844,0.0122254537418484,-3418.484375,303.2113037109375,0.4589853584766388,0.050000000745058,0.2348920851945877,291.1659851074219,291.1499938964844,260.913330078125,259.3567199707031,279.3125915527344,293.334228515625,291.1592102050781,1.0,0.3037423193454742,0.843515157699585,0.843515157699585,1.0,1.0,-1.377001166343689,0.5957708954811096,0.7812302708625793,0.2696260511875152,0.0,0.0,0.6826919317245483,66.1557846069336,87.0,-82.59907531738281,-16286.890625,303.1701965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9795227050781,309.1679077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.83984375,18000.0,0.0,0.0,0.293201744556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088831901550293,0.808891236782074,-8.05288345873123e-06,0.0,0.0003719567903317,0.0,0.0,78.27030181884766,0.0,0.0,0.0,0.4895484447479248,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.090202547609806,-2109.85791015625,304.1474304199219,0.6724509000778198,0.1467407792806625,0.1338103115558624,293.4623413085937,297.1499938964844,293.1499938964844,0.0088812708854675,-607.6749877929688,301.236328125,0.4494560956954956,0.050000000745058,0.0496936962008476,293.2109069824219,297.1499938964844,293.1499938964844,0.3177644312381744,-4476.7001953125,304.1523132324219,0.943303108215332,0.4042142033576965,0.2838113307952881,293.1732788085937,297.1499938964844,293.1499938964844,0.4003953635692596,-7290.177734375,304.10894775390625,0.9990000128746032,0.502558708190918,0.4637308716773987,293.2251892089844,297.1499938964844,293.1499938964844,0.0122999483719468,-3439.18115234375,303.1780700683594,0.4494560956954956,0.050000000745058,0.2357255071401596,291.101318359375,291.1499938964844,260.95001220703125,259.3889465332031,279.3246459960937,293.3500366210937,291.0974426269531,1.0,0.3115090727806091,0.8431300520896912,0.8431300520896912,1.0,1.0,-1.4003026485443115,0.6063941121101379,0.7939085364341736,0.2757141292095184,0.0,0.0,0.6939054727554321,71.0013198852539,90.0,-78.63124084472656,-16496.013671875,324.9915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9005432128906,309.121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17814.44921875,18000.0,0.0,0.0,0.2907945215702057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8251913189888,0.8251994848251343,-8.16373540146742e-06,0.0,0.0003689029836095,0.0,0.0,81.47635650634766,0.0,0.0,0.0,0.4961479902267456,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.090202547609806,-2109.85791015625,304.1474304199219,0.6724509000778198,0.1467407792806625,0.1338103115558624,293.4623413085937,297.1499938964844,293.1499938964844,0.0088812708854675,-607.6749877929688,301.236328125,0.4494560956954956,0.050000000745058,0.0496936962008476,293.2109069824219,297.1499938964844,293.1499938964844,0.3177644312381744,-4476.7001953125,304.1523132324219,0.943303108215332,0.4042142033576965,0.2838113307952881,293.1732788085937,297.1499938964844,293.1499938964844,0.4003953635692596,-7290.177734375,304.10894775390625,0.9990000128746032,0.502558708190918,0.4637308716773987,293.2251892089844,297.1499938964844,293.1499938964844,0.0122999483719468,-3439.18115234375,303.1780700683594,0.4494560956954956,0.050000000745058,0.2357255071401596,291.101318359375,291.1499938964844,260.95001220703125,259.3889465332031,279.3246459960937,293.3500366210937,291.0974426269531,1.0,0.3115090727806091,0.8431300520896912,0.8431300520896912,1.0,1.0,-1.4003026485443115,0.6063941121101379,0.7939085364341736,0.2757141292095184,0.0,0.0,0.6939054727554321,71.0013198852539,90.0,-78.63124084472656,-16496.013671875,324.9915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9005432128906,309.121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17814.44921875,18000.0,0.0,0.0,0.2907945215702057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8251913189888,0.8251994848251343,-8.16373540146742e-06,0.0,0.0003689029836095,0.0,0.0,81.47635650634766,0.0,0.0,0.0,0.4961479902267456,4.0,0.0,1.0
471660,293.1489562988281,297.1499938964844,293.1499938964844,0.0912795886397361,-2130.517578125,304.14654541015625,0.6641857624053955,0.1474059373140335,0.1347875893115997,293.458984375,297.1499938964844,293.1499938964844,0.0088109886273741,-605.780517578125,301.1288452148437,0.4400107860565185,0.050000000745058,0.0498957298696041,293.2105407714844,297.1499938964844,293.1499938964844,0.3174915611743927,-4474.10498046875,304.15203857421875,0.9267852902412416,0.4027447998523712,0.2829358279705047,293.2161865234375,297.1499938964844,293.1499938964844,0.4094327688217163,-7412.34521484375,304.1092834472656,0.9927653074264526,0.4932509958744049,0.4698164165019989,293.2268371582031,297.1499938964844,293.1499938964844,0.0123486705124378,-3453.1171875,303.1445617675781,0.4400107860565185,0.050000000745058,0.2366838604211807,291.0665283203125,291.1499938964844,260.9866638183594,259.4213562011719,279.3339233398437,293.34539794921875,291.0665588378906,1.0,0.318289577960968,0.8422352075576782,0.8422352075576782,1.0,1.0,-1.4101643562316897,0.6107997298240662,0.7993646264076233,0.2783570289611816,0.0,0.0,0.7077205181121826,76.29134368896484,93.0,-41.84612655639648,-16634.150390625,341.9422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.725341796875,309.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17707.185546875,18000.0,0.0,0.0,0.2898735702037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8527223467826843,0.8527307510375977,-8.41999462863896e-06,0.0,0.0003677346685435,0.0,0.0,87.6064224243164,0.0,0.0,0.0,0.5078486204147339,4.0,0.0,1.0
471720,293.1489562988281,297.1499938964844,293.1499938964844,0.0912795886397361,-2130.517578125,304.14654541015625,0.6641857624053955,0.1474059373140335,0.1347875893115997,293.458984375,297.1499938964844,293.1499938964844,0.0088109886273741,-605.780517578125,301.1288452148437,0.4400107860565185,0.050000000745058,0.0498957298696041,293.2105407714844,297.1499938964844,293.1499938964844,0.3174915611743927,-4474.10498046875,304.15203857421875,0.9267852902412416,0.4027447998523712,0.2829358279705047,293.2161865234375,297.1499938964844,293.1499938964844,0.4094327688217163,-7412.34521484375,304.1092834472656,0.9927653074264526,0.4932509958744049,0.4698164165019989,293.2268371582031,297.1499938964844,293.1499938964844,0.0123486705124378,-3453.1171875,303.1445617675781,0.4400107860565185,0.050000000745058,0.2366838604211807,291.0665283203125,291.1499938964844,260.9866638183594,259.4213562011719,279.3339233398437,293.34539794921875,291.0665588378906,1.0,0.318289577960968,0.8422352075576782,0.8422352075576782,1.0,1.0,-1.4101643562316897,0.6107997298240662,0.7993646264076233,0.2783570289611816,0.0,0.0,0.7077205181121826,76.29134368896484,93.0,-41.84612655639648,-16634.150390625,341.9422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.725341796875,309.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17707.185546875,18000.0,0.0,0.0,0.2898735702037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8527223467826843,0.8527307510375977,-8.41999462863896e-06,0.0,0.0003677346685435,0.0,0.0,87.6064224243164,0.0,0.0,0.0,0.5078486204147339,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0914624482393264,-2133.472900390625,304.1473999023437,0.6548434495925903,0.1475609987974167,0.1352133601903915,293.4555358886719,297.1499938964844,293.1499938964844,0.0087169464677572,-601.5762939453125,301.0361022949219,0.4309065043926239,0.050000000745058,0.0501261986792087,293.21044921875,297.1499938964844,293.1499938964844,0.3156815469264984,-4453.05322265625,304.1543884277344,0.9100220799446106,0.4012344181537628,0.2820712625980377,293.2349853515625,297.1499938964844,293.1499938964844,0.4027468562126159,-7311.37060546875,304.13330078125,0.9768409132957458,0.4877196848392486,0.4638667106628418,293.2286071777344,297.1499938964844,293.1499938964844,0.0123465629294514,-3453.639404296875,303.1146240234375,0.4309065043926239,0.050000000745058,0.2377770990133285,291.0894470214844,291.1499938964844,261.0233459472656,259.4537658691406,279.35650634765625,293.3454284667969,291.0913391113281,1.0,0.3235797882080078,0.8413404226303101,0.8413404226303101,1.0,1.0,-1.4030561447143557,0.6074249148368835,0.7956311702728271,0.276549756526947,0.0,0.0,0.7144519090652466,82.00833129882812,96.0,12.633747100830078,-16604.24609375,352.5241394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52935791015625,308.9906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17799.041015625,18000.0,0.0,0.0,0.2899269163608551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747038841247559,0.8747125267982483,-8.67134895088384e-06,0.0,0.0003678023349493,0.0,0.0,93.06424713134766,0.0,0.0,0.0,0.5174118280410767,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0914624482393264,-2133.472900390625,304.1473999023437,0.6548434495925903,0.1475609987974167,0.1352133601903915,293.4555358886719,297.1499938964844,293.1499938964844,0.0087169464677572,-601.5762939453125,301.0361022949219,0.4309065043926239,0.050000000745058,0.0501261986792087,293.21044921875,297.1499938964844,293.1499938964844,0.3156815469264984,-4453.05322265625,304.1543884277344,0.9100220799446106,0.4012344181537628,0.2820712625980377,293.2349853515625,297.1499938964844,293.1499938964844,0.4027468562126159,-7311.37060546875,304.13330078125,0.9768409132957458,0.4877196848392486,0.4638667106628418,293.2286071777344,297.1499938964844,293.1499938964844,0.0123465629294514,-3453.639404296875,303.1146240234375,0.4309065043926239,0.050000000745058,0.2377770990133285,291.0894470214844,291.1499938964844,261.0233459472656,259.4537658691406,279.35650634765625,293.3454284667969,291.0913391113281,1.0,0.3235797882080078,0.8413404226303101,0.8413404226303101,1.0,1.0,-1.4030561447143557,0.6074249148368835,0.7956311702728271,0.276549756526947,0.0,0.0,0.7144519090652466,82.00833129882812,96.0,12.633747100830078,-16604.24609375,352.5241394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52935791015625,308.9906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17799.041015625,18000.0,0.0,0.0,0.2899269163608551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747038841247559,0.8747125267982483,-8.67134895088384e-06,0.0,0.0003678023349493,0.0,0.0,93.06424713134766,0.0,0.0,0.0,0.5174118280410767,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.091518260538578,-2134.341552734375,304.14776611328125,0.6512050032615662,0.1476195007562637,0.1353562325239181,293.4538269042969,297.1499938964844,293.1499938964844,0.0086677120998501,-599.3878784179688,300.98974609375,0.427517682313919,0.050000000745058,0.0502234436571598,293.2104797363281,297.1499938964844,293.1499938964844,0.314807653427124,-4443.0126953125,304.1551818847656,0.9037218689918518,0.4004627764225006,0.2816088199615478,293.2389221191406,297.1499938964844,293.1499938964844,0.4008194208145141,-7280.619140625,304.13983154296875,0.9701669216156006,0.4858681559562683,0.4620006680488586,293.2295227050781,297.1499938964844,293.1499938964844,0.0123404655605554,-3453.332763671875,303.0992126464844,0.427517682313919,0.050000000745058,0.2382383942604065,291.0985717773437,291.1499938964844,261.0416564941406,259.469970703125,279.3664855957031,293.3448791503906,291.099853515625,1.0,0.3259159922599792,0.840893030166626,0.840893030166626,1.0,1.0,-1.4011024236679075,0.6064776182174683,0.7946248054504395,0.2760463953018188,0.0,0.0,0.716952383518219,84.43840789794922,96.0,17.58313751220703,-16579.431640625,357.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4380187988281,308.94171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.9453125,18000.0,0.0,0.0,0.2901746034622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8815786838531494,0.8815874457359314,-8.754372174735181e-06,0.0,0.0003681165399029,0.0,0.0,94.84581756591795,0.0,0.0,0.0,0.5205135345458984,4.0,0.0,1.0
471960,293.1478881835937,297.1499938964844,293.1499938964844,0.0915910452604293,-2135.568359375,304.1480407714844,0.6480292677879333,0.1476935893297195,0.1355009078979492,293.4520568847656,297.1499938964844,293.1499938964844,0.0086189517751336,-597.236328125,300.9433288574219,0.4245892763137817,0.050000000745058,0.050313476473093,293.2104797363281,297.1499938964844,293.1499938964844,0.3139770627021789,-4433.53369140625,304.1557312011719,0.8982994556427002,0.3996936380863189,0.2811402380466461,293.2411193847656,297.1499938964844,293.1499938964844,0.3992410004138946,-7255.7392578125,304.14453125,0.9640275835990906,0.48430997133255,0.4604942798614502,293.2304077148437,297.1499938964844,293.1499938964844,0.0123335262760519,-3453.059326171875,303.08355712890625,0.4245892763137817,0.050000000745058,0.2386654764413833,291.1053771972656,291.1499938964844,261.0599975585937,259.4862060546875,279.3758850097656,293.3439636230469,291.1064453125,1.0,0.3280908465385437,0.8405521512031555,0.8405521512031555,1.0,1.0,-1.399525761604309,0.6057113409042358,0.7938144207000732,0.2756508290767669,0.0,0.0,0.7192365527153015,86.69234466552734,99.0,18.1609115600586,-16555.416015625,362.0068664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353515625,308.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17866.572265625,18000.0,0.0,0.0,0.2905296981334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875674605369568,0.8875762820243835,-8.824279575492255e-06,0.0,0.0003685670380946,0.0,0.0,96.3941879272461,0.0,0.0,0.0,0.5231901407241821,4.0,0.0,1.0
472020,293.1471862792969,297.1499938964844,293.1499938964844,0.0917795151472091,-2138.884765625,304.1483764648437,0.6426941752433777,0.1478899121284485,0.1358193308115005,293.4482421875,297.1499938964844,293.1499938964844,0.0085224155336618,-592.9566650390625,300.8515319824219,0.4196959435939789,0.050000000745058,0.0504780411720275,293.21044921875,297.1499938964844,293.1499938964844,0.3123744130134582,-4415.35302734375,304.156494140625,0.8887753486633301,0.398171603679657,0.2802009880542755,293.2427978515625,297.1499938964844,293.1499938964844,0.3965718746185303,-7214.51708984375,304.15069580078125,0.9528752565383912,0.4816570878028869,0.458038330078125,293.2320861816406,297.1499938964844,293.1499938964844,0.0123158246278762,-3452.078369140625,303.0518798828125,0.4196959435939789,0.050000000745058,0.2394460886716842,291.1162109375,291.1499938964844,261.0966796875,259.5186767578125,279.3938903808594,293.34149169921875,291.1170654296875,1.0,0.3320638537406921,0.8398704528808594,0.8398704528808594,1.0,1.0,-1.3969666957855225,0.6044518947601318,0.7925147414207458,0.2750172913074493,0.0,0.0,0.7229852676391602,90.81803894042967,102.0,15.760475158691406,-16510.416015625,370.58538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076416015625,308.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.482421875,18000.0,0.0,0.0,0.2914776504039764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974032998085022,0.8974122405052185,-8.93833475856809e-06,0.0,0.000369769608369,0.0,0.0,98.96255493164062,0.0,0.0,0.0,0.5275665521621704,4.0,0.0,1.0
472080,293.1471862792969,297.1499938964844,293.1499938964844,0.0917795151472091,-2138.884765625,304.1483764648437,0.6426941752433777,0.1478899121284485,0.1358193308115005,293.4482421875,297.1499938964844,293.1499938964844,0.0085224155336618,-592.9566650390625,300.8515319824219,0.4196959435939789,0.050000000745058,0.0504780411720275,293.21044921875,297.1499938964844,293.1499938964844,0.3123744130134582,-4415.35302734375,304.156494140625,0.8887753486633301,0.398171603679657,0.2802009880542755,293.2427978515625,297.1499938964844,293.1499938964844,0.3965718746185303,-7214.51708984375,304.15069580078125,0.9528752565383912,0.4816570878028869,0.458038330078125,293.2320861816406,297.1499938964844,293.1499938964844,0.0123158246278762,-3452.078369140625,303.0518798828125,0.4196959435939789,0.050000000745058,0.2394460886716842,291.1162109375,291.1499938964844,261.0966796875,259.5186767578125,279.3938903808594,293.34149169921875,291.1170654296875,1.0,0.3320638537406921,0.8398704528808594,0.8398704528808594,1.0,1.0,-1.3969666957855225,0.6044518947601318,0.7925147414207458,0.2750172913074493,0.0,0.0,0.7229852676391602,90.81803894042967,102.0,15.760475158691406,-16510.416015625,370.58538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076416015625,308.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.482421875,18000.0,0.0,0.0,0.2914776504039764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974032998085022,0.8974122405052185,-8.93833475856809e-06,0.0,0.000369769608369,0.0,0.0,98.96255493164062,0.0,0.0,0.0,0.5275665521621704,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920063406229019,-2142.96044921875,304.1485290527344,0.6382869482040405,0.1481325179338455,0.1361701935529709,293.44403076171875,297.1499938964844,293.1499938964844,0.0084280958399176,-588.7223510742188,300.7619323730469,0.415667176246643,0.050000000745058,0.050628513097763,293.21026611328125,297.1499938964844,293.1499938964844,0.3108163774013519,-4397.7587890625,304.15692138671875,0.8804966807365417,0.3966729342937469,0.279267281293869,293.2428283691406,297.1499938964844,293.1499938964844,0.3941676020622253,-7178.259765625,304.1544189453125,0.9427651166915894,0.4792976975440979,0.4559206664562225,293.2336120605469,297.1499938964844,293.1499938964844,0.0122938128188252,-3450.48828125,303.0199279785156,0.415667176246643,0.050000000745058,0.2401598691940307,291.1252746582031,291.1499938964844,261.1333312988281,259.5511474609375,279.411376953125,293.3385009765625,291.12603759765625,1.0,0.3356655836105346,0.8391886949539185,0.8391886949539185,1.0,1.0,-1.3947622776031494,0.6033552289009094,0.79140704870224,0.2744755744934082,0.0,0.0,0.7256712317466736,94.59307098388672,105.0,13.529179573059082,-16470.009765625,378.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950012207031,308.7432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17926.189453125,18000.0,0.0,0.0,0.2926099896430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9047051668167114,0.9047142267227172,-9.02428109839093e-06,0.0,0.0003712060861289,0.0,0.0,100.90506744384766,0.0,0.0,0.0,0.5308201909065247,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920063406229019,-2142.96044921875,304.1485290527344,0.6382869482040405,0.1481325179338455,0.1361701935529709,293.44403076171875,297.1499938964844,293.1499938964844,0.0084280958399176,-588.7223510742188,300.7619323730469,0.415667176246643,0.050000000745058,0.050628513097763,293.21026611328125,297.1499938964844,293.1499938964844,0.3108163774013519,-4397.7587890625,304.15692138671875,0.8804966807365417,0.3966729342937469,0.279267281293869,293.2428283691406,297.1499938964844,293.1499938964844,0.3941676020622253,-7178.259765625,304.1544189453125,0.9427651166915894,0.4792976975440979,0.4559206664562225,293.2336120605469,297.1499938964844,293.1499938964844,0.0122938128188252,-3450.48828125,303.0199279785156,0.415667176246643,0.050000000745058,0.2401598691940307,291.1252746582031,291.1499938964844,261.1333312988281,259.5511474609375,279.411376953125,293.3385009765625,291.12603759765625,1.0,0.3356655836105346,0.8391886949539185,0.8391886949539185,1.0,1.0,-1.3947622776031494,0.6033552289009094,0.79140704870224,0.2744755744934082,0.0,0.0,0.7256712317466736,94.59307098388672,105.0,13.529179573059082,-16470.009765625,378.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950012207031,308.7432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17926.189453125,18000.0,0.0,0.0,0.2926099896430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9047051668167114,0.9047142267227172,-9.02428109839093e-06,0.0,0.0003712060861289,0.0,0.0,100.90506744384766,0.0,0.0,0.0,0.5308201909065247,4.0,0.0,1.0
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0922734960913658,-2147.805908203125,304.1485900878906,0.634537398815155,0.1484505236148834,0.1365689635276794,293.43853759765625,297.1499938964844,293.1499938964844,0.0083401463925838,-584.7074584960938,300.6773681640625,0.4122085869312286,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3092789351940155,-4380.4287109375,304.1571655273437,0.8731132745742798,0.3952074646949768,0.2783471941947937,293.2421264648437,297.1499938964844,293.1499938964844,0.3918465673923492,-7143.82373046875,304.15679931640625,0.9334436655044556,0.4770853519439697,0.4539547562599182,293.2349853515625,297.1499938964844,293.1499938964844,0.0122679797932505,-3448.240966796875,302.98785400390625,0.4122085869312286,0.050000000745058,0.2408290058374405,291.1340026855469,291.1499938964844,261.1700134277344,259.58367919921875,279.4281005859375,293.3345642089844,291.134765625,1.0,0.3390073478221893,0.8385578989982605,0.8385578989982605,1.0,1.0,-1.3927490711212158,0.6023516058921814,0.7903974652290344,0.2739839255809784,0.0,0.0,0.7272176742553711,98.133056640625,108.0,12.624826431274414,-16434.359375,385.8736267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,308.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.927734375,18000.0,0.0,0.0,0.2937877476215362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9095061421394348,0.9095152020454408,-9.08321908354992e-06,0.0,0.0003727001894731,0.0,0.0,102.21421813964844,0.0,0.0,0.0,0.5329696536064148,4.0,0.0,1.0
