time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0922734960913658,-2147.805908203125,304.1485900878906,0.634537398815155,0.1484505236148834,0.1365689635276794,293.43853759765625,297.1499938964844,293.1499938964844,0.0083401463925838,-584.7074584960938,300.6773681640625,0.4122085869312286,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3092789351940155,-4380.4287109375,304.1571655273437,0.8731132745742798,0.3952074646949768,0.2783471941947937,293.2421264648437,297.1499938964844,293.1499938964844,0.3918465673923492,-7143.82373046875,304.15679931640625,0.9334436655044556,0.4770853519439697,0.4539547562599182,293.2349853515625,297.1499938964844,293.1499938964844,0.0122679797932505,-3448.240966796875,302.98785400390625,0.4122085869312286,0.050000000745058,0.2408290058374405,291.1340026855469,291.1499938964844,261.1700134277344,259.58367919921875,279.4281005859375,293.3345642089844,291.134765625,1.0,0.3390073478221893,0.8385578989982605,0.8385578989982605,1.0,1.0,-1.3927490711212158,0.6023516058921814,0.7903974652290344,0.2739839255809784,0.0,0.0,0.7272176742553711,98.133056640625,108.0,12.624826431274414,-16434.359375,385.8736267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,308.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.927734375,18000.0,0.0,0.0,0.2937877476215362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9095061421394348,0.9095152020454408,-9.08321908354992e-06,0.0,0.0003727001894731,0.0,0.0,102.21421813964844,0.0,0.0,0.0,0.5329696536064148,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0925841629505157,-2153.470703125,304.1485290527344,0.6312745213508606,0.1488194912672042,0.1370216012001037,293.431640625,297.1499938964844,293.1499938964844,0.0082587981596589,-580.93310546875,300.5987548828125,0.4091406166553497,0.050000000745058,0.0509042255580425,293.2095642089844,297.1499938964844,293.1499938964844,0.3077626228332519,-4363.34814453125,304.1573181152344,0.8664074540138245,0.3937712013721466,0.2774450778961181,293.2410888671875,297.1499938964844,293.1499938964844,0.3895661532878876,-7110.33935546875,304.1582946777344,0.9248077273368835,0.4749612808227539,0.4520778954029083,293.2362060546875,297.1499938964844,293.1499938964844,0.0122393630445003,-3445.48095703125,302.9557800292969,0.4091406166553497,0.050000000745058,0.2414677143096923,291.1427917480469,291.1499938964844,261.2066650390625,259.6162109375,279.4441223144531,293.3296203613281,291.1435852050781,1.0,0.3421665132045746,0.8379271030426025,0.8379271030426025,1.0,1.0,-1.3908847570419312,0.6014180779457092,0.7894666790962219,0.2735254466533661,0.0,0.0,0.7275910973548889,101.5130386352539,111.0,12.404451370239258,-16402.302734375,392.9474792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,308.6691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.453125,18000.0,0.0,0.0,0.2948958575725555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9117180705070496,0.9117271304130554,-9.11390634428244e-06,0.0,0.0003741059626918,0.0,0.0,102.8498306274414,0.0,0.0,0.0,0.5339747667312622,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0925841629505157,-2153.470703125,304.1485290527344,0.6312745213508606,0.1488194912672042,0.1370216012001037,293.431640625,297.1499938964844,293.1499938964844,0.0082587981596589,-580.93310546875,300.5987548828125,0.4091406166553497,0.050000000745058,0.0509042255580425,293.2095642089844,297.1499938964844,293.1499938964844,0.3077626228332519,-4363.34814453125,304.1573181152344,0.8664074540138245,0.3937712013721466,0.2774450778961181,293.2410888671875,297.1499938964844,293.1499938964844,0.3895661532878876,-7110.33935546875,304.1582946777344,0.9248077273368835,0.4749612808227539,0.4520778954029083,293.2362060546875,297.1499938964844,293.1499938964844,0.0122393630445003,-3445.48095703125,302.9557800292969,0.4091406166553497,0.050000000745058,0.2414677143096923,291.1427917480469,291.1499938964844,261.2066650390625,259.6162109375,279.4441223144531,293.3296203613281,291.1435852050781,1.0,0.3421665132045746,0.8379271030426025,0.8379271030426025,1.0,1.0,-1.3908847570419312,0.6014180779457092,0.7894666790962219,0.2735254466533661,0.0,0.0,0.7275910973548889,101.5130386352539,111.0,12.404451370239258,-16402.302734375,392.9474792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,308.6691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.453125,18000.0,0.0,0.0,0.2948958575725555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9117180705070496,0.9117271304130554,-9.11390634428244e-06,0.0,0.0003741059626918,0.0,0.0,102.8498306274414,0.0,0.0,0.0,0.5339747667312622,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0927418991923332,-2156.34619140625,304.14849853515625,0.6297614574432373,0.1490060687065124,0.1372514963150024,293.42791748046875,297.1499938964844,293.1499938964844,0.0082199983298778,-579.1116333007812,300.5611267089844,0.4077129065990448,0.050000000745058,0.0509698763489723,293.2093505859375,297.1499938964844,293.1499938964844,0.3070083558559418,-4354.85009765625,304.1573486328125,0.8632550239562988,0.393059641122818,0.2769980728626251,293.2405090332031,297.1499938964844,293.1499938964844,0.3884336650371551,-7093.7958984375,304.1588439941406,0.920729398727417,0.4739210307598114,0.4511608183383941,293.2367553710937,297.1499938964844,293.1499938964844,0.012224250473082,-3443.945556640625,302.93975830078125,0.4077129065990448,0.050000000745058,0.2417791485786438,291.1472473144531,291.1499938964844,261.2250061035156,259.63250732421875,279.4519958496094,293.3269958496094,291.1480407714844,1.0,0.3436935544013977,0.837611734867096,0.837611734867096,1.0,1.0,-1.389975905418396,0.6009628772735596,0.7890130281448364,0.2732994258403778,0.0,0.0,0.7273243069648743,103.16102600097656,111.0,12.420879364013672,-16386.87109375,396.3893737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,308.6615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5390625,18000.0,0.0,0.0,0.2953937351703644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911824107170105,0.9118332266807556,-9.118265552388038e-06,0.0,0.0003747375740204,0.0,0.0,102.90422821044922,0.0,0.0,0.0,0.5340346097946167,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0928982645273208,-2159.19482421875,304.14849853515625,0.6283066868782043,0.1491908878087997,0.1374798268079757,293.4241027832031,297.1499938964844,293.1499938964844,0.0081822723150253,-577.3281860351562,300.5244445800781,0.4063403010368347,0.050000000745058,0.0510346926748752,293.2091369628906,297.1499938964844,293.1499938964844,0.3062567710876465,-4346.38134765625,304.1573791503906,0.8602158427238464,0.3923514783382416,0.2765529453754425,293.23992919921875,297.1499938964844,293.1499938964844,0.3873064219951629,-7077.36962890625,304.1593017578125,0.9168103337287904,0.4728922247886657,0.4502544701099396,293.2373046875,297.1499938964844,293.1499938964844,0.0122087374329566,-3442.333251953125,302.9237060546875,0.4063403010368347,0.050000000745058,0.2420866191387176,291.1517028808594,291.1499938964844,261.24334716796875,259.6488037109375,279.4598388671875,293.3243103027344,291.1524963378906,1.0,0.3451921343803406,0.8372955322265625,0.8372955322265625,1.0,1.0,-1.3890745639801023,0.6005117893218994,0.7885627746582031,0.2730730175971985,0.0,0.0,0.7267572283744812,104.78795623779295,114.0,12.407049179077148,-16371.44921875,399.7805786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515380859375,308.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.73046875,18000.0,0.0,0.0,0.2958406209945678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911255419254303,0.9112645387649536,-9.115179636864925e-06,0.0,0.0003753044875338,0.0,0.0,102.78024291992188,0.0,0.0,0.0,0.533795952796936,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932059288024902,-2164.79931640625,304.14849853515625,0.6255349516868591,0.1495522409677505,0.1379281133413314,293.4163513183594,297.1499938964844,293.1499938964844,0.0081098051741719,-573.8742065429688,300.453369140625,0.4037249386310577,0.050000000745058,0.0511623807251453,293.20867919921875,297.1499938964844,293.1499938964844,0.3047680854797363,-4329.6064453125,304.15740966796875,0.8544354438781738,0.3909436166286468,0.2756675779819488,293.2386779785156,297.1499938964844,293.1499938964844,0.3850761950016022,-7044.962890625,304.159912109375,0.9094704985618592,0.4708635807037353,0.4484686553478241,293.2383117675781,297.1499938964844,293.1499938964844,0.0121769485995173,-3438.97998046875,302.8915100097656,0.4037249386310577,0.050000000745058,0.2426923066377639,291.1603698730469,291.1499938964844,261.2799987792969,259.681396484375,279.4754943847656,293.31903076171875,291.1611022949219,1.0,0.3481196761131286,0.8366631865501404,0.8366631865501404,1.0,1.0,-1.3872865438461304,0.599618673324585,0.7876678705215454,0.2726161479949951,0.0,0.0,0.724780797958374,107.99251556396484,117.0,12.020992279052734,-16339.783203125,406.4403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,308.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.451171875,18000.0,0.0,0.0,0.2965515851974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9081648588180542,0.90817391872406,-9.087303624255584e-06,0.0,0.0003762063861358,0.0,0.0,102.01666259765624,0.0,0.0,0.0,0.5324552655220032,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932059288024902,-2164.79931640625,304.14849853515625,0.6255349516868591,0.1495522409677505,0.1379281133413314,293.4163513183594,297.1499938964844,293.1499938964844,0.0081098051741719,-573.8742065429688,300.453369140625,0.4037249386310577,0.050000000745058,0.0511623807251453,293.20867919921875,297.1499938964844,293.1499938964844,0.3047680854797363,-4329.6064453125,304.15740966796875,0.8544354438781738,0.3909436166286468,0.2756675779819488,293.2386779785156,297.1499938964844,293.1499938964844,0.3850761950016022,-7044.962890625,304.159912109375,0.9094704985618592,0.4708635807037353,0.4484686553478241,293.2383117675781,297.1499938964844,293.1499938964844,0.0121769485995173,-3438.97998046875,302.8915100097656,0.4037249386310577,0.050000000745058,0.2426923066377639,291.1603698730469,291.1499938964844,261.2799987792969,259.681396484375,279.4754943847656,293.31903076171875,291.1611022949219,1.0,0.3481196761131286,0.8366631865501404,0.8366631865501404,1.0,1.0,-1.3872865438461304,0.599618673324585,0.7876678705215454,0.2726161479949951,0.0,0.0,0.724780797958374,107.99251556396484,117.0,12.020992279052734,-16339.783203125,406.4403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,308.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.451171875,18000.0,0.0,0.0,0.2965515851974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9081648588180542,0.90817391872406,-9.087303624255584e-06,0.0,0.0003762063861358,0.0,0.0,102.01666259765624,0.0,0.0,0.0,0.5324552655220032,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.093508556485176,-2170.319580078125,304.14849853515625,0.6229032874107361,0.1498995423316955,0.1383626759052276,293.4086303710937,297.1499938964844,293.1499938964844,0.0080411406233906,-570.5783081054688,300.38482666015625,0.4012362062931061,0.050000000745058,0.0512881018221378,293.208251953125,297.1499938964844,293.1499938964844,0.3033113181591034,-4313.1962890625,304.1573486328125,0.8489992022514343,0.3895459473133087,0.2747880518436432,293.2374572753906,297.1499938964844,293.1499938964844,0.382895827293396,-7013.376953125,304.16021728515625,0.9028522372245787,0.4688690602779388,0.4467141628265381,293.2392272949219,297.1499938964844,293.1499938964844,0.0121448086574673,-3435.615234375,302.859130859375,0.4012362062931061,0.050000000745058,0.2432886809110641,291.1682434082031,291.1499938964844,261.3166809082031,259.7140197753906,279.4911193847656,293.3138732910156,291.1688842773437,1.0,0.3509724140167236,0.8360308408737183,0.8360308408737183,1.0,1.0,-1.3855130672454834,0.598736047744751,0.7867770195007324,0.2721510529518127,0.0,0.0,0.7218015193939209,111.14729309082033,105.0,10.951412200927734,-16306.0625,412.97210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9875183105469,308.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.50390625,18000.0,0.0,0.0,0.2969773709774017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026463627815248,0.9026554226875304,-9.032287380250636e-06,0.0,0.0003767465532291,0.0,0.0,100.61893463134766,0.0,0.0,0.0,0.530043363571167,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.093508556485176,-2170.319580078125,304.14849853515625,0.6229032874107361,0.1498995423316955,0.1383626759052276,293.4086303710937,297.1499938964844,293.1499938964844,0.0080411406233906,-570.5783081054688,300.38482666015625,0.4012362062931061,0.050000000745058,0.0512881018221378,293.208251953125,297.1499938964844,293.1499938964844,0.3033113181591034,-4313.1962890625,304.1573486328125,0.8489992022514343,0.3895459473133087,0.2747880518436432,293.2374572753906,297.1499938964844,293.1499938964844,0.382895827293396,-7013.376953125,304.16021728515625,0.9028522372245787,0.4688690602779388,0.4467141628265381,293.2392272949219,297.1499938964844,293.1499938964844,0.0121448086574673,-3435.615234375,302.859130859375,0.4012362062931061,0.050000000745058,0.2432886809110641,291.1682434082031,291.1499938964844,261.3166809082031,259.7140197753906,279.4911193847656,293.3138732910156,291.1688842773437,1.0,0.3509724140167236,0.8360308408737183,0.8360308408737183,1.0,1.0,-1.3855130672454834,0.598736047744751,0.7867770195007324,0.2721510529518127,0.0,0.0,0.7218015193939209,111.14729309082033,105.0,10.951412200927734,-16306.0625,412.97210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9875183105469,308.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.50390625,18000.0,0.0,0.0,0.2969773709774017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026463627815248,0.9026554226875304,-9.032287380250636e-06,0.0,0.0003767465532291,0.0,0.0,100.61893463134766,0.0,0.0,0.0,0.530043363571167,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936656817793846,-2173.0859375,304.14874267578125,0.6248952746391296,0.1502748131752014,0.1386266350746154,293.40087890625,297.1499938964844,293.1499938964844,0.0079388506710529,-565.322998046875,300.3192443847656,0.4024761915206909,0.050000000745058,0.0512250587344169,293.2076416015625,297.1499938964844,293.1499938964844,0.3016881644725799,-4294.80322265625,304.1576232910156,0.8502535223960876,0.3881908655166626,0.2737889587879181,293.2360534667969,297.1499938964844,293.1499938964844,0.3805516362190246,-6979.2919921875,304.1607360839844,0.9040958881378174,0.4669333398342132,0.4448154270648956,293.2399597167969,297.1499938964844,293.1499938964844,0.0120422951877117,-3419.575927734375,302.82720947265625,0.4024761915206909,0.050000000745058,0.2429896295070648,291.1766357421875,291.1499938964844,261.35333251953125,259.7466735839844,279.5078430175781,293.30889892578125,291.1775207519531,1.0,0.3485829532146454,0.8354029655456543,0.8354029655456543,1.0,1.0,-1.3819178342819214,0.5970198512077332,0.784898042678833,0.2712142765522003,0.0,0.0,0.7177272439002991,109.49170684814452,93.0,12.308246612548828,-16256.2333984375,407.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03387451171875,308.692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.78125,18000.0,0.0,0.0,0.2970768511295318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8948745727539062,0.8948835730552673,-8.953171345638111e-06,0.0,0.0003768727765418,0.0,0.0,98.65670013427734,0.0,0.0,0.0,0.5266362428665161,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936656817793846,-2173.0859375,304.14874267578125,0.6248952746391296,0.1502748131752014,0.1386266350746154,293.40087890625,297.1499938964844,293.1499938964844,0.0079388506710529,-565.322998046875,300.3192443847656,0.4024761915206909,0.050000000745058,0.0512250587344169,293.2076416015625,297.1499938964844,293.1499938964844,0.3016881644725799,-4294.80322265625,304.1576232910156,0.8502535223960876,0.3881908655166626,0.2737889587879181,293.2360534667969,297.1499938964844,293.1499938964844,0.3805516362190246,-6979.2919921875,304.1607360839844,0.9040958881378174,0.4669333398342132,0.4448154270648956,293.2399597167969,297.1499938964844,293.1499938964844,0.0120422951877117,-3419.575927734375,302.82720947265625,0.4024761915206909,0.050000000745058,0.2429896295070648,291.1766357421875,291.1499938964844,261.35333251953125,259.7466735839844,279.5078430175781,293.30889892578125,291.1775207519531,1.0,0.3485829532146454,0.8354029655456543,0.8354029655456543,1.0,1.0,-1.3819178342819214,0.5970198512077332,0.784898042678833,0.2712142765522003,0.0,0.0,0.7177272439002991,109.49170684814452,93.0,12.308246612548828,-16256.2333984375,407.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03387451171875,308.692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.78125,18000.0,0.0,0.0,0.2970768511295318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8948745727539062,0.8948835730552673,-8.953171345638111e-06,0.0,0.0003768727765418,0.0,0.0,98.65670013427734,0.0,0.0,0.0,0.5266362428665161,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937550216913223,-2174.569091796875,304.1490173339844,0.6304736733436584,0.1507213711738586,0.1388234347105026,293.3930969238281,297.1499938964844,293.1499938964844,0.0078146401792764,-558.7084350585938,300.257080078125,0.4065346717834472,0.050000000745058,0.0510255135595798,293.20672607421875,297.1499938964844,293.1499938964844,0.2999661862850189,-4275.24560546875,304.157958984375,0.8566663861274719,0.3869148790836334,0.2727416455745697,293.2344055175781,297.1499938964844,293.1499938964844,0.3781023621559143,-6943.63525390625,304.1612243652344,0.911523699760437,0.4650861322879791,0.4428608119487762,293.2402648925781,297.1499938964844,293.1499938964844,0.0118914600461721,-3394.433837890625,302.79644775390625,0.4065346717834472,0.050000000745058,0.242043063044548,291.1865234375,291.1499938964844,261.3900146484375,259.7793884277344,279.5249938964844,293.3036499023437,291.18731689453125,1.0,0.3429455161094665,0.8347751498222351,0.8347751498222351,1.0,1.0,-1.377175211906433,0.5947858095169067,0.7823894023895264,0.2699603736400604,0.0,0.0,0.7121925950050354,104.35992431640624,81.0,13.11513614654541,-16190.1416015625,392.77777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975952148437,308.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18119.41796875,18000.0,0.0,0.0,0.2967808842658996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839735388755798,0.8839824199676514,-8.842798706609756e-06,0.0,0.0003764972789213,0.0,0.0,95.9477996826172,0.0,0.0,0.0,0.5218805074691772,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937550216913223,-2174.569091796875,304.1490173339844,0.6304736733436584,0.1507213711738586,0.1388234347105026,293.3930969238281,297.1499938964844,293.1499938964844,0.0078146401792764,-558.7084350585938,300.257080078125,0.4065346717834472,0.050000000745058,0.0510255135595798,293.20672607421875,297.1499938964844,293.1499938964844,0.2999661862850189,-4275.24560546875,304.157958984375,0.8566663861274719,0.3869148790836334,0.2727416455745697,293.2344055175781,297.1499938964844,293.1499938964844,0.3781023621559143,-6943.63525390625,304.1612243652344,0.911523699760437,0.4650861322879791,0.4428608119487762,293.2402648925781,297.1499938964844,293.1499938964844,0.0118914600461721,-3394.433837890625,302.79644775390625,0.4065346717834472,0.050000000745058,0.242043063044548,291.1865234375,291.1499938964844,261.3900146484375,259.7793884277344,279.5249938964844,293.3036499023437,291.18731689453125,1.0,0.3429455161094665,0.8347751498222351,0.8347751498222351,1.0,1.0,-1.377175211906433,0.5947858095169067,0.7823894023895264,0.2699603736400604,0.0,0.0,0.7121925950050354,104.35992431640624,81.0,13.11513614654541,-16190.1416015625,392.77777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975952148437,308.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18119.41796875,18000.0,0.0,0.0,0.2967808842658996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839735388755798,0.8839824199676514,-8.842798706609756e-06,0.0,0.0003764972789213,0.0,0.0,95.9477996826172,0.0,0.0,0.0,0.5218805074691772,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937884151935577,-2175.111083984375,304.1491394042969,0.6343457102775574,0.1509516835212707,0.1389035880565643,293.38916015625,297.1499938964844,293.1499938964844,0.0077483877539634,-555.1312255859375,300.2269287109375,0.4094210863113403,0.050000000745058,0.050891675055027,293.2061767578125,297.1499938964844,293.1499938964844,0.2991112768650055,-4265.548828125,304.1580505371094,0.8614680171012878,0.3863041996955871,0.2722125053405761,293.2335205078125,297.1499938964844,293.1499938964844,0.3768891990184784,-6926.001953125,304.1614074707031,0.9173206090927124,0.4641938507556915,0.4418795704841614,293.240234375,297.1499938964844,293.1499938964844,0.011805928312242,-3379.90185546875,302.7814636230469,0.4094210863113403,0.050000000745058,0.2414081990718841,291.1909484863281,291.1499938964844,261.4083251953125,259.7957458496094,279.5332336425781,293.3002624511719,291.191650390625,1.0,0.3392256498336792,0.8344612121582031,0.8344612121582031,1.0,1.0,-1.3745356798171997,0.5935484170913696,0.7809872031211853,0.2692583203315735,0.0,0.0,0.7090170979499817,100.9270248413086,81.0,12.460735321044922,-16152.169921875,383.4280090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,308.7363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18133.857421875,18000.0,0.0,0.0,0.2964718341827392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774381875991821,0.8774469494819641,-8.776160029810853e-06,0.0,0.0003761052212212,0.0,0.0,94.34149169921876,0.0,0.0,0.0,0.5190373659133911,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0938134938478469,-2175.50732421875,304.14923095703125,0.6389067769050598,0.1511847972869873,0.1389685720205307,293.38525390625,297.1499938964844,293.1499938964844,0.0076806740835309,-551.4495239257812,300.1972961425781,0.4128812849521637,0.050000000745058,0.0507414191961288,293.2055969238281,297.1499938964844,293.1499938964844,0.2982701957225799,-4256.02001953125,304.1581115722656,0.8672739267349243,0.3857097327709198,0.2716829776763916,293.2325744628906,297.1499938964844,293.1499938964844,0.3756955862045288,-6908.67529296875,304.1614990234375,0.9244281053543092,0.4633206725120544,0.440900444984436,293.2401123046875,297.1499938964844,293.1499938964844,0.0117163257673382,-3364.538330078125,302.7666931152344,0.4128812849521637,0.050000000745058,0.24069544672966,291.1947937011719,291.1499938964844,261.4266662597656,259.8121032714844,279.54156494140625,293.2969970703125,291.1954040527344,1.0,0.3350354433059692,0.83416748046875,0.83416748046875,1.0,1.0,-1.3717668056488037,0.5922552943229675,0.7795115113258362,0.2685205936431885,0.0,0.0,0.7056412696838379,97.0760726928711,69.0,11.391345977783203,-16111.46875,373.0736389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176025390625,308.7525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18145.98046875,18000.0,0.0,0.0,0.2960522472858429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8703316450119019,0.8703403472900391,-8.70347776071867e-06,0.0,0.000375572941266,0.0,0.0,92.6113052368164,0.0,0.0,0.0,0.5159504413604736,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938638225197792,-2176.336669921875,304.1494140625,0.6503103375434875,0.1516781151294708,0.1390826851129531,293.37750244140625,297.1499938964844,293.1499938964844,0.0075433021411299,-543.9118041992188,300.13934326171875,0.4218232631683349,0.050000000745058,0.0504044406116008,293.20428466796875,297.1499938964844,293.1499938964844,0.2966396808624267,-4237.58154296875,304.1581420898437,0.8819569945335388,0.384562999010086,0.2706280946731567,293.2306213378906,297.1499938964844,293.1499938964844,0.3733795285224914,-6875.11572265625,304.1615295410156,0.9421813488006592,0.4616256952285766,0.4389562904834747,293.23956298828125,297.1499938964844,293.1499938964844,0.0115299019962549,-3332.1904296875,302.7378234863281,0.4218232631683349,0.050000000745058,0.2390969693660736,291.2007751464844,291.1499938964844,261.4633483886719,259.8448791503906,279.5584716796875,293.2908630371094,291.201171875,1.0,0.3255015611648559,0.8335800766944885,0.8335800766944885,1.0,1.0,-1.3659803867340088,0.5895606875419617,0.7764196991920471,0.2669695019721985,0.0,0.0,0.6984450817108154,88.44684600830078,57.0,8.472143173217773,-16023.4345703125,350.21221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,308.7857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18163.65234375,18000.0,0.0,0.0,0.2948814332485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8547985553741455,0.8548070788383484,-8.544752745365258e-06,0.0,0.0003740876272786,0.0,0.0,88.89646911621094,0.0,0.0,0.0,0.5092228651046753,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938638225197792,-2176.336669921875,304.1494140625,0.6503103375434875,0.1516781151294708,0.1390826851129531,293.37750244140625,297.1499938964844,293.1499938964844,0.0075433021411299,-543.9118041992188,300.13934326171875,0.4218232631683349,0.050000000745058,0.0504044406116008,293.20428466796875,297.1499938964844,293.1499938964844,0.2966396808624267,-4237.58154296875,304.1581420898437,0.8819569945335388,0.384562999010086,0.2706280946731567,293.2306213378906,297.1499938964844,293.1499938964844,0.3733795285224914,-6875.11572265625,304.1615295410156,0.9421813488006592,0.4616256952285766,0.4389562904834747,293.23956298828125,297.1499938964844,293.1499938964844,0.0115299019962549,-3332.1904296875,302.7378234863281,0.4218232631683349,0.050000000745058,0.2390969693660736,291.2007751464844,291.1499938964844,261.4633483886719,259.8448791503906,279.5584716796875,293.2908630371094,291.201171875,1.0,0.3255015611648559,0.8335800766944885,0.8335800766944885,1.0,1.0,-1.3659803867340088,0.5895606875419617,0.7764196991920471,0.2669695019721985,0.0,0.0,0.6984450817108154,88.44684600830078,57.0,8.472143173217773,-16023.4345703125,350.21221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,308.7857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18163.65234375,18000.0,0.0,0.0,0.2948814332485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8547985553741455,0.8548070788383484,-8.544752745365258e-06,0.0,0.0003740876272786,0.0,0.0,88.89646911621094,0.0,0.0,0.0,0.5092228651046753,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0939370691776275,-2177.64306640625,304.14947509765625,0.6653018593788147,0.152208536863327,0.1392000168561935,293.3699645996094,297.1499938964844,293.1499938964844,0.0074061653576791,-536.3111572265625,300.08270263671875,0.4343274235725403,0.050000000745058,0.0500351190567016,293.20294189453125,297.1499938964844,293.1499938964844,0.2950926423072815,-4220.1298828125,304.1579895019531,0.9010019898414612,0.3834624290466308,0.2695833444595337,293.2286071777344,297.1499938964844,293.1499938964844,0.3711767494678497,-6843.26953125,304.1613464355469,0.963513970375061,0.4599893689155578,0.4370373785495758,293.2387084960937,297.1499938964844,293.1499938964844,0.0113400463014841,-3298.810791015625,302.709716796875,0.4343274235725403,0.050000000745058,0.2373450547456741,291.2041015625,291.1499938964844,261.5,259.8776550292969,279.5756225585937,293.28521728515625,291.2042541503906,1.0,0.3147483766078949,0.832992672920227,0.832992672920227,1.0,1.0,-1.36001718044281,0.5867922902107239,0.773224949836731,0.2653579413890838,0.0,0.0,0.6909832954406738,78.99565124511719,45.0,4.94500732421875,-15928.9482421875,325.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3591003417969,308.8184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.169921875,18000.0,0.0,0.0,0.2932914793491363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8382290601730347,0.8382374048233032,-8.37632887851214e-06,0.0,0.0003720706445164,0.0,0.0,85.03936767578125,0.0,0.0,0.0,0.5020813345909119,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0939370691776275,-2177.64306640625,304.14947509765625,0.6653018593788147,0.152208536863327,0.1392000168561935,293.3699645996094,297.1499938964844,293.1499938964844,0.0074061653576791,-536.3111572265625,300.08270263671875,0.4343274235725403,0.050000000745058,0.0500351190567016,293.20294189453125,297.1499938964844,293.1499938964844,0.2950926423072815,-4220.1298828125,304.1579895019531,0.9010019898414612,0.3834624290466308,0.2695833444595337,293.2286071777344,297.1499938964844,293.1499938964844,0.3711767494678497,-6843.26953125,304.1613464355469,0.963513970375061,0.4599893689155578,0.4370373785495758,293.2387084960937,297.1499938964844,293.1499938964844,0.0113400463014841,-3298.810791015625,302.709716796875,0.4343274235725403,0.050000000745058,0.2373450547456741,291.2041015625,291.1499938964844,261.5,259.8776550292969,279.5756225585937,293.28521728515625,291.2042541503906,1.0,0.3147483766078949,0.832992672920227,0.832992672920227,1.0,1.0,-1.36001718044281,0.5867922902107239,0.773224949836731,0.2653579413890838,0.0,0.0,0.6909832954406738,78.99565124511719,45.0,4.94500732421875,-15928.9482421875,325.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3591003417969,308.8184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.169921875,18000.0,0.0,0.0,0.2932914793491363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8382290601730347,0.8382374048233032,-8.37632887851214e-06,0.0,0.0003720706445164,0.0,0.0,85.03936767578125,0.0,0.0,0.0,0.5020813345909119,4.0,0.0,1.0
473460,293.1354064941406,297.1499938964844,293.1499938964844,0.0940374508500099,-2179.500244140625,304.14947509765625,0.6847371459007263,0.152766540646553,0.1393259316682815,293.36279296875,297.1499938964844,293.1499938964844,0.0072709978558123,-528.7525634765625,300.02685546875,0.4519252479076385,0.050000000745058,0.0496460683643817,293.2015686035156,297.1499938964844,293.1499938964844,0.2936312556266784,-4203.68017578125,304.15777587890625,0.92720764875412,0.3823987245559692,0.2685512602329254,293.22662353515625,297.1499938964844,293.1499938964844,0.3690903484821319,-6813.15966796875,304.1610412597656,0.9865946173667908,0.4584025144577026,0.4351473450660705,293.23760986328125,297.1499938964844,293.1499938964844,0.011150998994708,-3265.174560546875,302.6822814941406,0.4519252479076385,0.050000000745058,0.2354995608329773,291.20489501953125,291.1499938964844,261.5366516113281,259.9104919433594,279.59295654296875,293.28009033203125,291.204833984375,1.0,0.3030018806457519,0.8324387669563293,0.8324387669563293,1.0,1.0,-1.3539782762527466,0.5839988589286804,0.7699794173240662,0.2637158334255218,0.0,0.0,0.6835899949073792,69.04375457763672,33.0,1.4603136777877808,-15830.4677734375,299.91912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45318603515625,308.8485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18171.98046875,18000.0,0.0,0.0,0.2913231551647186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8214580416679382,0.8214662671089172,-8.207261089410167e-06,0.0,0.0003695735940709,0.0,0.0,81.24839782714844,0.0,0.0,0.0,0.4948910772800445,4.0,0.0,1.0
473520,293.1354064941406,297.1499938964844,293.1499938964844,0.0940374508500099,-2179.500244140625,304.14947509765625,0.6847371459007263,0.152766540646553,0.1393259316682815,293.36279296875,297.1499938964844,293.1499938964844,0.0072709978558123,-528.7525634765625,300.02685546875,0.4519252479076385,0.050000000745058,0.0496460683643817,293.2015686035156,297.1499938964844,293.1499938964844,0.2936312556266784,-4203.68017578125,304.15777587890625,0.92720764875412,0.3823987245559692,0.2685512602329254,293.22662353515625,297.1499938964844,293.1499938964844,0.3690903484821319,-6813.15966796875,304.1610412597656,0.9865946173667908,0.4584025144577026,0.4351473450660705,293.23760986328125,297.1499938964844,293.1499938964844,0.011150998994708,-3265.174560546875,302.6822814941406,0.4519252479076385,0.050000000745058,0.2354995608329773,291.20489501953125,291.1499938964844,261.5366516113281,259.9104919433594,279.59295654296875,293.28009033203125,291.204833984375,1.0,0.3030018806457519,0.8324387669563293,0.8324387669563293,1.0,1.0,-1.3539782762527466,0.5839988589286804,0.7699794173240662,0.2637158334255218,0.0,0.0,0.6835899949073792,69.04375457763672,33.0,1.4603136777877808,-15830.4677734375,299.91912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45318603515625,308.8485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18171.98046875,18000.0,0.0,0.0,0.2913231551647186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8214580416679382,0.8214662671089172,-8.207261089410167e-06,0.0,0.0003695735940709,0.0,0.0,81.24839782714844,0.0,0.0,0.0,0.4948910772800445,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.094150111079216,-2181.51806640625,304.14947509765625,0.7062240839004517,0.1533426195383072,0.1395113170146942,293.35595703125,297.1499938964844,293.1499938964844,0.0071466714143753,-521.6422119140625,299.9736022949219,0.471836656332016,0.050000000745058,0.0492963902652263,293.2001037597656,297.1499938964844,293.1499938964844,0.2921382486820221,-4186.748046875,304.1576843261719,0.9564117789268494,0.3813893795013428,0.2675787508487701,293.2195129394531,297.1499938964844,293.1499938964844,0.35536590218544,-6602.80126953125,304.1822814941406,0.9990000128746032,0.4578569829463959,0.4211300611495971,293.2361755371094,297.1499938964844,293.1499938964844,0.0109781762585043,-3233.5947265625,302.6564025878906,0.471836656332016,0.050000000745058,0.2338408529758453,291.2088623046875,291.1499938964844,261.5733337402344,259.943359375,279.61737060546875,293.2729797363281,291.2117614746094,1.0,0.2900248169898987,0.8318848609924316,0.8318848609924316,1.0,1.0,-1.333898425102234,0.5747772455215454,0.7591212391853333,0.25856614112854,0.0,0.0,0.6757197380065918,59.86446762084961,36.0,17.864513397216797,-15634.583984375,270.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54736328125,308.9050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18172.955078125,18000.0,0.0,0.0,0.2889819741249084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8048831224441528,0.8048911690711975,-8.043788511713501e-06,0.0,0.0003666035772766,0.0,0.0,77.62814331054688,0.0,0.0,0.0,0.4878022372722626,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.094150111079216,-2181.51806640625,304.14947509765625,0.7062240839004517,0.1533426195383072,0.1395113170146942,293.35595703125,297.1499938964844,293.1499938964844,0.0071466714143753,-521.6422119140625,299.9736022949219,0.471836656332016,0.050000000745058,0.0492963902652263,293.2001037597656,297.1499938964844,293.1499938964844,0.2921382486820221,-4186.748046875,304.1576843261719,0.9564117789268494,0.3813893795013428,0.2675787508487701,293.2195129394531,297.1499938964844,293.1499938964844,0.35536590218544,-6602.80126953125,304.1822814941406,0.9990000128746032,0.4578569829463959,0.4211300611495971,293.2361755371094,297.1499938964844,293.1499938964844,0.0109781762585043,-3233.5947265625,302.6564025878906,0.471836656332016,0.050000000745058,0.2338408529758453,291.2088623046875,291.1499938964844,261.5733337402344,259.943359375,279.61737060546875,293.2729797363281,291.2117614746094,1.0,0.2900248169898987,0.8318848609924316,0.8318848609924316,1.0,1.0,-1.333898425102234,0.5747772455215454,0.7591212391853333,0.25856614112854,0.0,0.0,0.6757197380065918,59.86446762084961,36.0,17.864513397216797,-15634.583984375,270.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54736328125,308.9050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18172.955078125,18000.0,0.0,0.0,0.2889819741249084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8048831224441528,0.8048911690711975,-8.043788511713501e-06,0.0,0.0003666035772766,0.0,0.0,77.62814331054688,0.0,0.0,0.0,0.4878022372722626,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0940347760915756,-2178.946533203125,304.1497802734375,0.7134618759155273,0.153518721461296,0.139626070857048,293.352783203125,297.1499938964844,293.1499938964844,0.0070890882052481,-517.9281005859375,299.9547119140625,0.4773661494255066,0.050000000745058,0.0491914860904216,293.19952392578125,297.1499938964844,293.1499938964844,0.2908788323402405,-4171.94140625,304.1585998535156,0.9655076861381532,0.3808712661266327,0.267154335975647,293.203125,297.1499938964844,293.1499938964844,0.3426794707775116,-6409.5888671875,304.1993103027344,0.9990000128746032,0.4601865410804748,0.4091403484344482,293.23541259765625,297.1499938964844,293.1499938964844,0.0108972759917378,-3216.672119140625,302.6465148925781,0.4773661494255066,0.050000000745058,0.233343243598938,291.2340087890625,291.1499938964844,261.5916748046875,259.9598083496094,279.62957763671875,293.2644958496094,291.23883056640625,1.0,0.2851072251796722,0.8316079378128052,0.8316079378128052,1.0,1.0,-1.318318486213684,0.567683756351471,0.7506346702575684,0.254490315914154,0.0,0.0,0.667668879032135,56.95587539672852,36.0,44.08603286743164,-15483.8212890625,257.76910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6095886230469,308.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.783203125,18000.0,0.0,0.0,0.287504494190216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7927115559577942,0.7927194833755493,-7.941725925775245e-06,0.0,0.0003647292323876,0.0,0.0,75.160888671875,0.0,0.0,0.0,0.4826236367225647,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938983485102653,-2176.088134765625,304.1500549316406,0.7190085053443909,0.1535686552524566,0.1396503001451492,293.349853515625,297.1499938964844,293.1499938964844,0.0070363595150411,-514.61767578125,299.93426513671875,0.4815654456615448,0.050000000745058,0.049109611660242,293.1990966796875,297.1499938964844,293.1499938964844,0.2897734642028808,-4159.08203125,304.1590270996094,0.9725386500358582,0.3803257048130035,0.2667239904403686,293.1821594238281,297.1499938964844,293.1499938964844,0.3324399590492248,-6254.18603515625,304.2088623046875,0.9990000128746032,0.4636282622814178,0.399532675743103,293.2346496582031,297.1499938964844,293.1499938964844,0.0108295651152729,-3202.83251953125,302.63623046875,0.4815654456615448,0.050000000745058,0.2329548597335815,291.2544860839844,291.1499938964844,261.6099853515625,259.97625732421875,279.6395874023437,293.2554626464844,291.2569274902344,1.0,0.281023770570755,0.8314130902290344,0.8314130902290344,1.0,1.0,-1.3057312965393066,0.5619677901268005,0.7437634468078613,0.2511959671974182,0.0,0.0,0.6585789322853088,54.68106460571289,39.0,43.15761184692383,-15325.22265625,247.8059539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6828918457031,308.9592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18330.46484375,18000.0,0.0,0.0,0.2857801914215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7749691009521484,0.774976909160614,-7.792425094521604e-06,0.0,0.0003625417884904,0.0,0.0,71.64678955078125,0.0,0.0,0.0,0.4753554165363312,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.093664638698101,-2171.566162109375,304.1504211425781,0.726768970489502,0.1533946245908737,0.1394511610269546,293.3446655273437,297.1499938964844,293.1499938964844,0.0069523556157946,-509.7539367675781,299.88311767578125,0.4875719845294952,0.050000000745058,0.048993345350027,293.198486328125,297.1499938964844,293.1499938964844,0.2883208692073822,-4142.68603515625,304.1584167480469,0.9822476506233216,0.3792062103748321,0.2658665776252746,293.13739013671875,297.1499938964844,293.1499938964844,0.3176457583904266,-6032.080078125,304.2134704589844,0.9990000128746032,0.4718948304653168,0.3854770064353943,293.2328796386719,297.1499938964844,293.1499938964844,0.0107389222830533,-3186.181396484375,302.613037109375,0.4875719845294952,0.050000000745058,0.2324033379554748,291.2645263671875,291.1499938964844,261.64666748046875,260.0092163085937,279.6576232910156,293.24053955078125,291.2641906738281,1.0,0.2750254273414612,0.8310233950614929,0.8310233950614929,1.0,1.0,-1.28678560256958,0.5533833503723145,0.7334023118019104,0.2462106496095657,0.0,0.0,0.6423095464706421,51.436767578125,57.0,14.941573143005373,-15043.7841796875,233.5198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8526916503906,308.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18354.95703125,18000.0,0.0,0.0,0.2816163897514343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7379769682884216,0.7379844784736633,-7.4581048465915956e-06,0.0,0.0003572595596779,0.0,0.0,64.49000549316406,0.0,0.0,0.0,0.4602165520191192,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.093664638698101,-2171.566162109375,304.1504211425781,0.726768970489502,0.1533946245908737,0.1394511610269546,293.3446655273437,297.1499938964844,293.1499938964844,0.0069523556157946,-509.7539367675781,299.88311767578125,0.4875719845294952,0.050000000745058,0.048993345350027,293.198486328125,297.1499938964844,293.1499938964844,0.2883208692073822,-4142.68603515625,304.1584167480469,0.9822476506233216,0.3792062103748321,0.2658665776252746,293.13739013671875,297.1499938964844,293.1499938964844,0.3176457583904266,-6032.080078125,304.2134704589844,0.9990000128746032,0.4718948304653168,0.3854770064353943,293.2328796386719,297.1499938964844,293.1499938964844,0.0107389222830533,-3186.181396484375,302.613037109375,0.4875719845294952,0.050000000745058,0.2324033379554748,291.2645263671875,291.1499938964844,261.64666748046875,260.0092163085937,279.6576232910156,293.24053955078125,291.2641906738281,1.0,0.2750254273414612,0.8310233950614929,0.8310233950614929,1.0,1.0,-1.28678560256958,0.5533833503723145,0.7334023118019104,0.2462106496095657,0.0,0.0,0.6423095464706421,51.436767578125,57.0,14.941573143005373,-15043.7841796875,233.5198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8526916503906,308.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18354.95703125,18000.0,0.0,0.0,0.2816163897514343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7379769682884216,0.7379844784736633,-7.4581048465915956e-06,0.0,0.0003572595596779,0.0,0.0,64.49000549316406,0.0,0.0,0.0,0.4602165520191192,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0939052551984787,-2176.557861328125,304.1498413085937,0.7242352366447449,0.1534728407859802,0.1394630670547485,293.34033203125,297.1499938964844,293.1499938964844,0.0069075343199074,-507.87884521484375,299.8190002441406,0.4856916666030884,0.050000000745058,0.0490293949842453,293.1982421875,297.1499938964844,293.1499938964844,0.2879282236099243,-4139.1875,304.1561889648437,0.9780856370925904,0.3780307471752167,0.2650883495807647,293.109375,297.1499938964844,293.1499938964844,0.3214407563209533,-6101.09033203125,304.1851806640625,0.9990000128746032,0.4779625535011291,0.3898833394050598,293.2311096191406,297.1499938964844,293.1499938964844,0.0107304286211729,-3188.8056640625,302.5860290527344,0.4856916666030884,0.050000000745058,0.2325743436813354,291.2376708984375,291.1499938964844,261.6833190917969,260.04217529296875,279.667236328125,293.2343139648437,291.23223876953125,1.0,0.2774422764778137,0.8306336402893066,0.8306336402893066,1.0,1.0,-1.2913895845413208,0.555502712726593,0.7358868718147278,0.2471468895673751,0.0,0.0,0.6317368745803833,52.415130615234375,75.0,-39.7155876159668,-14947.4111328125,237.3778839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01123046875,308.9705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18261.783203125,18000.0,0.0,0.0,0.2768863141536712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7082486152648926,0.7082557678222656,-7.175953214755282e-06,0.0,0.0003512589610181,0.0,0.0,58.97454071044922,0.0,0.0,0.0,0.4480962753295898,4.0,0.0,1.0
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0939052551984787,-2176.557861328125,304.1498413085937,0.7242352366447449,0.1534728407859802,0.1394630670547485,293.34033203125,297.1499938964844,293.1499938964844,0.0069075343199074,-507.87884521484375,299.8190002441406,0.4856916666030884,0.050000000745058,0.0490293949842453,293.1982421875,297.1499938964844,293.1499938964844,0.2879282236099243,-4139.1875,304.1561889648437,0.9780856370925904,0.3780307471752167,0.2650883495807647,293.109375,297.1499938964844,293.1499938964844,0.3214407563209533,-6101.09033203125,304.1851806640625,0.9990000128746032,0.4779625535011291,0.3898833394050598,293.2311096191406,297.1499938964844,293.1499938964844,0.0107304286211729,-3188.8056640625,302.5860290527344,0.4856916666030884,0.050000000745058,0.2325743436813354,291.2376708984375,291.1499938964844,261.6833190917969,260.04217529296875,279.667236328125,293.2343139648437,291.23223876953125,1.0,0.2774422764778137,0.8306336402893066,0.8306336402893066,1.0,1.0,-1.2913895845413208,0.555502712726593,0.7358868718147278,0.2471468895673751,0.0,0.0,0.6317368745803833,52.415130615234375,75.0,-39.7155876159668,-14947.4111328125,237.3778839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01123046875,308.9705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18261.783203125,18000.0,0.0,0.0,0.2768863141536712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7082486152648926,0.7082557678222656,-7.175953214755282e-06,0.0,0.0003512589610181,0.0,0.0,58.97454071044922,0.0,0.0,0.0,0.4480962753295898,4.0,0.0,1.0
