time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0947664752602577,-2193.796142578125,304.1484680175781,0.7133471369743347,0.1536963135004043,0.1398168355226516,293.3367614746094,297.1499938964844,293.1499938964844,0.0069010676816105,-509.0221557617188,299.7394714355469,0.4770281314849853,0.050000000745058,0.0491981320083141,293.1982421875,297.1499938964844,293.1499938964844,0.2886867225170135,-4149.521484375,304.1528625488281,0.961456060409546,0.3768076002597809,0.264370858669281,293.11737060546875,297.1499938964844,293.1499938964844,0.3419412076473236,-6426.39208984375,304.1390380859375,0.9990000128746032,0.4774477183818817,0.4098982214927673,293.230224609375,297.1499938964844,293.1499938964844,0.0107963690534234,-3209.7548828125,302.5516662597656,0.4770281314849853,0.050000000745058,0.2333747446537017,291.1678466796875,291.1499938964844,261.7200012207031,260.0752258300781,279.671142578125,293.2376708984375,291.1607360839844,1.0,0.2863228023052215,0.8302399516105652,0.8302399516105652,1.0,1.0,-1.3161338567733765,0.5667430758476257,0.7493908405303955,0.2532861232757568,0.0,0.0,0.6338067054748535,57.07342529296875,78.0,-86.00891876220703,-15085.9228515625,257.1807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0835876464844,308.9438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.361328125,18000.0,0.0,0.0,0.2725336253643036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7013810873031616,0.7013881206512451,-7.065510089887539e-06,0.0,0.0003457371494732,0.0,0.0,57.45387268066406,0.0,0.0,0.0,0.4449644386768341,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0947664752602577,-2193.796142578125,304.1484680175781,0.7133471369743347,0.1536963135004043,0.1398168355226516,293.3367614746094,297.1499938964844,293.1499938964844,0.0069010676816105,-509.0221557617188,299.7394714355469,0.4770281314849853,0.050000000745058,0.0491981320083141,293.1982421875,297.1499938964844,293.1499938964844,0.2886867225170135,-4149.521484375,304.1528625488281,0.961456060409546,0.3768076002597809,0.264370858669281,293.11737060546875,297.1499938964844,293.1499938964844,0.3419412076473236,-6426.39208984375,304.1390380859375,0.9990000128746032,0.4774477183818817,0.4098982214927673,293.230224609375,297.1499938964844,293.1499938964844,0.0107963690534234,-3209.7548828125,302.5516662597656,0.4770281314849853,0.050000000745058,0.2333747446537017,291.1678466796875,291.1499938964844,261.7200012207031,260.0752258300781,279.671142578125,293.2376708984375,291.1607360839844,1.0,0.2863228023052215,0.8302399516105652,0.8302399516105652,1.0,1.0,-1.3161338567733765,0.5667430758476257,0.7493908405303955,0.2532861232757568,0.0,0.0,0.6338067054748535,57.07342529296875,78.0,-86.00891876220703,-15085.9228515625,257.1807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0835876464844,308.9438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.361328125,18000.0,0.0,0.0,0.2725336253643036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7013810873031616,0.7013881206512451,-7.065510089887539e-06,0.0,0.0003457371494732,0.0,0.0,57.45387268066406,0.0,0.0,0.0,0.4449644386768341,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956600978970527,-2211.4404296875,304.1474914550781,0.7030603289604187,0.1541449576616287,0.140283852815628,293.3338317871094,297.1499938964844,293.1499938964844,0.0068925493396818,-509.8780517578125,299.66119384765625,0.467987596988678,0.050000000745058,0.0493660308420658,293.1983337402344,297.1499938964844,293.1499938964844,0.2892480790615082,-4157.0791015625,304.15106201171875,0.944854974746704,0.3755670487880707,0.2636338174343109,293.1539306640625,297.1499938964844,293.1499938964844,0.3623978495597839,-6740.99267578125,304.109130859375,0.9990000128746032,0.4708994626998901,0.4288908839225769,293.2308349609375,297.1499938964844,293.1499938964844,0.0108491359278559,-3227.598876953125,302.51416015625,0.467987596988678,0.050000000745058,0.2341711968183517,291.1046447753906,291.1499938964844,261.75665283203125,260.1082763671875,279.6791076660156,293.2471008300781,291.10089111328125,1.0,0.2942400872707367,0.8298462629318237,0.8298462629318237,1.0,1.0,-1.3397706747055054,0.5774744749069214,0.762296199798584,0.2592670619487762,0.0,0.0,0.644517183303833,61.70425033569336,81.0,-76.8969955444336,-15310.5849609375,277.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02374267578125,308.92022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.6640625,18000.0,0.0,0.0,0.2694747149944305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7172698974609375,0.7172770500183105,-7.157226264098426e-06,0.0,0.0003418565902393,0.0,0.0,59.939064025878906,0.0,0.0,0.0,0.4509486556053161,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956600978970527,-2211.4404296875,304.1474914550781,0.7030603289604187,0.1541449576616287,0.140283852815628,293.3338317871094,297.1499938964844,293.1499938964844,0.0068925493396818,-509.8780517578125,299.66119384765625,0.467987596988678,0.050000000745058,0.0493660308420658,293.1983337402344,297.1499938964844,293.1499938964844,0.2892480790615082,-4157.0791015625,304.15106201171875,0.944854974746704,0.3755670487880707,0.2636338174343109,293.1539306640625,297.1499938964844,293.1499938964844,0.3623978495597839,-6740.99267578125,304.109130859375,0.9990000128746032,0.4708994626998901,0.4288908839225769,293.2308349609375,297.1499938964844,293.1499938964844,0.0108491359278559,-3227.598876953125,302.51416015625,0.467987596988678,0.050000000745058,0.2341711968183517,291.1046447753906,291.1499938964844,261.75665283203125,260.1082763671875,279.6791076660156,293.2471008300781,291.10089111328125,1.0,0.2942400872707367,0.8298462629318237,0.8298462629318237,1.0,1.0,-1.3397706747055054,0.5774744749069214,0.762296199798584,0.2592670619487762,0.0,0.0,0.644517183303833,61.70425033569336,81.0,-76.8969955444336,-15310.5849609375,277.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02374267578125,308.92022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.6640625,18000.0,0.0,0.0,0.2694747149944305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7172698974609375,0.7172770500183105,-7.157226264098426e-06,0.0,0.0003418565902393,0.0,0.0,59.939064025878906,0.0,0.0,0.0,0.4509486556053161,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961339995265007,-2220.57177734375,304.1470947265625,0.6987937092781067,0.1545288115739822,0.1406680941581726,293.3326416015625,297.1499938964844,293.1499938964844,0.0068819015286862,-509.7088623046875,299.6258850097656,0.4633598625659942,0.050000000745058,0.0494448728859424,293.19842529296875,297.1499938964844,293.1499938964844,0.2892160415649414,-4156.95703125,304.1509094238281,0.937189757823944,0.3749342262744903,0.2632555067539215,293.17706298828125,297.1499938964844,293.1499938964844,0.3717221617698669,-6881.5029296875,304.09967041015625,0.9990000128746032,0.4663068354129791,0.4375246167182922,293.23162841796875,297.1499938964844,293.1499938964844,0.0108608473092317,-3232.701171875,302.4955749511719,0.4633598625659942,0.050000000745058,0.2345451861619949,291.0858459472656,291.1499938964844,261.7749938964844,260.12481689453125,279.68426513671875,293.25311279296875,291.0828552246094,1.0,0.2979668378829956,0.8296494483947754,0.8296494483947754,1.0,1.0,-1.3506855964660645,0.582444429397583,0.7682412266731262,0.2620133459568023,0.0,0.0,0.6506989598274231,63.87772750854492,81.0,-63.76740264892578,-15421.404296875,286.63604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9482421875,308.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17784.75,18000.0,0.0,0.0,0.2685544192790985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729028046131134,0.7290353178977966,-7.249432201206218e-06,0.0,0.0003406890900805,0.0,0.0,61.98133850097656,0.0,0.0,0.0,0.4556323885917663,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966231450438499,-2229.900634765625,304.146728515625,0.6933356523513794,0.1549161821603775,0.1411169469356537,293.3315734863281,297.1499938964844,293.1499938964844,0.0068743024021387,-509.6388549804688,299.59197998046875,0.4571940004825592,0.050000000745058,0.0495494082570076,293.1985168457031,297.1499938964844,293.1499938964844,0.2890807390213012,-4155.5458984375,304.1510009765625,0.927553117275238,0.3743074536323547,0.2628926932811737,293.2003173828125,297.1499938964844,293.1499938964844,0.3747203052043915,-6924.8525390625,304.1038818359375,0.9951769113540648,0.4613949954509735,0.4397981762886047,293.2325134277344,297.1499938964844,293.1499938964844,0.0108769070357084,-3238.2373046875,302.4770812988281,0.4571940004825592,0.050000000745058,0.2350410521030426,291.0716552734375,291.1499938964844,261.7933349609375,260.1413879394531,279.6945495605469,293.2593078613281,291.0703125,1.0,0.3013682067394256,0.8292192220687866,0.8292192220687866,1.0,1.0,-1.3539129495620728,0.5838447213172913,0.7700681686401367,0.2629116773605346,0.0,0.0,0.657382071018219,66.58132934570312,84.0,-45.51896667480469,-15479.95703125,294.29180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.849609375,308.8614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17747.642578125,18000.0,0.0,0.0,0.268041044473648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7423456907272339,0.7423530220985413,-7.360031759162666e-06,0.0,0.0003400378627702,0.0,0.0,64.38624572753906,0.0,0.0,0.0,0.4610373079776764,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970212966203689,-2236.890625,304.1471862792969,0.6820246577262878,0.1552758365869522,0.1417970657348632,293.330078125,297.1499938964844,293.1499938964844,0.0068421764299273,-507.63134765625,299.5401611328125,0.4453775584697723,0.050000000745058,0.04977747797966,293.1988830566406,297.1499938964844,293.1499938964844,0.2875881195068359,-4137.73583984375,304.1531982421875,0.9086953997612,0.3730033040046692,0.2621718645095825,293.2244873046875,297.1499938964844,293.1499938964844,0.368629515171051,-6822.474609375,304.1290588378906,0.9769899845123292,0.4551658928394317,0.433070957660675,293.2344665527344,297.1499938964844,293.1499938964844,0.0108722932636737,-3237.949462890625,302.4456481933594,0.4453775584697723,0.050000000745058,0.2361229360103607,291.0924072265625,291.1499938964844,261.8299865722656,260.1745300292969,279.717041015625,293.26300048828125,291.0946960449219,1.0,0.3070563375949859,0.8283587694168091,0.8283587694168091,1.0,1.0,-1.3476992845535278,0.5809767246246338,0.7667226195335388,0.2611028254032135,0.0,0.0,0.6641366481781006,72.25083923339844,87.0,14.02336597442627,-15468.9921875,304.5860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6356811523437,308.7916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17819.74609375,18000.0,0.0,0.0,0.2678100764751434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7635776996612549,0.7635852694511414,-7.570498837594641e-06,0.0,0.0003397448454052,0.0,0.0,68.5714340209961,0.0,0.0,0.0,0.469823807477951,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970212966203689,-2236.890625,304.1471862792969,0.6820246577262878,0.1552758365869522,0.1417970657348632,293.330078125,297.1499938964844,293.1499938964844,0.0068421764299273,-507.63134765625,299.5401611328125,0.4453775584697723,0.050000000745058,0.04977747797966,293.1988830566406,297.1499938964844,293.1499938964844,0.2875881195068359,-4137.73583984375,304.1531982421875,0.9086953997612,0.3730033040046692,0.2621718645095825,293.2244873046875,297.1499938964844,293.1499938964844,0.368629515171051,-6822.474609375,304.1290588378906,0.9769899845123292,0.4551658928394317,0.433070957660675,293.2344665527344,297.1499938964844,293.1499938964844,0.0108722932636737,-3237.949462890625,302.4456481933594,0.4453775584697723,0.050000000745058,0.2361229360103607,291.0924072265625,291.1499938964844,261.8299865722656,260.1745300292969,279.717041015625,293.26300048828125,291.0946960449219,1.0,0.3070563375949859,0.8283587694168091,0.8283587694168091,1.0,1.0,-1.3476992845535278,0.5809767246246338,0.7667226195335388,0.2611028254032135,0.0,0.0,0.6641366481781006,72.25083923339844,87.0,14.02336597442627,-15468.9921875,304.5860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6356811523437,308.7916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17819.74609375,18000.0,0.0,0.0,0.2678100764751434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7635776996612549,0.7635852694511414,-7.570498837594641e-06,0.0,0.0003397448454052,0.0,0.0,68.5714340209961,0.0,0.0,0.0,0.469823807477951,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0970742776989936,-2237.536865234375,304.1480407714844,0.673009991645813,0.155237540602684,0.1419962048530578,293.3295288085937,297.1499938964844,293.1499938964844,0.0068015614524483,-505.2287902832031,299.4847717285156,0.4369961321353912,0.050000000745058,0.0499681308865547,293.1994934082031,297.1499938964844,293.1499938964844,0.2861343622207641,-4120.68310546875,304.1545104980469,0.895475447177887,0.3716433048248291,0.2613728642463684,293.23272705078125,297.1499938964844,293.1499938964844,0.3650249540805816,-6764.04443359375,304.1418151855469,0.9620354175567628,0.4515897333621979,0.4294538497924804,293.2364196777344,297.1499938964844,293.1499938964844,0.0108580058440566,-3236.4658203125,302.4129333496094,0.4369961321353912,0.050000000745058,0.2370273023843765,291.1083984375,291.1499938964844,261.8666687011719,260.2077331542969,279.736572265625,293.2637023925781,291.1094055175781,1.0,0.3118987381458282,0.8274983167648315,0.8274983167648315,1.0,1.0,-1.343950867652893,0.5792211294174194,0.7647297978401184,0.2599667310714721,0.0,0.0,0.6684532165527344,77.01443481445312,90.0,17.59080696105957,-15414.2578125,313.86358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374694824219,308.6803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17886.650390625,18000.0,0.0,0.0,0.2682548463344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747063636779785,0.7747140526771545,-7.68958398111863e-06,0.0,0.0003403090813662,0.0,0.0,70.88886260986328,0.0,0.0,0.0,0.4746610224246979,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0970742776989936,-2237.536865234375,304.1480407714844,0.673009991645813,0.155237540602684,0.1419962048530578,293.3295288085937,297.1499938964844,293.1499938964844,0.0068015614524483,-505.2287902832031,299.4847717285156,0.4369961321353912,0.050000000745058,0.0499681308865547,293.1994934082031,297.1499938964844,293.1499938964844,0.2861343622207641,-4120.68310546875,304.1545104980469,0.895475447177887,0.3716433048248291,0.2613728642463684,293.23272705078125,297.1499938964844,293.1499938964844,0.3650249540805816,-6764.04443359375,304.1418151855469,0.9620354175567628,0.4515897333621979,0.4294538497924804,293.2364196777344,297.1499938964844,293.1499938964844,0.0108580058440566,-3236.4658203125,302.4129333496094,0.4369961321353912,0.050000000745058,0.2370273023843765,291.1083984375,291.1499938964844,261.8666687011719,260.2077331542969,279.736572265625,293.2637023925781,291.1094055175781,1.0,0.3118987381458282,0.8274983167648315,0.8274983167648315,1.0,1.0,-1.343950867652893,0.5792211294174194,0.7647297978401184,0.2599667310714721,0.0,0.0,0.6684532165527344,77.01443481445312,90.0,17.59080696105957,-15414.2578125,313.86358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374694824219,308.6803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17886.650390625,18000.0,0.0,0.0,0.2682548463344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747063636779785,0.7747140526771545,-7.68958398111863e-06,0.0,0.0003403090813662,0.0,0.0,70.88886260986328,0.0,0.0,0.0,0.4746610224246979,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0970811545848846,-2237.44091796875,304.148681640625,0.6656689643859863,0.1551587283611297,0.1420862525701522,293.3296203613281,297.1499938964844,293.1499938964844,0.0067584137432277,-502.7536010742188,299.42559814453125,0.4305718839168548,0.050000000745058,0.050135999917984,293.20001220703125,297.1499938964844,293.1499938964844,0.2847799062728882,-4104.96435546875,304.1552734375,0.8847597241401672,0.3702805638313293,0.2605498731136322,293.2354431152344,297.1499938964844,293.1499938964844,0.3624725937843323,-6723.62109375,304.148681640625,0.9491254091262816,0.4489400386810303,0.4269734025001526,293.2382202148437,297.1499938964844,293.1499938964844,0.0108407763764262,-3234.891845703125,302.3791198730469,0.4305718839168548,0.050000000745058,0.2378236055374145,291.1180114746094,291.1499938964844,261.9033203125,260.240966796875,279.755126953125,293.26470947265625,291.1187438964844,1.0,0.3161658346652984,0.8269248604774475,0.8269248604774475,1.0,1.0,-1.3412505388259888,0.5779657959938049,0.7632848024368286,0.2591345310211181,0.0,0.0,0.6720512509346008,81.21871185302734,93.0,14.365039825439451,-15365.626953125,322.2767028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688293457031,308.58172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.3671875,18000.0,0.0,0.0,0.2691389322280884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7837386727333069,0.7837464213371277,-7.780652595101856e-06,0.0,0.0003414306265767,0.0,0.0,72.76309204101562,0.0,0.0,0.0,0.4785024225711822,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0970811545848846,-2237.44091796875,304.148681640625,0.6656689643859863,0.1551587283611297,0.1420862525701522,293.3296203613281,297.1499938964844,293.1499938964844,0.0067584137432277,-502.7536010742188,299.42559814453125,0.4305718839168548,0.050000000745058,0.050135999917984,293.20001220703125,297.1499938964844,293.1499938964844,0.2847799062728882,-4104.96435546875,304.1552734375,0.8847597241401672,0.3702805638313293,0.2605498731136322,293.2354431152344,297.1499938964844,293.1499938964844,0.3624725937843323,-6723.62109375,304.148681640625,0.9491254091262816,0.4489400386810303,0.4269734025001526,293.2382202148437,297.1499938964844,293.1499938964844,0.0108407763764262,-3234.891845703125,302.3791198730469,0.4305718839168548,0.050000000745058,0.2378236055374145,291.1180114746094,291.1499938964844,261.9033203125,260.240966796875,279.755126953125,293.26470947265625,291.1187438964844,1.0,0.3161658346652984,0.8269248604774475,0.8269248604774475,1.0,1.0,-1.3412505388259888,0.5779657959938049,0.7632848024368286,0.2591345310211181,0.0,0.0,0.6720512509346008,81.21871185302734,93.0,14.365039825439451,-15365.626953125,322.2767028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688293457031,308.58172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.3671875,18000.0,0.0,0.0,0.2691389322280884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7837386727333069,0.7837464213371277,-7.780652595101856e-06,0.0,0.0003414306265767,0.0,0.0,72.76309204101562,0.0,0.0,0.0,0.4785024225711822,4.0,0.0,1.0
474780,293.1415100097656,297.1499938964844,293.1499938964844,0.0970918834209442,-2237.47021484375,304.1490783691406,0.6595070362091064,0.1550882309675216,0.1421668976545334,293.3301696777344,297.1499938964844,293.1499938964844,0.0067121521569788,-500.1014709472656,299.364501953125,0.4253681004047394,0.050000000745058,0.0502894558012485,293.2004699707031,297.1499938964844,293.1499938964844,0.2834501564502716,-4089.606689453125,304.1557312011719,0.8755577206611633,0.3689210116863251,0.259718120098114,293.2361145019531,297.1499938964844,293.1499938964844,0.3602451682090759,-6689.1845703125,304.1528015136719,0.9375699162483216,0.446636438369751,0.4249029755592346,293.23992919921875,297.1499938964844,293.1499938964844,0.0108196949586272,-3232.70556640625,302.3448486328125,0.4253681004047394,0.050000000745058,0.238551527261734,291.1257019042969,291.1499938964844,261.94000244140625,260.2742614746094,279.7735900878906,293.2658996582031,291.1264038085937,1.0,0.3200254440307617,0.8263513445854187,0.8263513445854187,1.0,1.0,-1.3389215469360352,0.5768778920173645,0.7620436549186707,0.2584068179130554,0.0,0.0,0.6747633814811707,85.06440734863281,96.0,11.808876991271973,-15321.7705078125,330.00469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343994140625,308.5022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17931.767578125,18000.0,0.0,0.0,0.2702891528606415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907206416130066,0.7907285094261169,-7.852019734855276e-06,0.0,0.0003428897762205,0.0,0.0,74.23860168457031,0.0,0.0,0.0,0.4814796149730682,4.0,0.0,1.0
474840,293.1415100097656,297.1499938964844,293.1499938964844,0.0970918834209442,-2237.47021484375,304.1490783691406,0.6595070362091064,0.1550882309675216,0.1421668976545334,293.3301696777344,297.1499938964844,293.1499938964844,0.0067121521569788,-500.1014709472656,299.364501953125,0.4253681004047394,0.050000000745058,0.0502894558012485,293.2004699707031,297.1499938964844,293.1499938964844,0.2834501564502716,-4089.606689453125,304.1557312011719,0.8755577206611633,0.3689210116863251,0.259718120098114,293.2361145019531,297.1499938964844,293.1499938964844,0.3602451682090759,-6689.1845703125,304.1528015136719,0.9375699162483216,0.446636438369751,0.4249029755592346,293.23992919921875,297.1499938964844,293.1499938964844,0.0108196949586272,-3232.70556640625,302.3448486328125,0.4253681004047394,0.050000000745058,0.238551527261734,291.1257019042969,291.1499938964844,261.94000244140625,260.2742614746094,279.7735900878906,293.2658996582031,291.1264038085937,1.0,0.3200254440307617,0.8263513445854187,0.8263513445854187,1.0,1.0,-1.3389215469360352,0.5768778920173645,0.7620436549186707,0.2584068179130554,0.0,0.0,0.6747633814811707,85.06440734863281,96.0,11.808876991271973,-15321.7705078125,330.00469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343994140625,308.5022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17931.767578125,18000.0,0.0,0.0,0.2702891528606415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907206416130066,0.7907285094261169,-7.852019734855276e-06,0.0,0.0003428897762205,0.0,0.0,74.23860168457031,0.0,0.0,0.0,0.4814796149730682,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0970943793654441,-2237.438720703125,304.1492614746094,0.6567468047142029,0.1550493091344833,0.1422041952610016,293.3305969238281,297.1499938964844,293.1499938964844,0.0066879536025226,-498.703857421875,299.3334655761719,0.4230910539627075,0.050000000745058,0.0503623969852924,293.20068359375,297.1499938964844,293.1499938964844,0.2827821671962738,-4081.901611328125,304.1558837890625,0.8713768720626831,0.3682418763637543,0.2593000531196594,293.2361145019531,297.1499938964844,293.1499938964844,0.3591677844524383,-6672.75634765625,304.1542358398437,0.932196319103241,0.4455443620681762,0.4239349663257599,293.24072265625,297.1499938964844,293.1499938964844,0.0108077470213174,-3231.33544921875,302.32763671875,0.4230910539627075,0.050000000745058,0.2388975322246551,291.1294860839844,291.1499938964844,261.9583435058594,260.2909240722656,279.7825927734375,293.26611328125,291.13018798828125,1.0,0.3218395411968231,0.8260646462440491,0.8260646462440491,1.0,1.0,-1.3378053903579712,0.57635498046875,0.7614503502845764,0.2580586075782776,0.0,0.0,0.6757522225379944,86.89222717285156,96.0,11.29315185546875,-15301.6875,333.6637268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08056640625,308.4704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.251953125,18000.0,0.0,0.0,0.2709144651889801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7934452295303345,0.7934531569480896,-7.880601515353192e-06,0.0,0.0003436830593273,0.0,0.0,74.82437896728516,0.0,0.0,0.0,0.482645720243454,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0970862656831741,-2237.2109375,304.1494140625,0.6541411876678467,0.1549960076808929,0.1422300934791565,293.3310852050781,297.1499938964844,293.1499938964844,0.0066631673835217,-497.2635498046875,299.3022155761719,0.4209826588630676,0.050000000745058,0.0504334345459938,293.20086669921875,297.1499938964844,293.1499938964844,0.2821093499660492,-4074.1435546875,304.1560363769531,0.8674214482307434,0.3675628900527954,0.2588807046413421,293.23602294921875,297.1499938964844,293.1499938964844,0.3580963015556335,-6656.529296875,304.1553955078125,0.9270642995834352,0.4444752335548401,0.4229912161827087,293.2414855957031,297.1499938964844,293.1499938964844,0.0107949776574969,-3229.791259765625,302.3103942871094,0.4209826588630676,0.050000000745058,0.2392345070838928,291.1333312988281,291.1499938964844,261.9766540527344,260.3075866699219,279.7914733886719,293.2660827636719,291.1340637207031,1.0,0.3235910534858703,0.8257846236228943,0.8257846236228943,1.0,1.0,-1.3366899490356443,0.5758322477340698,0.7608576416969299,0.2577135562896728,0.0,0.0,0.6764744520187378,88.6719970703125,99.0,11.13668441772461,-15282.423828125,337.2074279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0357971191406,308.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.4140625,18000.0,0.0,0.0,0.2715485095977783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956053614616394,0.7956132888793945,-7.903969162725843e-06,0.0,0.0003444874309934,0.0,0.0,75.29582214355469,0.0,0.0,0.0,0.4835749566555023,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0970380455255508,-2236.155517578125,304.1496887207031,0.6493089199066162,0.1548662036657333,0.1422507464885711,293.33233642578125,297.1499938964844,293.1499938964844,0.0066117905080318,-494.245849609375,299.23907470703125,0.4171732664108276,0.050000000745058,0.0505710765719413,293.2012023925781,297.1499938964844,293.1499938964844,0.2807431817054748,-4058.384765625,304.15631103515625,0.8600746989250183,0.3662045300006866,0.2580387592315674,293.235595703125,297.1499938964844,293.1499938964844,0.3559470772743225,-6624.2109375,304.1571655273437,0.9175032377243042,0.4423825740814209,0.4211495518684387,293.2429504394531,297.1499938964844,293.1499938964844,0.0107670258730649,-3226.16162109375,302.2757873535156,0.4171732664108276,0.050000000745058,0.2398874163627624,291.1416320800781,291.1499938964844,262.0133361816406,260.3409729003906,279.809326171875,293.26617431640625,291.1424255371094,1.0,0.326941430568695,0.8252245783805847,0.8252245783805847,1.0,1.0,-1.3344422578811646,0.5747770071029663,0.7596651911735535,0.2570265233516693,0.0,0.0,0.6770404577255249,92.11925506591795,102.0,11.684680938720703,-15245.15625,344.0135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725036621094,308.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.130859375,18000.0,0.0,0.0,0.2727767527103424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7980995178222656,0.7981074452400208,-7.933696906547993e-06,0.0,0.0003460455627646,0.0,0.0,75.86216735839844,0.0,0.0,0.0,0.4846636652946472,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0970380455255508,-2236.155517578125,304.1496887207031,0.6493089199066162,0.1548662036657333,0.1422507464885711,293.33233642578125,297.1499938964844,293.1499938964844,0.0066117905080318,-494.245849609375,299.23907470703125,0.4171732664108276,0.050000000745058,0.0505710765719413,293.2012023925781,297.1499938964844,293.1499938964844,0.2807431817054748,-4058.384765625,304.15631103515625,0.8600746989250183,0.3662045300006866,0.2580387592315674,293.235595703125,297.1499938964844,293.1499938964844,0.3559470772743225,-6624.2109375,304.1571655273437,0.9175032377243042,0.4423825740814209,0.4211495518684387,293.2429504394531,297.1499938964844,293.1499938964844,0.0107670258730649,-3226.16162109375,302.2757873535156,0.4171732664108276,0.050000000745058,0.2398874163627624,291.1416320800781,291.1499938964844,262.0133361816406,260.3409729003906,279.809326171875,293.26617431640625,291.1424255371094,1.0,0.326941430568695,0.8252245783805847,0.8252245783805847,1.0,1.0,-1.3344422578811646,0.5747770071029663,0.7596651911735535,0.2570265233516693,0.0,0.0,0.6770404577255249,92.11925506591795,102.0,11.684680938720703,-15245.15625,344.0135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725036621094,308.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.130859375,18000.0,0.0,0.0,0.2727767527103424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7980995178222656,0.7981074452400208,-7.933696906547993e-06,0.0,0.0003460455627646,0.0,0.0,75.86216735839844,0.0,0.0,0.0,0.4846636652946472,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0969639867544174,-2234.61865234375,304.14990234375,0.6449020504951477,0.1547173857688903,0.14224773645401,293.3338317871094,297.1499938964844,293.1499938964844,0.0065583675168454,-491.0698852539063,299.1750183105469,0.4137880206108093,0.050000000745058,0.0507042668759822,293.2015380859375,297.1499938964844,293.1499938964844,0.2793534696102142,-4042.345458984375,304.1565246582031,0.8533429503440857,0.3648393154144287,0.257190465927124,293.2350158691406,297.1499938964844,293.1499938964844,0.3537885248661041,-6591.95947265625,304.1583557128906,0.9089036583900452,0.4403315484523773,0.4193472564220428,293.24432373046875,297.1499938964844,293.1499938964844,0.0107365120202302,-3221.955810546875,302.2409973144531,0.4137880206108093,0.050000000745058,0.2405192106962204,291.1505432128906,291.1499938964844,262.04998779296875,260.3743896484375,279.827392578125,293.2664489746094,291.1513671875,1.0,0.3301314413547516,0.8246645331382751,0.8246645331382751,1.0,1.0,-1.3321751356124878,0.5737096071243286,0.7584655284881592,0.2563453614711761,0.0,0.0,0.6763765215873718,95.45372772216795,105.0,12.283408164978027,-15207.697265625,350.5307922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423828125,308.3871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.412109375,18000.0,0.0,0.0,0.273856908082962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979307770729065,0.7979387044906616,-7.938231647131033e-06,0.0,0.000347415858414,0.0,0.0,75.87112426757812,0.0,0.0,0.0,0.4846289753913879,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0969639867544174,-2234.61865234375,304.14990234375,0.6449020504951477,0.1547173857688903,0.14224773645401,293.3338317871094,297.1499938964844,293.1499938964844,0.0065583675168454,-491.0698852539063,299.1750183105469,0.4137880206108093,0.050000000745058,0.0507042668759822,293.2015380859375,297.1499938964844,293.1499938964844,0.2793534696102142,-4042.345458984375,304.1565246582031,0.8533429503440857,0.3648393154144287,0.257190465927124,293.2350158691406,297.1499938964844,293.1499938964844,0.3537885248661041,-6591.95947265625,304.1583557128906,0.9089036583900452,0.4403315484523773,0.4193472564220428,293.24432373046875,297.1499938964844,293.1499938964844,0.0107365120202302,-3221.955810546875,302.2409973144531,0.4137880206108093,0.050000000745058,0.2405192106962204,291.1505432128906,291.1499938964844,262.04998779296875,260.3743896484375,279.827392578125,293.2664489746094,291.1513671875,1.0,0.3301314413547516,0.8246645331382751,0.8246645331382751,1.0,1.0,-1.3321751356124878,0.5737096071243286,0.7584655284881592,0.2563453614711761,0.0,0.0,0.6763765215873718,95.45372772216795,105.0,12.283408164978027,-15207.697265625,350.5307922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423828125,308.3871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.412109375,18000.0,0.0,0.0,0.273856908082962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979307770729065,0.7979387044906616,-7.938231647131033e-06,0.0,0.000347415858414,0.0,0.0,75.87112426757812,0.0,0.0,0.0,0.4846289753913879,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0974974036216735,-2244.55615234375,304.1490173339844,0.6421213746070862,0.1555659919977188,0.1429494470357895,293.3295593261719,297.1499938964844,293.1499938964844,0.006522957701236,-488.9865112304688,299.1254577636719,0.4109040796756744,0.050000000745058,0.0508262403309345,293.1971130371094,297.1499938964844,293.1499938964844,0.2787199020385742,-4035.34814453125,304.1553649902344,0.8479936718940735,0.3644397556781769,0.2568742632865906,293.2294921875,297.1499938964844,293.1499938964844,0.3524607121944427,-6572.71337890625,304.1577453613281,0.9022444486618042,0.4393067955970764,0.418316125869751,293.23956298828125,297.1499938964844,293.1499938964844,0.0107393702492117,-3223.3447265625,302.2223815917969,0.4109040796756744,0.050000000745058,0.2410978078842163,291.1562194824219,291.1499938964844,262.0821838378906,260.4040222167969,279.8398742675781,293.2621459960937,291.1563720703125,1.0,0.3332755863666534,0.8241089582443237,0.8241089582443237,1.0,1.0,-1.3322399854660034,0.5737003087997437,0.7585396766662598,0.2562706172466278,0.0,0.0,0.6750616431236267,98.54217529296876,93.0,6.85784912109375,-15187.7529296875,357.5629272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94012451171875,308.3770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.76171875,18000.0,0.0,0.0,0.2747217714786529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7954751253128052,0.7954830527305603,-7.918846677057445e-06,0.0,0.0003485130146145,0.0,0.0,75.38478088378906,0.0,0.0,0.0,0.483634352684021,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0974974036216735,-2244.55615234375,304.1490173339844,0.6421213746070862,0.1555659919977188,0.1429494470357895,293.3295593261719,297.1499938964844,293.1499938964844,0.006522957701236,-488.9865112304688,299.1254577636719,0.4109040796756744,0.050000000745058,0.0508262403309345,293.1971130371094,297.1499938964844,293.1499938964844,0.2787199020385742,-4035.34814453125,304.1553649902344,0.8479936718940735,0.3644397556781769,0.2568742632865906,293.2294921875,297.1499938964844,293.1499938964844,0.3524607121944427,-6572.71337890625,304.1577453613281,0.9022444486618042,0.4393067955970764,0.418316125869751,293.23956298828125,297.1499938964844,293.1499938964844,0.0107393702492117,-3223.3447265625,302.2223815917969,0.4109040796756744,0.050000000745058,0.2410978078842163,291.1562194824219,291.1499938964844,262.0821838378906,260.4040222167969,279.8398742675781,293.2621459960937,291.1563720703125,1.0,0.3332755863666534,0.8241089582443237,0.8241089582443237,1.0,1.0,-1.3322399854660034,0.5737003087997437,0.7585396766662598,0.2562706172466278,0.0,0.0,0.6750616431236267,98.54217529296876,93.0,6.85784912109375,-15187.7529296875,357.5629272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94012451171875,308.3770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.76171875,18000.0,0.0,0.0,0.2747217714786529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7954751253128052,0.7954830527305603,-7.918846677057445e-06,0.0,0.0003485130146145,0.0,0.0,75.38478088378906,0.0,0.0,0.0,0.483634352684021,4.0,0.0,1.0
475380,293.1415100097656,297.1499938964844,293.1499938964844,0.0977457612752914,-2249.092041015625,304.1489562988281,0.6443512439727783,0.1559280902147293,0.1432899385690689,293.3272399902344,297.1499938964844,293.1499938964844,0.0064550321549177,-484.83984375,299.07147216796875,0.4122101664543152,0.050000000745058,0.0507700331509113,293.19586181640625,297.1499938964844,293.1499938964844,0.2777351438999176,-4024.043212890625,304.1552734375,0.8496007323265076,0.3635064661502838,0.2562481760978699,293.2270202636719,297.1499938964844,293.1499938964844,0.3508219420909881,-6548.51025390625,304.1579284667969,0.9037988185882568,0.4377943575382232,0.41691854596138,293.23651123046875,297.1499938964844,293.1499938964844,0.0106769409030675,-3212.02783203125,302.2005615234375,0.4122101664543152,0.050000000745058,0.2408311814069748,291.16064453125,291.1499938964844,262.1058044433594,260.42626953125,279.85174560546875,293.2604675292969,291.1614074707031,1.0,0.3311001658439636,0.8235534429550171,0.8235534429550171,1.0,1.0,-1.329833745956421,0.5725528001785278,0.7572808861732483,0.2556070983409881,0.0,0.0,0.6734364032745361,97.08033752441406,81.0,8.442159652709961,-15159.0595703125,353.1249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584045410156,308.3875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.50390625,18000.0,0.0,0.0,0.2753483057022095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7926110625267029,0.7926189303398132,-7.892977009760216e-06,0.0,0.0003493078693281,0.0,0.0,74.7965316772461,0.0,0.0,0.0,0.4824197590351105,4.0,0.0,1.0
475440,293.1415100097656,297.1499938964844,293.1499938964844,0.0977457612752914,-2249.092041015625,304.1489562988281,0.6443512439727783,0.1559280902147293,0.1432899385690689,293.3272399902344,297.1499938964844,293.1499938964844,0.0064550321549177,-484.83984375,299.07147216796875,0.4122101664543152,0.050000000745058,0.0507700331509113,293.19586181640625,297.1499938964844,293.1499938964844,0.2777351438999176,-4024.043212890625,304.1552734375,0.8496007323265076,0.3635064661502838,0.2562481760978699,293.2270202636719,297.1499938964844,293.1499938964844,0.3508219420909881,-6548.51025390625,304.1579284667969,0.9037988185882568,0.4377943575382232,0.41691854596138,293.23651123046875,297.1499938964844,293.1499938964844,0.0106769409030675,-3212.02783203125,302.2005615234375,0.4122101664543152,0.050000000745058,0.2408311814069748,291.16064453125,291.1499938964844,262.1058044433594,260.42626953125,279.85174560546875,293.2604675292969,291.1614074707031,1.0,0.3311001658439636,0.8235534429550171,0.8235534429550171,1.0,1.0,-1.329833745956421,0.5725528001785278,0.7572808861732483,0.2556070983409881,0.0,0.0,0.6734364032745361,97.08033752441406,81.0,8.442159652709961,-15159.0595703125,353.1249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584045410156,308.3875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.50390625,18000.0,0.0,0.0,0.2753483057022095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7926110625267029,0.7926189303398132,-7.892977009760216e-06,0.0,0.0003493078693281,0.0,0.0,74.7965316772461,0.0,0.0,0.0,0.4824197590351105,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977562293410301,-2249.1943359375,304.1491394042969,0.6470344066619873,0.1560670733451843,0.1433450430631637,293.3265686035156,297.1499938964844,293.1499938964844,0.0064116274006664,-482.1124267578125,299.0443420410156,0.414176195859909,0.050000000745058,0.0506884828209877,293.1955871582031,297.1499938964844,293.1499938964844,0.2770572602748871,-4016.15234375,304.1555480957031,0.8525446057319641,0.3629776537418365,0.2558302879333496,293.2261962890625,297.1499938964844,293.1499938964844,0.3498049080371856,-6533.3330078125,304.1583251953125,0.9071223735809326,0.4369824528694153,0.4160856902599334,293.2353820800781,297.1499938964844,293.1499938964844,0.0106263924390077,-3202.26904296875,302.1893920898437,0.414176195859909,0.050000000745058,0.2404443472623825,291.1651611328125,291.1499938964844,262.11456298828125,260.4347839355469,279.85711669921875,293.26007080078125,291.1660461425781,1.0,0.3286580145359039,0.8232756853103638,0.8232756853103638,1.0,1.0,-1.3278366327285769,0.5716174244880676,0.756219208240509,0.2550747692584991,0.0,0.0,0.6719714403152466,94.98345947265624,81.0,10.567628860473633,-15137.556640625,347.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,308.3969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.005859375,18000.0,0.0,0.0,0.275545060634613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7901479601860046,0.790155827999115,-7.872583410062362e-06,0.0,0.0003495574346743,0.0,0.0,74.30612182617188,0.0,0.0,0.0,0.4813929200172424,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977357402443885,-2248.71826171875,304.1493225097656,0.6506423354148865,0.1561988741159439,0.1433645486831665,293.326171875,297.1499938964844,293.1499938964844,0.0063641634769737,-479.110107421875,299.01678466796875,0.4169053435325622,0.050000000745058,0.0505813024938106,293.1954040527344,297.1499938964844,293.1499938964844,0.2763329446315765,-4007.7158203125,304.1558532714844,0.8567006587982178,0.3624373972415924,0.2553793489933014,293.2254638671875,297.1499938964844,293.1499938964844,0.3487414121627807,-6517.45849609375,304.15875244140625,0.9120115637779236,0.4361634254455566,0.415211945772171,293.2344055175781,297.1499938964844,293.1499938964844,0.0105676911771297,-3190.8076171875,302.1780090332031,0.4169053435325622,0.050000000745058,0.2399359196424484,291.1698913574219,291.1499938964844,262.1213684082031,260.4416198730469,279.8619384765625,293.259765625,291.1707458496094,1.0,0.3255051374435425,0.8229977488517761,0.8229977488517761,1.0,1.0,-1.325531244277954,0.5705408453941345,0.7549903392791748,0.2544675469398498,0.0,0.0,0.6701691746711731,92.23271942138672,69.0,11.70161247253418,-15111.8896484375,340.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99761962890625,308.4079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.767578125,18000.0,0.0,0.0,0.2756499350070953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868520617485046,0.786859929561615,-7.844585525162984e-06,0.0,0.000349690526491,0.0,0.0,73.64791870117188,0.0,0.0,0.0,0.4800262451171875,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.097647376358509,-2246.903564453125,304.1496887207031,0.6605870723724365,0.1564576625823974,0.143339604139328,293.32586669921875,297.1499938964844,293.1499938964844,0.0062610255554318,-472.5461730957031,298.96014404296875,0.4247396886348724,0.050000000745058,0.0503093525767326,293.195068359375,297.1499938964844,293.1499938964844,0.2748343050479889,-3990.285400390625,304.1564025878906,0.8685030341148376,0.361355185508728,0.2544262409210205,293.2240295410156,297.1499938964844,293.1499938964844,0.3465774059295654,-6485.2119140625,304.159423828125,0.9264025688171388,0.4345402717590332,0.4134092628955841,293.2327880859375,297.1499938964844,293.1499938964844,0.0104339541867375,-3164.4365234375,302.1547241210937,0.4247396886348724,0.050000000745058,0.2386459112167358,291.1785583496094,291.1499938964844,262.1294250488281,260.4505310058594,279.86968994140625,293.2594299316406,291.17926025390625,1.0,0.3175093829631805,0.822441816329956,0.822441816329956,1.0,1.0,-1.3203184604644775,0.5681113004684448,0.7522072196006775,0.2531120181083679,0.0,0.0,0.6657680869102478,85.2640380859375,57.0,11.548831939697266,-15051.9873046875,322.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,308.4345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.896484375,18000.0,0.0,0.0,0.2755577564239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7782281041145325,0.7782358527183533,-7.76875822339207e-06,0.0,0.0003495735873002,0.0,0.0,71.92424011230469,0.0,0.0,0.0,0.4764457643032074,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.097647376358509,-2246.903564453125,304.1496887207031,0.6605870723724365,0.1564576625823974,0.143339604139328,293.32586669921875,297.1499938964844,293.1499938964844,0.0062610255554318,-472.5461730957031,298.96014404296875,0.4247396886348724,0.050000000745058,0.0503093525767326,293.195068359375,297.1499938964844,293.1499938964844,0.2748343050479889,-3990.285400390625,304.1564025878906,0.8685030341148376,0.361355185508728,0.2544262409210205,293.2240295410156,297.1499938964844,293.1499938964844,0.3465774059295654,-6485.2119140625,304.159423828125,0.9264025688171388,0.4345402717590332,0.4134092628955841,293.2327880859375,297.1499938964844,293.1499938964844,0.0104339541867375,-3164.4365234375,302.1547241210937,0.4247396886348724,0.050000000745058,0.2386459112167358,291.1785583496094,291.1499938964844,262.1294250488281,260.4505310058594,279.86968994140625,293.2594299316406,291.17926025390625,1.0,0.3175093829631805,0.822441816329956,0.822441816329956,1.0,1.0,-1.3203184604644775,0.5681113004684448,0.7522072196006775,0.2531120181083679,0.0,0.0,0.6657680869102478,85.2640380859375,57.0,11.548831939697266,-15051.9873046875,322.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,308.4345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.896484375,18000.0,0.0,0.0,0.2755577564239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7782281041145325,0.7782358527183533,-7.76875822339207e-06,0.0,0.0003495735873002,0.0,0.0,71.92424011230469,0.0,0.0,0.0,0.4764457643032074,4.0,0.0,1.0
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975329503417015,-2244.64697265625,304.1499938964844,0.6744183897972107,0.1567201763391494,0.1432643830776214,293.3260803222656,297.1499938964844,293.1499938964844,0.0061513418331742,-465.525146484375,298.9014892578125,0.4363837242126465,0.050000000745058,0.0499834641814231,293.1947021484375,297.1499938964844,293.1499938964844,0.2733393907546997,-3972.951416015625,304.15673828125,0.885162889957428,0.3602887988090515,0.2534412443637848,293.2225646972656,297.1499938964844,293.1499938964844,0.3444483876228332,-6453.59130859375,304.1598205566406,0.9464073777198792,0.4329600036144256,0.4115875661373138,293.2314147949219,297.1499938964844,293.1499938964844,0.0102874394506216,-3135.27685546875,302.1310729980469,0.4363837242126465,0.050000000745058,0.2371000349521637,291.1851806640625,291.1499938964844,262.1304626464844,260.4533996582031,279.8749694824219,293.2593078613281,291.1856384277344,1.0,0.3077462017536163,0.821885883808136,0.821885883808136,1.0,1.0,-1.3146125078201294,0.5654539465904236,0.749158501625061,0.2516477406024933,0.0,0.0,0.6606085300445557,76.92243957519531,45.0,9.17811679840088,-14984.3017578125,300.9846496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,308.46600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.869140625,18000.0,0.0,0.0,0.2750400602817535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675413489341736,0.7675490379333496,-7.672736501262989e-06,0.0,0.0003489168011583,0.0,0.0,69.80789947509766,0.0,0.0,0.0,0.4720109105110168,4.0,0.0,1.0
