time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975329503417015,-2244.64697265625,304.1499938964844,0.6744183897972107,0.1567201763391494,0.1432643830776214,293.3260803222656,297.1499938964844,293.1499938964844,0.0061513418331742,-465.525146484375,298.9014892578125,0.4363837242126465,0.050000000745058,0.0499834641814231,293.1947021484375,297.1499938964844,293.1499938964844,0.2733393907546997,-3972.951416015625,304.15673828125,0.885162889957428,0.3602887988090515,0.2534412443637848,293.2225646972656,297.1499938964844,293.1499938964844,0.3444483876228332,-6453.59130859375,304.1598205566406,0.9464073777198792,0.4329600036144256,0.4115875661373138,293.2314147949219,297.1499938964844,293.1499938964844,0.0102874394506216,-3135.27685546875,302.1310729980469,0.4363837242126465,0.050000000745058,0.2371000349521637,291.1851806640625,291.1499938964844,262.1304626464844,260.4533996582031,279.8749694824219,293.2593078613281,291.1856384277344,1.0,0.3077462017536163,0.821885883808136,0.821885883808136,1.0,1.0,-1.3146125078201294,0.5654539465904236,0.749158501625061,0.2516477406024933,0.0,0.0,0.6606085300445557,76.92243957519531,45.0,9.17811679840088,-14984.3017578125,300.9846496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,308.46600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.869140625,18000.0,0.0,0.0,0.2750400602817535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675413489341736,0.7675490379333496,-7.672736501262989e-06,0.0,0.0003489168011583,0.0,0.0,69.80789947509766,0.0,0.0,0.0,0.4720109105110168,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0974186584353447,-2242.44482421875,304.1501770019531,0.6926459670066833,0.1569910496473312,0.1431642025709152,293.3265991210937,297.1499938964844,293.1499938964844,0.006038848310709,-458.2912292480469,298.8408508300781,0.4531089663505554,0.050000000745058,0.049624066799879,293.1942749023437,297.1499938964844,293.1499938964844,0.2718905806541443,-3956.209228515625,304.15692138671875,0.9073663949966432,0.3592417240142822,0.2524449825286865,293.2210388183594,297.1499938964844,293.1499938964844,0.3424071967601776,-6423.3779296875,304.1599426269531,0.9703902006149292,0.4314294159412384,0.4097784459590912,293.2301025390625,297.1499938964844,293.1499938964844,0.0101356524974107,-3104.846435546875,302.10723876953125,0.4531089663505554,0.050000000745058,0.2353952080011367,291.18914794921875,291.1499938964844,262.1250915527344,260.45074462890625,279.8777160644531,293.25927734375,291.1893615722656,1.0,0.2966317534446716,0.8213854432106018,0.8213854432106018,1.0,1.0,-1.3086469173431396,0.5626806020736694,0.7459662556648254,0.2501391768455505,0.0,0.0,0.6550976037979126,67.72921752929688,33.0,5.756686210632324,-14912.5126953125,277.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,308.50018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.63671875,18000.0,0.0,0.0,0.2741028070449829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7556970715522766,0.7557046413421631,-7.565387477370677e-06,0.0,0.0003477278223726,0.0,0.0,67.50003051757812,0.0,0.0,0.0,0.4671079814434051,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0974186584353447,-2242.44482421875,304.1501770019531,0.6926459670066833,0.1569910496473312,0.1431642025709152,293.3265991210937,297.1499938964844,293.1499938964844,0.006038848310709,-458.2912292480469,298.8408508300781,0.4531089663505554,0.050000000745058,0.049624066799879,293.1942749023437,297.1499938964844,293.1499938964844,0.2718905806541443,-3956.209228515625,304.15692138671875,0.9073663949966432,0.3592417240142822,0.2524449825286865,293.2210388183594,297.1499938964844,293.1499938964844,0.3424071967601776,-6423.3779296875,304.1599426269531,0.9703902006149292,0.4314294159412384,0.4097784459590912,293.2301025390625,297.1499938964844,293.1499938964844,0.0101356524974107,-3104.846435546875,302.10723876953125,0.4531089663505554,0.050000000745058,0.2353952080011367,291.18914794921875,291.1499938964844,262.1250915527344,260.45074462890625,279.8777160644531,293.25927734375,291.1893615722656,1.0,0.2966317534446716,0.8213854432106018,0.8213854432106018,1.0,1.0,-1.3086469173431396,0.5626806020736694,0.7459662556648254,0.2501391768455505,0.0,0.0,0.6550976037979126,67.72921752929688,33.0,5.756686210632324,-14912.5126953125,277.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,308.50018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.63671875,18000.0,0.0,0.0,0.2741028070449829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7556970715522766,0.7557046413421631,-7.565387477370677e-06,0.0,0.0003477278223726,0.0,0.0,67.50003051757812,0.0,0.0,0.0,0.4671079814434051,4.0,0.0,1.0
475980,293.14044189453125,297.1499938964844,293.1499938964844,0.097315639257431,-2240.499267578125,304.1502990722656,0.7156655788421631,0.1572715491056442,0.143053650856018,293.3273010253906,297.1499938964844,293.1499938964844,0.0059256167151033,-450.9742431640625,298.77850341796875,0.4745975732803345,0.050000000745058,0.0492448508739471,293.1938171386719,297.1499938964844,293.1499938964844,0.2704969644546509,-3940.149169921875,304.15692138671875,0.9394739270210266,0.358210951089859,0.2514459788799286,293.21942138671875,297.1499938964844,293.1499938964844,0.3403082489967346,-6393.50146484375,304.16015625,0.9957767128944396,0.4299581944942474,0.4079988300800323,293.22882080078125,297.1499938964844,293.1499938964844,0.0099829006940126,-3073.994873046875,302.0833740234375,0.4745975732803345,0.050000000745058,0.2335963696241378,291.1905822753906,291.1499938964844,262.1138000488281,260.4429931640625,279.87823486328125,293.25933837890625,291.19061279296875,1.0,0.2844034433364868,0.8208850026130676,0.8208850026130676,1.0,1.0,-1.3023598194122314,0.559757649898529,0.7426022291183472,0.2485686391592025,0.0,0.0,0.6495683789253235,58.02999877929688,25.0,2.477231502532959,-14837.9189453125,253.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3037109375,308.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18120.177734375,18000.0,0.0,0.0,0.2727799117565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7435324192047119,0.7435398697853088,-7.45498800824862e-06,0.0,0.000346049608197,0.0,0.0,65.17678833007812,0.0,0.0,0.0,0.4620900154113769,4.0,0.0,1.0
476040,293.14044189453125,297.1499938964844,293.1499938964844,0.097315639257431,-2240.499267578125,304.1502990722656,0.7156655788421631,0.1572715491056442,0.143053650856018,293.3273010253906,297.1499938964844,293.1499938964844,0.0059256167151033,-450.9742431640625,298.77850341796875,0.4745975732803345,0.050000000745058,0.0492448508739471,293.1938171386719,297.1499938964844,293.1499938964844,0.2704969644546509,-3940.149169921875,304.15692138671875,0.9394739270210266,0.358210951089859,0.2514459788799286,293.21942138671875,297.1499938964844,293.1499938964844,0.3403082489967346,-6393.50146484375,304.16015625,0.9957767128944396,0.4299581944942474,0.4079988300800323,293.22882080078125,297.1499938964844,293.1499938964844,0.0099829006940126,-3073.994873046875,302.0833740234375,0.4745975732803345,0.050000000745058,0.2335963696241378,291.1905822753906,291.1499938964844,262.1138000488281,260.4429931640625,279.87823486328125,293.25933837890625,291.19061279296875,1.0,0.2844034433364868,0.8208850026130676,0.8208850026130676,1.0,1.0,-1.3023598194122314,0.559757649898529,0.7426022291183472,0.2485686391592025,0.0,0.0,0.6495683789253235,58.02999877929688,25.0,2.477231502532959,-14837.9189453125,253.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3037109375,308.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18120.177734375,18000.0,0.0,0.0,0.2727799117565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7435324192047119,0.7435398697853088,-7.45498800824862e-06,0.0,0.000346049608197,0.0,0.0,65.17678833007812,0.0,0.0,0.0,0.4620900154113769,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972855910658836,-2239.898193359375,304.1502990722656,0.725070059299469,0.1574203372001648,0.1430473178625106,293.3276062011719,297.1499938964844,293.1499938964844,0.0058764037676155,-447.7461242675781,298.7479858398437,0.482043981552124,0.050000000745058,0.0491003654897213,293.1935119628906,297.1499938964844,293.1499938964844,0.2698010802268982,-3932.0927734375,304.15692138671875,0.9534667134284972,0.3577160835266113,0.2509877383708954,293.2156982421875,297.1499938964844,293.1499938964844,0.3314010798931122,-6252.34765625,304.17498779296875,0.9990000128746032,0.4298035502433777,0.3984209895133972,293.22808837890625,297.1499938964844,293.1499938964844,0.0099204201251268,-3061.141845703125,302.07208251953125,0.482043981552124,0.050000000745058,0.2329109907150268,291.1927795410156,291.1499938964844,262.1060791015625,260.4373474121094,279.8822937011719,293.2581481933594,291.1944580078125,1.0,0.278280645608902,0.8206347227096558,0.8206347227096558,1.0,1.0,-1.289726734161377,0.5539676547050476,0.7357591390609741,0.2454703003168106,0.0,0.0,0.6465352177619934,54.17817687988281,25.0,11.964351654052734,-14738.736328125,240.58677673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499450683594,308.5728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18121.546875,18000.0,0.0,0.0,0.2719651758670807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374199032783508,0.737427294254303,-7.400327831419418e-06,0.0,0.0003450159856583,0.0,0.0,64.03311157226562,0.0,0.0,0.0,0.4595681726932525,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970916077494621,-2235.918212890625,304.1506042480469,0.733489453792572,0.1574964821338653,0.1430408954620361,293.32794189453125,297.1499938964844,293.1499938964844,0.0058256755582988,-444.09478759765625,298.72515869140625,0.4883031845092773,0.050000000745058,0.0489795804023742,293.1932678222656,297.1499938964844,293.1499938964844,0.2686779201030731,-3918.66015625,304.15771484375,0.9654645323753356,0.3572113811969757,0.2505546808242798,293.2008972167969,297.1499938964844,293.1499938964844,0.3164582848548889,-6020.97509765625,304.1975402832031,0.9990000128746032,0.4318651854991913,0.3837693929672241,293.2273254394531,297.1499938964844,293.1499938964844,0.009852210059762,-3045.260009765625,302.06402587890625,0.4883031845092773,0.050000000745058,0.2323380410671234,291.21368408203125,291.1499938964844,262.0971069335937,260.4305725097656,279.88653564453125,293.2528686523437,291.2192687988281,1.0,0.2719020545482635,0.8204236626625061,0.8204236626625061,1.0,1.0,-1.270580172538757,0.5452864766120911,0.7252936959266663,0.2406128793954849,0.0,0.0,0.6403142809867859,50.82479476928711,28.0,42.97621536254883,-14587.8896484375,226.26646423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091491699219,308.6259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18169.935546875,18000.0,0.0,0.0,0.2709161937236786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7287804484367371,0.7287877798080444,-7.334349447774002e-06,0.0,0.0003436852712184,0.0,0.0,62.51169204711914,0.0,0.0,0.0,0.4559989273548126,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0965220853686332,-2224.648681640625,304.1513366699219,0.7461078763008118,0.1572163701057434,0.142766997218132,293.3290405273437,297.1499938964844,293.1499938964844,0.005730468314141,-437.2726135253906,298.678955078125,0.4976314008235931,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2665131986141205,-3892.9501953125,304.15869140625,0.9817407131195068,0.356114387512207,0.2496888041496276,293.1526794433594,297.1499938964844,293.1499938964844,0.2944414615631103,-5680.25341796875,304.2176208496094,0.9990000128746032,0.4403208494186401,0.3626624643802643,293.22576904296875,297.1499938964844,293.1499938964844,0.0097393281757831,-3018.849609375,302.048583984375,0.4976314008235931,0.050000000745058,0.2315505594015121,291.2566223144531,291.1499938964844,262.0755920410156,260.4139709472656,279.8851318359375,293.2380065917969,291.25811767578125,1.0,0.2631179690361023,0.820001482963562,0.820001482963562,1.0,1.0,-1.2427245378494265,0.5326977372169495,0.7100268006324768,0.2335166335105896,0.0,0.0,0.6226864457130432,46.1987419128418,46.0,40.89221954345703,-14274.09375,206.5871734619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5703430175781,308.67010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18324.5859375,18000.0,0.0,0.0,0.2679623067378998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957071423530579,0.6957141757011414,-7.083232958393637e-06,0.0,0.0003399379493203,0.0,0.0,56.9005126953125,0.0,0.0,0.0,0.4430001080036163,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0965220853686332,-2224.648681640625,304.1513366699219,0.7461078763008118,0.1572163701057434,0.142766997218132,293.3290405273437,297.1499938964844,293.1499938964844,0.005730468314141,-437.2726135253906,298.678955078125,0.4976314008235931,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2665131986141205,-3892.9501953125,304.15869140625,0.9817407131195068,0.356114387512207,0.2496888041496276,293.1526794433594,297.1499938964844,293.1499938964844,0.2944414615631103,-5680.25341796875,304.2176208496094,0.9990000128746032,0.4403208494186401,0.3626624643802643,293.22576904296875,297.1499938964844,293.1499938964844,0.0097393281757831,-3018.849609375,302.048583984375,0.4976314008235931,0.050000000745058,0.2315505594015121,291.2566223144531,291.1499938964844,262.0755920410156,260.4139709472656,279.8851318359375,293.2380065917969,291.25811767578125,1.0,0.2631179690361023,0.820001482963562,0.820001482963562,1.0,1.0,-1.2427245378494265,0.5326977372169495,0.7100268006324768,0.2335166335105896,0.0,0.0,0.6226864457130432,46.1987419128418,46.0,40.89221954345703,-14274.09375,206.5871734619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5703430175781,308.67010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18324.5859375,18000.0,0.0,0.0,0.2679623067378998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957071423530579,0.6957141757011414,-7.083232958393637e-06,0.0,0.0003399379493203,0.0,0.0,56.9005126953125,0.0,0.0,0.0,0.4430001080036163,4.0,0.0,1.0
476340,293.1455383300781,297.1499938964844,293.1499938964844,0.0963424369692802,-2221.572265625,304.1511535644531,0.7460346817970276,0.1568958759307861,0.1424077451229095,293.3305358886719,297.1499938964844,293.1499938964844,0.0056699863635003,-433.63128662109375,298.60797119140625,0.4980016350746155,0.050000000745058,0.0488075017929077,293.1937255859375,297.1499938964844,293.1499938964844,0.2657093405723572,-3884.271728515625,304.15704345703125,0.9814395308494568,0.3549299836158752,0.2488766610622406,293.11297607421875,297.1499938964844,293.1499938964844,0.2928662002086639,-5664.7021484375,304.1967468261719,0.9990000128746032,0.4483681321144104,0.3618618547916412,293.2240295410156,297.1499938964844,293.1499938964844,0.0097121307626366,-3015.63232421875,302.025146484375,0.4980016350746155,0.050000000745058,0.2315217703580856,291.24444580078125,291.1499938964844,262.0497436523437,260.39361572265625,279.8725280761719,293.2299499511719,291.2398986816406,1.0,0.2632962167263031,0.8195793032646179,0.8195793032646179,1.0,1.0,-1.240301489830017,0.5315725207328796,0.7087289094924927,0.2328561842441558,0.0,0.0,0.6101617813110352,46.00770950317383,64.0,-19.77898025512696,-14132.1044921875,205.36001586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7534484863281,308.6699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18275.35546875,18000.0,0.0,0.0,0.2640773057937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638871431350708,0.66389399766922,-6.809390470152721e-06,0.0,0.0003350094193592,0.0,0.0,51.606719970703125,0.0,0.0,0.0,0.4304825663566589,4.0,0.0,1.0
476400,293.1455383300781,297.1499938964844,293.1499938964844,0.0963424369692802,-2221.572265625,304.1511535644531,0.7460346817970276,0.1568958759307861,0.1424077451229095,293.3305358886719,297.1499938964844,293.1499938964844,0.0056699863635003,-433.63128662109375,298.60797119140625,0.4980016350746155,0.050000000745058,0.0488075017929077,293.1937255859375,297.1499938964844,293.1499938964844,0.2657093405723572,-3884.271728515625,304.15704345703125,0.9814395308494568,0.3549299836158752,0.2488766610622406,293.11297607421875,297.1499938964844,293.1499938964844,0.2928662002086639,-5664.7021484375,304.1967468261719,0.9990000128746032,0.4483681321144104,0.3618618547916412,293.2240295410156,297.1499938964844,293.1499938964844,0.0097121307626366,-3015.63232421875,302.025146484375,0.4980016350746155,0.050000000745058,0.2315217703580856,291.24444580078125,291.1499938964844,262.0497436523437,260.39361572265625,279.8725280761719,293.2299499511719,291.2398986816406,1.0,0.2632962167263031,0.8195793032646179,0.8195793032646179,1.0,1.0,-1.240301489830017,0.5315725207328796,0.7087289094924927,0.2328561842441558,0.0,0.0,0.6101617813110352,46.00770950317383,64.0,-19.77898025512696,-14132.1044921875,205.36001586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7534484863281,308.6699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18275.35546875,18000.0,0.0,0.0,0.2640773057937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638871431350708,0.66389399766922,-6.809390470152721e-06,0.0,0.0003350094193592,0.0,0.0,51.606719970703125,0.0,0.0,0.0,0.4304825663566589,4.0,0.0,1.0
476460,293.1464538574219,297.1499938964844,293.1499938964844,0.0968857333064079,-2232.768310546875,304.1498413085937,0.7358696460723877,0.1568224430084228,0.1424371004104614,293.3321533203125,297.1499938964844,293.1499938964844,0.0056410213001072,-432.8475036621094,298.5141906738281,0.4907184243202209,0.050000000745058,0.048934668302536,293.19439697265625,297.1499938964844,293.1499938964844,0.2661207020282745,-3890.57080078125,304.1540222167969,0.967058539390564,0.3536852300167084,0.2481151223182678,293.1089172363281,297.1499938964844,293.1499938964844,0.3091159462928772,-5929.22998046875,304.1537170410156,0.9990000128746032,0.4502061307430267,0.3781636953353882,293.2227783203125,297.1499938964844,293.1499938964844,0.0097552323713898,-3031.87255859375,301.9925231933594,0.4907184243202209,0.050000000745058,0.2321249842643737,291.1820373535156,291.1499938964844,262.0201416015625,260.3699645996094,279.8528747558594,293.23260498046875,291.1749267578125,1.0,0.2704953551292419,0.8193506598472595,0.8193506598472595,1.0,1.0,-1.2598589658737185,0.5403228402137756,0.7195361256599426,0.2378774136304855,0.0,0.0,0.6097501516342163,49.52408981323242,82.0,-75.63458251953125,-14234.0849609375,219.63406372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8760070800781,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.720703125,18000.0,0.0,0.0,0.2601595520973205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527835726737976,0.6527902483940125,-6.675012627965771e-06,0.0,0.0003300393291283,0.0,0.0,49.60176467895508,0.0,0.0,0.0,0.4257972240447998,4.0,0.0,1.0
476520,293.1464538574219,297.1499938964844,293.1499938964844,0.0968857333064079,-2232.768310546875,304.1498413085937,0.7358696460723877,0.1568224430084228,0.1424371004104614,293.3321533203125,297.1499938964844,293.1499938964844,0.0056410213001072,-432.8475036621094,298.5141906738281,0.4907184243202209,0.050000000745058,0.048934668302536,293.19439697265625,297.1499938964844,293.1499938964844,0.2661207020282745,-3890.57080078125,304.1540222167969,0.967058539390564,0.3536852300167084,0.2481151223182678,293.1089172363281,297.1499938964844,293.1499938964844,0.3091159462928772,-5929.22998046875,304.1537170410156,0.9990000128746032,0.4502061307430267,0.3781636953353882,293.2227783203125,297.1499938964844,293.1499938964844,0.0097552323713898,-3031.87255859375,301.9925231933594,0.4907184243202209,0.050000000745058,0.2321249842643737,291.1820373535156,291.1499938964844,262.0201416015625,260.3699645996094,279.8528747558594,293.23260498046875,291.1749267578125,1.0,0.2704953551292419,0.8193506598472595,0.8193506598472595,1.0,1.0,-1.2598589658737185,0.5403228402137756,0.7195361256599426,0.2378774136304855,0.0,0.0,0.6097501516342163,49.52408981323242,82.0,-75.63458251953125,-14234.0849609375,219.63406372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8760070800781,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.720703125,18000.0,0.0,0.0,0.2601595520973205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527835726737976,0.6527902483940125,-6.675012627965771e-06,0.0,0.0003300393291283,0.0,0.0,49.60176467895508,0.0,0.0,0.0,0.4257972240447998,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976749509572982,-2248.724365234375,304.1485900878906,0.7193939089775085,0.1568018943071365,0.142610028386116,293.3338928222656,297.1499938964844,293.1499938964844,0.0056302268058061,-433.51611328125,298.4120178222656,0.4781781136989593,0.050000000745058,0.0491759777069091,293.1953430175781,297.1499938964844,293.1499938964844,0.2669513821601867,-3901.788818359375,304.1513061523437,0.9405782222747804,0.3523713946342468,0.2473924160003662,293.1438293457031,297.1499938964844,293.1499938964844,0.3390138447284698,-6399.50341796875,304.1025695800781,0.9990000128746032,0.4442496299743652,0.4073110222816467,293.2230834960937,297.1499938964844,293.1499938964844,0.0098346658051013,-3057.489501953125,301.9532470703125,0.4781781136989593,0.050000000745058,0.2332696765661239,291.10418701171875,291.1499938964844,261.9872741699219,260.34344482421875,279.82867431640625,293.2456970214844,291.0968017578125,1.0,0.2832054793834686,0.8191219568252563,0.8191219568252563,1.0,1.0,-1.2958433628082275,0.556506335735321,0.7393370866775513,0.2471436411142349,0.0,0.0,0.620989203453064,56.19283676147461,85.0,-100.9185791015625,-14551.5869140625,247.37759399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.868408203125,308.6448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17850.037109375,18000.0,0.0,0.0,0.2572965919971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6659499406814575,0.6659566760063171,-6.729862434440292e-06,0.0,0.0003264073748141,0.0,0.0,51.353363037109375,0.0,0.0,0.0,0.4304951131343841,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976749509572982,-2248.724365234375,304.1485900878906,0.7193939089775085,0.1568018943071365,0.142610028386116,293.3338928222656,297.1499938964844,293.1499938964844,0.0056302268058061,-433.51611328125,298.4120178222656,0.4781781136989593,0.050000000745058,0.0491759777069091,293.1953430175781,297.1499938964844,293.1499938964844,0.2669513821601867,-3901.788818359375,304.1513061523437,0.9405782222747804,0.3523713946342468,0.2473924160003662,293.1438293457031,297.1499938964844,293.1499938964844,0.3390138447284698,-6399.50341796875,304.1025695800781,0.9990000128746032,0.4442496299743652,0.4073110222816467,293.2230834960937,297.1499938964844,293.1499938964844,0.0098346658051013,-3057.489501953125,301.9532470703125,0.4781781136989593,0.050000000745058,0.2332696765661239,291.10418701171875,291.1499938964844,261.9872741699219,260.34344482421875,279.82867431640625,293.2456970214844,291.0968017578125,1.0,0.2832054793834686,0.8191219568252563,0.8191219568252563,1.0,1.0,-1.2958433628082275,0.556506335735321,0.7393370866775513,0.2471436411142349,0.0,0.0,0.620989203453064,56.19283676147461,85.0,-100.9185791015625,-14551.5869140625,247.37759399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.868408203125,308.6448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17850.037109375,18000.0,0.0,0.0,0.2572965919971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6659499406814575,0.6659566760063171,-6.729862434440292e-06,0.0,0.0003264073748141,0.0,0.0,51.353363037109375,0.0,0.0,0.0,0.4304951131343841,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981892868876457,-2258.887451171875,304.1479187011719,0.7115129232406616,0.1570709645748138,0.1428616791963577,293.33477783203125,297.1499938964844,293.1499938964844,0.0056258658878505,-433.8795776367188,298.361083984375,0.4713884890079498,0.050000000745058,0.0493049249053001,293.19580078125,297.1499938964844,293.1499938964844,0.2673113048076629,-3906.599365234375,304.1504211425781,0.9271755814552308,0.3517041206359863,0.2470213770866394,293.17388916015625,297.1499938964844,293.1499938964844,0.3515933752059936,-6589.83349609375,304.0887451171875,0.9980120062828064,0.4384331405162811,0.418519914150238,293.2238464355469,297.1499938964844,293.1499938964844,0.0098734926432371,-3069.9609375,301.9320678710937,0.4713884890079498,0.050000000745058,0.233881339430809,291.0668640136719,291.1499938964844,261.96978759765625,260.3292541503906,279.82012939453125,293.2559509277344,291.061279296875,1.0,0.2887753844261169,0.8190076351165771,0.8190076351165771,1.0,1.0,-1.3103337287902832,0.5629650950431824,0.747368574142456,0.2511174976825714,0.0,0.0,0.6303110718727112,59.694461822509766,85.0,-95.6357192993164,-14721.8115234375,260.7028503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8050537109375,308.634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17741.25,18000.0,0.0,0.0,0.2565506100654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681140124797821,0.6811469793319702,-6.829519406892359e-06,0.0,0.000325461034663,0.0,0.0,53.6463508605957,0.0,0.0,0.0,0.4362829923629761,4.0,0.0,1.0
476760,293.1444396972656,297.1499938964844,293.1499938964844,0.0986353978514671,-2267.299072265625,304.1474914550781,0.7009919285774231,0.1573920249938964,0.1433189213275909,293.3355712890625,297.1499938964844,293.1499938964844,0.0056231166236102,-433.9011840820313,298.3219299316406,0.4609449803829193,0.050000000745058,0.0494851544499397,293.1961669921875,297.1499938964844,293.1499938964844,0.2670727670192718,-3903.802490234375,304.1508178710937,0.9105720520019532,0.3510518074035644,0.2467005550861358,293.197265625,297.1499938964844,293.1499938964844,0.3474138975143432,-6521.6796875,304.1073913574219,0.98286771774292,0.433529257774353,0.4134896993637085,293.2247009277344,297.1499938964844,293.1499938964844,0.0099082514643669,-3078.972900390625,301.9149780273437,0.4609449803829193,0.050000000745058,0.2347362786531448,291.0560607910156,291.1499938964844,261.9516906738281,260.3145446777344,279.82110595703125,293.263671875,291.0586242675781,1.0,0.2934730648994446,0.8185838460922241,0.8185838460922241,1.0,1.0,-1.305435299873352,0.5606812238693237,0.7447541356086731,0.2499041110277176,0.0,0.0,0.6379094123840332,64.18339538574219,88.0,-40.63184356689453,-14775.736328125,268.80328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71710205078125,308.6601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17687.228515625,18000.0,0.0,0.0,0.2562060058116913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6990025639533997,0.6990095376968384,-6.967004992475268e-06,0.0,0.0003250238660257,0.0,0.0,56.55031967163086,0.0,0.0,0.0,0.4431855976581573,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987724214792251,-2269.25634765625,304.1481018066406,0.6851608753204346,0.1574203670024871,0.1438004374504089,293.33770751953125,297.1499938964844,293.1499938964844,0.0055869058705866,-431.1365356445313,298.2662048339844,0.4451251327991485,0.050000000745058,0.0497831888496875,293.19744873046875,297.1499938964844,293.1499938964844,0.2653493583202362,-3882.841552734375,304.15338134765625,0.88843834400177,0.3496249914169311,0.2459528148174286,293.2191162109375,297.1499938964844,293.1499938964844,0.3412342667579651,-6419.6044921875,304.1313781738281,0.9569616317749025,0.427850991487503,0.4073175489902496,293.226806640625,297.1499938964844,293.1499938964844,0.0099188238382339,-3080.481201171875,301.8888244628906,0.4451251327991485,0.050000000745058,0.2361500263214111,291.08953857421875,291.1499938964844,261.9139404296875,260.28369140625,279.8125,293.2660522460937,291.0911865234375,1.0,0.3013819456100464,0.8177363276481628,0.8177363276481628,1.0,1.0,-1.299759864807129,0.557986855506897,0.7417730689048767,0.2485029995441436,0.0,0.0,0.6435375809669495,71.64360046386719,91.0,15.023414611816406,-14787.5712890625,283.0438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223693847656,308.6012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17831.826171875,18000.0,0.0,0.0,0.2562742531299591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7185202240943909,0.7185274362564087,-7.167712283262517e-06,0.0,0.0003251104499213,0.0,0.0,60.15869903564453,0.0,0.0,0.0,0.4512752294540405,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987724214792251,-2269.25634765625,304.1481018066406,0.6851608753204346,0.1574203670024871,0.1438004374504089,293.33770751953125,297.1499938964844,293.1499938964844,0.0055869058705866,-431.1365356445313,298.2662048339844,0.4451251327991485,0.050000000745058,0.0497831888496875,293.19744873046875,297.1499938964844,293.1499938964844,0.2653493583202362,-3882.841552734375,304.15338134765625,0.88843834400177,0.3496249914169311,0.2459528148174286,293.2191162109375,297.1499938964844,293.1499938964844,0.3412342667579651,-6419.6044921875,304.1313781738281,0.9569616317749025,0.427850991487503,0.4073175489902496,293.226806640625,297.1499938964844,293.1499938964844,0.0099188238382339,-3080.481201171875,301.8888244628906,0.4451251327991485,0.050000000745058,0.2361500263214111,291.08953857421875,291.1499938964844,261.9139404296875,260.28369140625,279.8125,293.2660522460937,291.0911865234375,1.0,0.3013819456100464,0.8177363276481628,0.8177363276481628,1.0,1.0,-1.299759864807129,0.557986855506897,0.7417730689048767,0.2485029995441436,0.0,0.0,0.6435375809669495,71.64360046386719,91.0,15.023414611816406,-14787.5712890625,283.0438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223693847656,308.6012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17831.826171875,18000.0,0.0,0.0,0.2562742531299591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7185202240943909,0.7185274362564087,-7.167712283262517e-06,0.0,0.0003251104499213,0.0,0.0,60.15869903564453,0.0,0.0,0.0,0.4512752294540405,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0986993461847305,-2267.643798828125,304.1488647460937,0.6733842492103577,0.1571393758058548,0.1438105404376983,293.3401794433594,297.1499938964844,293.1499938964844,0.0055472683161497,-428.4610900878906,298.1991271972656,0.4347156882286072,0.050000000745058,0.050025638192892,293.19879150390625,297.1499938964844,293.1499938964844,0.2639843821525574,-3866.630126953125,304.1545104980469,0.8727469444274902,0.3481488525867462,0.2451101243495941,293.2265930175781,297.1499938964844,293.1499938964844,0.3381095230579376,-6368.42578125,304.142578125,0.9368800520896912,0.4245679676532745,0.4040664136409759,293.2289733886719,297.1499938964844,293.1499938964844,0.009926882572472,-3083.423583984375,301.8580627441406,0.4347156882286072,0.050000000745058,0.2373000830411911,291.1008605957031,291.1499938964844,261.87457275390625,260.2513427734375,279.8021850585937,293.2687683105469,291.1016845703125,1.0,0.3078066408634186,0.8168888092041016,0.8168888092041016,1.0,1.0,-1.2965288162231443,0.5563948154449463,0.7401339411735535,0.2477417439222335,0.0,0.0,0.6492401957511902,77.73543548583984,94.0,14.852455139160156,-14773.2685546875,295.1627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385009765625,308.5096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17870.21484375,18000.0,0.0,0.0,0.2569985091686249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7314897775650024,0.731497049331665,-7.290592748177005e-06,0.0,0.000326029228745,0.0,0.0,62.55908966064453,0.0,0.0,0.0,0.4567106962203979,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0986993461847305,-2267.643798828125,304.1488647460937,0.6733842492103577,0.1571393758058548,0.1438105404376983,293.3401794433594,297.1499938964844,293.1499938964844,0.0055472683161497,-428.4610900878906,298.1991271972656,0.4347156882286072,0.050000000745058,0.050025638192892,293.19879150390625,297.1499938964844,293.1499938964844,0.2639843821525574,-3866.630126953125,304.1545104980469,0.8727469444274902,0.3481488525867462,0.2451101243495941,293.2265930175781,297.1499938964844,293.1499938964844,0.3381095230579376,-6368.42578125,304.142578125,0.9368800520896912,0.4245679676532745,0.4040664136409759,293.2289733886719,297.1499938964844,293.1499938964844,0.009926882572472,-3083.423583984375,301.8580627441406,0.4347156882286072,0.050000000745058,0.2373000830411911,291.1008605957031,291.1499938964844,261.87457275390625,260.2513427734375,279.8021850585937,293.2687683105469,291.1016845703125,1.0,0.3078066408634186,0.8168888092041016,0.8168888092041016,1.0,1.0,-1.2965288162231443,0.5563948154449463,0.7401339411735535,0.2477417439222335,0.0,0.0,0.6492401957511902,77.73543548583984,94.0,14.852455139160156,-14773.2685546875,295.1627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385009765625,308.5096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17870.21484375,18000.0,0.0,0.0,0.2569985091686249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7314897775650024,0.731497049331665,-7.290592748177005e-06,0.0,0.000326029228745,0.0,0.0,62.55908966064453,0.0,0.0,0.0,0.4567106962203979,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0985920280218124,-2265.481689453125,304.1494140625,0.6643600463867188,0.1568513363599777,0.1437436491250991,293.3426513671875,297.1499938964844,293.1499938964844,0.0055036987178027,-425.5549011230469,298.12939453125,0.4272735714912414,0.050000000745058,0.0502315759658813,293.20001220703125,297.1499938964844,293.1499938964844,0.2626544535160064,-3850.95947265625,304.1552124023437,0.8606881499290466,0.3466679453849792,0.2442330420017242,293.2289733886719,297.1499938964844,293.1499938964844,0.3358972370624542,-6332.962890625,304.1486511230469,0.9211313128471376,0.4221427738666534,0.4018444716930389,293.2309875488281,297.1499938964844,293.1499938964844,0.0099266748875379,-3084.930908203125,301.82623291015625,0.4272735714912414,0.050000000745058,0.2382769584655761,291.1079406738281,291.1499938964844,261.8340759277344,260.21795654296875,279.7900085449219,293.2712707519531,291.10845947265625,1.0,0.3131846189498901,0.8164200186729431,0.8164200186729431,1.0,1.0,-1.2941482067108154,0.555221676826477,0.7389265298843384,0.247238278388977,0.0,0.0,0.6543407440185547,82.91649627685547,97.0,10.85315227508545,-14764.39453125,305.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759948730469,308.4266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17885.263671875,18000.0,0.0,0.0,0.2582028210163116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432476282119751,0.7432550191879272,-7.399291007459395e-06,0.0,0.0003275570343248,0.0,0.0,64.76515197753906,0.0,0.0,0.0,0.4615780413150787,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0985920280218124,-2265.481689453125,304.1494140625,0.6643600463867188,0.1568513363599777,0.1437436491250991,293.3426513671875,297.1499938964844,293.1499938964844,0.0055036987178027,-425.5549011230469,298.12939453125,0.4272735714912414,0.050000000745058,0.0502315759658813,293.20001220703125,297.1499938964844,293.1499938964844,0.2626544535160064,-3850.95947265625,304.1552124023437,0.8606881499290466,0.3466679453849792,0.2442330420017242,293.2289733886719,297.1499938964844,293.1499938964844,0.3358972370624542,-6332.962890625,304.1486511230469,0.9211313128471376,0.4221427738666534,0.4018444716930389,293.2309875488281,297.1499938964844,293.1499938964844,0.0099266748875379,-3084.930908203125,301.82623291015625,0.4272735714912414,0.050000000745058,0.2382769584655761,291.1079406738281,291.1499938964844,261.8340759277344,260.21795654296875,279.7900085449219,293.2712707519531,291.10845947265625,1.0,0.3131846189498901,0.8164200186729431,0.8164200186729431,1.0,1.0,-1.2941482067108154,0.555221676826477,0.7389265298843384,0.247238278388977,0.0,0.0,0.6543407440185547,82.91649627685547,97.0,10.85315227508545,-14764.39453125,305.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759948730469,308.4266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17885.263671875,18000.0,0.0,0.0,0.2582028210163116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432476282119751,0.7432550191879272,-7.399291007459395e-06,0.0,0.0003275570343248,0.0,0.0,64.76515197753906,0.0,0.0,0.0,0.4615780413150787,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0984969139099121,-2263.6015625,304.1497497558594,0.6571718454360962,0.1565887331962585,0.1436739861965179,293.3448791503906,297.1499938964844,293.1499938964844,0.005457317456603,-422.4638366699219,298.0584411621094,0.4216083884239197,0.050000000745058,0.0504123196005821,293.2010498046875,297.1499938964844,293.1499938964844,0.261341243982315,-3835.553955078125,304.1556701660156,0.8509443998336792,0.3451891839504242,0.2433381229639053,293.2294006347656,297.1499938964844,293.1499938964844,0.3340024054050445,-6303.27001953125,304.1522216796875,0.9087164998054504,0.4200522601604461,0.4000010788440704,293.2328491210937,297.1499938964844,293.1499938964844,0.0099201891571283,-3085.260498046875,301.7938537597656,0.4216083884239197,0.050000000745058,0.2391343414783477,291.11285400390625,291.1499938964844,261.7929992675781,260.1839904785156,279.7772827148437,293.2735290527344,291.11328125,1.0,0.3178111910820007,0.8159512281417847,0.8159512281417847,1.0,1.0,-1.2920236587524414,0.5541655421257019,0.7378581762313843,0.2468017637729644,0.0,0.0,0.6589576601982117,87.46373748779297,100.0,8.074408531188965,-14760.541015625,314.6697082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408630371094,308.3598327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.69921875,18000.0,0.0,0.0,0.259733647108078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753864586353302,0.7538720965385437,-7.498172635678202e-06,0.0,0.0003294990456197,0.0,0.0,66.8012924194336,0.0,0.0,0.0,0.4659911394119262,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0984969139099121,-2263.6015625,304.1497497558594,0.6571718454360962,0.1565887331962585,0.1436739861965179,293.3448791503906,297.1499938964844,293.1499938964844,0.005457317456603,-422.4638366699219,298.0584411621094,0.4216083884239197,0.050000000745058,0.0504123196005821,293.2010498046875,297.1499938964844,293.1499938964844,0.261341243982315,-3835.553955078125,304.1556701660156,0.8509443998336792,0.3451891839504242,0.2433381229639053,293.2294006347656,297.1499938964844,293.1499938964844,0.3340024054050445,-6303.27001953125,304.1522216796875,0.9087164998054504,0.4200522601604461,0.4000010788440704,293.2328491210937,297.1499938964844,293.1499938964844,0.0099201891571283,-3085.260498046875,301.7938537597656,0.4216083884239197,0.050000000745058,0.2391343414783477,291.11285400390625,291.1499938964844,261.7929992675781,260.1839904785156,279.7772827148437,293.2735290527344,291.11328125,1.0,0.3178111910820007,0.8159512281417847,0.8159512281417847,1.0,1.0,-1.2920236587524414,0.5541655421257019,0.7378581762313843,0.2468017637729644,0.0,0.0,0.6589576601982117,87.46373748779297,100.0,8.074408531188965,-14760.541015625,314.6697082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408630371094,308.3598327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.69921875,18000.0,0.0,0.0,0.259733647108078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753864586353302,0.7538720965385437,-7.498172635678202e-06,0.0,0.0003294990456197,0.0,0.0,66.8012924194336,0.0,0.0,0.0,0.4659911394119262,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0984488353133201,-2262.65625,304.14990234375,0.6540676951408386,0.1564650386571884,0.1436401158571243,293.3459167480469,297.1499938964844,293.1499938964844,0.0054333079606294,-420.8518371582031,298.0229797363281,0.41922527551651,0.050000000745058,0.050495721399784,293.2015075683594,297.1499938964844,293.1499938964844,0.260675847530365,-3827.752685546875,304.15582275390625,0.8466833233833313,0.3444511890411377,0.2428863793611526,293.2292785644531,297.1499938964844,293.1499938964844,0.3330898284912109,-6289.15283203125,304.1534729003906,0.9035658240318298,0.419068843126297,0.3991438448429107,293.23370361328125,297.1499938964844,293.1499938964844,0.0099147567525506,-3084.942626953125,301.7776184082031,0.41922527551651,0.050000000745058,0.2395299673080444,291.1153259277344,291.1499938964844,261.7724304199219,260.1669311523437,279.77081298828125,293.2745666503906,291.1158142089844,1.0,0.3199122250080108,0.8157168626785278,0.8157168626785278,1.0,1.0,-1.2909867763519287,0.5536492466926575,0.737337589263916,0.2465892136096954,0.0,0.0,0.6610140800476074,89.56124877929688,100.0,7.713927268981934,-14760.478515625,318.8285827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845886230469,308.3336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.736328125,18000.0,0.0,0.0,0.260575532913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7587139010429382,0.7587214112281799,-7.54407892600284e-06,0.0,0.0003305670397821,0.0,0.0,67.7488784790039,0.0,0.0,0.0,0.4680145978927612,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0983987525105476,-2261.673095703125,304.1499938964844,0.6512110829353333,0.1563450992107391,0.1436065733432769,293.3468322753906,297.1499938964844,293.1499938964844,0.0054088626056909,-419.2003479003906,297.9877319335937,0.4170621931552887,0.050000000745058,0.0505756102502346,293.2019348144531,297.1499938964844,293.1499938964844,0.2600021064281463,-3819.85107421875,304.156005859375,0.8427287340164185,0.3437142968177795,0.2424327135086059,293.2290344238281,297.1499938964844,293.1499938964844,0.3321827352046966,-6275.20263671875,304.15447998046875,0.8989376425743103,0.4181108176708221,0.3983110785484314,293.2344970703125,297.1499938964844,293.1499938964844,0.0099080502986907,-3084.3271484375,301.7613830566406,0.4170621931552887,0.050000000745058,0.2399089187383651,291.1180725097656,291.1499938964844,261.7518920898437,260.14990234375,279.7643737792969,293.27557373046875,291.1185913085937,1.0,0.3219043910503387,0.8154675960540771,0.8154675960540771,1.0,1.0,-1.289953112602234,0.5531333684921265,0.7368197441101074,0.2463752329349517,0.0,0.0,0.6628713607788086,91.56977081298828,88.0,7.824579238891602,-14761.2255859375,322.7865905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9358215332031,308.31201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.904296875,18000.0,0.0,0.0,0.2614443600177765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7631884813308716,0.7631960511207581,-7.587053005408961e-06,0.0,0.000331669289153,0.0,0.0,68.634521484375,0.0,0.0,0.0,0.4698881506919861,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0981469601392746,-2256.83154296875,304.1504211425781,0.6517590880393982,0.1561305522918701,0.1433822810649871,293.3482971191406,297.1499938964844,293.1499938964844,0.0053387037478387,-414.3350830078125,297.9190368652344,0.4177444875240326,0.050000000745058,0.0505499951541423,293.2025451660156,297.1499938964844,293.1499938964844,0.2584449052810669,-3801.494384765625,304.1566162109375,0.8426847457885742,0.3422779440879822,0.2414043545722961,293.2281799316406,297.1499938964844,293.1499938964844,0.3301665782928467,-6244.30859375,304.1563415527344,0.8988205790519714,0.4162805676460266,0.396536648273468,293.23590087890625,297.1499938964844,293.1499938964844,0.0098421024158597,-3071.340576171875,301.7297058105469,0.4177444875240326,0.050000000745058,0.2397873997688293,291.1258544921875,291.1499938964844,261.7113037109375,260.1161193847656,279.75164794921875,293.2758483886719,291.1268615722656,1.0,0.3203096389770508,0.8149691224098206,0.8149691224098206,1.0,1.0,-1.2861440181732178,0.5513131618499756,0.734830915927887,0.2455071359872818,0.0,0.0,0.6656248569488525,90.8656997680664,76.0,11.489924430847168,-14752.3984375,319.5757141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627624511719,308.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5078125,18000.0,0.0,0.0,0.263188898563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705577611923218,0.770565390586853,-7.66057382861618e-06,0.0,0.0003338823735248,0.0,0.0,70.12716674804688,0.0,0.0,0.0,0.4729889333248138,4.0,0.0,1.0
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0981469601392746,-2256.83154296875,304.1504211425781,0.6517590880393982,0.1561305522918701,0.1433822810649871,293.3482971191406,297.1499938964844,293.1499938964844,0.0053387037478387,-414.3350830078125,297.9190368652344,0.4177444875240326,0.050000000745058,0.0505499951541423,293.2025451660156,297.1499938964844,293.1499938964844,0.2584449052810669,-3801.494384765625,304.1566162109375,0.8426847457885742,0.3422779440879822,0.2414043545722961,293.2281799316406,297.1499938964844,293.1499938964844,0.3301665782928467,-6244.30859375,304.1563415527344,0.8988205790519714,0.4162805676460266,0.396536648273468,293.23590087890625,297.1499938964844,293.1499938964844,0.0098421024158597,-3071.340576171875,301.7297058105469,0.4177444875240326,0.050000000745058,0.2397873997688293,291.1258544921875,291.1499938964844,261.7113037109375,260.1161193847656,279.75164794921875,293.2758483886719,291.1268615722656,1.0,0.3203096389770508,0.8149691224098206,0.8149691224098206,1.0,1.0,-1.2861440181732178,0.5513131618499756,0.734830915927887,0.2455071359872818,0.0,0.0,0.6656248569488525,90.8656997680664,76.0,11.489924430847168,-14752.3984375,319.5757141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627624511719,308.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5078125,18000.0,0.0,0.0,0.263188898563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705577611923218,0.770565390586853,-7.66057382861618e-06,0.0,0.0003338823735248,0.0,0.0,70.12716674804688,0.0,0.0,0.0,0.4729889333248138,4.0,0.0,1.0
