time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0977811887860298,-2249.8203125,304.15087890625,0.6573117971420288,0.1559632122516632,0.1430597305297851,293.34893798828125,297.1499938964844,293.1499938964844,0.0052537615410983,-408.3257446289063,297.85400390625,0.4224753975868225,0.050000000745058,0.0503831915557384,293.20263671875,297.1499938964844,293.1499938964844,0.2567385137081146,-3781.32666015625,304.1572570800781,0.8488802909851074,0.3409280478954315,0.2403267920017242,293.2268371582031,297.1499938964844,293.1499938964844,0.3279902637004852,-6211.095703125,304.1578369140625,0.9059793949127196,0.4145709872245788,0.394735187292099,293.23681640625,297.1499938964844,293.1499938964844,0.009736861102283,-3049.203369140625,301.6995849609375,0.4224753975868225,0.050000000745058,0.2389961779117584,291.1374206542969,291.1499938964844,261.6717224121094,260.0831604003906,279.7392578125,293.2748718261719,291.1385803222656,1.0,0.3150481879711151,0.8144705891609192,0.8144705891609192,1.0,1.0,-1.281151533126831,0.548963725566864,0.7321877479553223,0.2443242520093917,0.0,0.0,0.666547954082489,86.568115234375,64.0,15.364154815673828,-14730.8515625,308.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251953125,308.2784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.533203125,18000.0,0.0,0.0,0.264799565076828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774416446685791,0.774424135684967,-7.704922609264031e-06,0.0,0.0003359256661497,0.0,0.0,70.95735931396484,0.0,0.0,0.0,0.4746529757976532,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0977811887860298,-2249.8203125,304.15087890625,0.6573117971420288,0.1559632122516632,0.1430597305297851,293.34893798828125,297.1499938964844,293.1499938964844,0.0052537615410983,-408.3257446289063,297.85400390625,0.4224753975868225,0.050000000745058,0.0503831915557384,293.20263671875,297.1499938964844,293.1499938964844,0.2567385137081146,-3781.32666015625,304.1572570800781,0.8488802909851074,0.3409280478954315,0.2403267920017242,293.2268371582031,297.1499938964844,293.1499938964844,0.3279902637004852,-6211.095703125,304.1578369140625,0.9059793949127196,0.4145709872245788,0.394735187292099,293.23681640625,297.1499938964844,293.1499938964844,0.009736861102283,-3049.203369140625,301.6995849609375,0.4224753975868225,0.050000000745058,0.2389961779117584,291.1374206542969,291.1499938964844,261.6717224121094,260.0831604003906,279.7392578125,293.2748718261719,291.1385803222656,1.0,0.3150481879711151,0.8144705891609192,0.8144705891609192,1.0,1.0,-1.281151533126831,0.548963725566864,0.7321877479553223,0.2443242520093917,0.0,0.0,0.666547954082489,86.568115234375,64.0,15.364154815673828,-14730.8515625,308.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251953125,308.2784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.533203125,18000.0,0.0,0.0,0.264799565076828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774416446685791,0.774424135684967,-7.704922609264031e-06,0.0,0.0003359256661497,0.0,0.0,70.95735931396484,0.0,0.0,0.0,0.4746529757976532,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.097389243543148,-2242.322998046875,304.1512451171875,0.6671200394630432,0.1558725088834762,0.142716497182846,293.34844970703125,297.1499938964844,293.1499938964844,0.0051623983308672,-401.79388427734375,297.7924499511719,0.4309302866458893,0.050000000745058,0.0501265302300453,293.2022399902344,297.1499938964844,293.1499938964844,0.2550046145915985,-3760.840576171875,304.15771484375,0.860253632068634,0.3396699130535126,0.2392462342977523,293.22515869140625,297.1499938964844,293.1499938964844,0.3257813155651092,-6177.5224609375,304.1589050292969,0.9199588298797609,0.4129682779312134,0.392947643995285,293.2372436523437,297.1499938964844,293.1499938964844,0.0096098287031054,-3021.833740234375,301.6707458496094,0.4309302866458893,0.050000000745058,0.2377786785364151,291.1499328613281,291.1499938964844,261.6336975097656,260.0514221191406,279.7274169921875,293.27325439453125,291.1510925292969,1.0,0.3071781396865845,0.8140024542808533,0.8140024542808533,1.0,1.0,-1.2755273580551147,0.5463367104530334,0.7291907072067261,0.2429748326539993,0.0,0.0,0.6657201051712036,79.98545837402344,52.0,16.918546676635742,-14698.630859375,291.3531799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232727050781,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1796875,18000.0,0.0,0.0,0.2661319375038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743868231773376,0.7743945121765137,-7.713383638474625e-06,0.0,0.0003376159293111,0.0,0.0,71.01274871826172,0.0,0.0,0.0,0.4746986925601959,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.097389243543148,-2242.322998046875,304.1512451171875,0.6671200394630432,0.1558725088834762,0.142716497182846,293.34844970703125,297.1499938964844,293.1499938964844,0.0051623983308672,-401.79388427734375,297.7924499511719,0.4309302866458893,0.050000000745058,0.0501265302300453,293.2022399902344,297.1499938964844,293.1499938964844,0.2550046145915985,-3760.840576171875,304.15771484375,0.860253632068634,0.3396699130535126,0.2392462342977523,293.22515869140625,297.1499938964844,293.1499938964844,0.3257813155651092,-6177.5224609375,304.1589050292969,0.9199588298797609,0.4129682779312134,0.392947643995285,293.2372436523437,297.1499938964844,293.1499938964844,0.0096098287031054,-3021.833740234375,301.6707458496094,0.4309302866458893,0.050000000745058,0.2377786785364151,291.1499328613281,291.1499938964844,261.6336975097656,260.0514221191406,279.7274169921875,293.27325439453125,291.1510925292969,1.0,0.3071781396865845,0.8140024542808533,0.8140024542808533,1.0,1.0,-1.2755273580551147,0.5463367104530334,0.7291907072067261,0.2429748326539993,0.0,0.0,0.6657201051712036,79.98545837402344,52.0,16.918546676635742,-14698.630859375,291.3531799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232727050781,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1796875,18000.0,0.0,0.0,0.2661319375038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743868231773376,0.7743945121765137,-7.713383638474625e-06,0.0,0.0003376159293111,0.0,0.0,71.01274871826172,0.0,0.0,0.0,0.4746986925601959,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970127061009407,-2235.13671875,304.1514587402344,0.6812795400619507,0.155856043100357,0.1423867642879486,293.3466491699219,297.1499938964844,293.1499938964844,0.0050694895908236,-395.1060180664063,297.7345275878906,0.4437816739082336,0.050000000745058,0.0498122349381446,293.20147705078125,297.1499938964844,293.1499938964844,0.2533107697963714,-3740.85498046875,304.157958984375,0.8769495487213135,0.3385046124458313,0.2381875663995742,293.22320556640625,297.1499938964844,293.1499938964844,0.3236100971698761,-6144.64453125,304.1595458984375,0.9406557083129884,0.4114597141742706,0.3911937773227691,293.2372436523437,297.1499938964844,293.1499938964844,0.0094714844599366,-2991.584716796875,301.6429138183594,0.4437816739082336,0.050000000745058,0.2362877875566482,291.1618347167969,291.1499938964844,261.5977783203125,260.0214233398437,279.71612548828125,293.2708740234375,291.16290283203125,1.0,0.2974076867103576,0.8135343194007874,0.8135343194007874,1.0,1.0,-1.2695887088775637,0.5435728430747986,0.7260158061981201,0.2415370494127273,0.0,0.0,0.6633341312408447,71.9386978149414,40.0,16.371580123901367,-14657.9716796875,271.5237731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85406494140625,308.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.099609375,18000.0,0.0,0.0,0.2670776546001434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707125544548035,0.7707202434539795,-7.687032848480158e-06,0.0,0.000338815676514,0.0,0.0,70.33277893066406,0.0,0.0,0.0,0.4732181131839752,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970127061009407,-2235.13671875,304.1514587402344,0.6812795400619507,0.155856043100357,0.1423867642879486,293.3466491699219,297.1499938964844,293.1499938964844,0.0050694895908236,-395.1060180664063,297.7345275878906,0.4437816739082336,0.050000000745058,0.0498122349381446,293.20147705078125,297.1499938964844,293.1499938964844,0.2533107697963714,-3740.85498046875,304.157958984375,0.8769495487213135,0.3385046124458313,0.2381875663995742,293.22320556640625,297.1499938964844,293.1499938964844,0.3236100971698761,-6144.64453125,304.1595458984375,0.9406557083129884,0.4114597141742706,0.3911937773227691,293.2372436523437,297.1499938964844,293.1499938964844,0.0094714844599366,-2991.584716796875,301.6429138183594,0.4437816739082336,0.050000000745058,0.2362877875566482,291.1618347167969,291.1499938964844,261.5977783203125,260.0214233398437,279.71612548828125,293.2708740234375,291.16290283203125,1.0,0.2974076867103576,0.8135343194007874,0.8135343194007874,1.0,1.0,-1.2695887088775637,0.5435728430747986,0.7260158061981201,0.2415370494127273,0.0,0.0,0.6633341312408447,71.9386978149414,40.0,16.371580123901367,-14657.9716796875,271.5237731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85406494140625,308.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.099609375,18000.0,0.0,0.0,0.2670776546001434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707125544548035,0.7707202434539795,-7.687032848480158e-06,0.0,0.000338815676514,0.0,0.0,70.33277893066406,0.0,0.0,0.0,0.4732181131839752,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968369841575622,-2231.79052734375,304.1515197753906,0.6901416182518005,0.1558732986450195,0.1422315090894699,293.3452453613281,297.1499938964844,293.1499938964844,0.0050234496593475,-391.7799987792969,297.7069091796875,0.4522601366043091,0.050000000745058,0.0496403574943542,293.200927734375,297.1499938964844,293.1499938964844,0.2524932622909546,-3731.22265625,304.1579895019531,0.8875395059585571,0.3379558324813843,0.2376712709665298,293.22216796875,297.1499938964844,293.1499938964844,0.32255420088768,-6128.6962890625,304.15972900390625,0.9530848264694214,0.4107378125190735,0.3903334140777588,293.2370910644531,297.1499938964844,293.1499938964844,0.0094002541154623,-2975.880615234375,301.6293029785156,0.4522601366043091,0.050000000745058,0.235472485423088,291.1672058105469,291.1499938964844,261.5807800292969,260.0071716308594,279.71075439453125,293.2694396972656,291.1681823730469,1.0,0.2919504046440124,0.8133002519607544,0.8133002519607544,1.0,1.0,-1.2665648460388184,0.5421683192253113,0.7243965268135071,0.2408010810613632,0.0,0.0,0.661643385887146,67.54163360595703,40.0,15.474382400512695,-14635.00390625,260.84930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8802490234375,308.32427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.966796875,18000.0,0.0,0.0,0.2673818171024322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676611542701721,0.7676687836647034,-7.662115422135685e-06,0.0,0.0003392015350982,0.0,0.0,69.7500228881836,0.0,0.0,0.0,0.4719700217247009,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966719761490821,-2228.65380859375,304.1515197753906,0.7002915143966675,0.1559063345193863,0.1420841068029403,293.3435363769531,297.1499938964844,293.1499938964844,0.0049780621193349,-388.4953918457031,297.6801452636719,0.4623811244964599,0.050000000745058,0.0494615547358989,293.2003479003906,297.1499938964844,293.1499938964844,0.2517001032829284,-3721.88671875,304.1579895019531,0.8998002409934998,0.3374281525611877,0.2371648699045181,293.2210693359375,297.1499938964844,293.1499938964844,0.321523904800415,-6113.15966796875,304.1598205566406,0.9664615392684937,0.4100359976291656,0.3894853293895721,293.2368469238281,297.1499938964844,293.1499938964844,0.0093285273760557,-2959.993896484375,301.6158447265625,0.4623811244964599,0.050000000745058,0.2346243113279342,291.17205810546875,291.1499938964844,261.5644836425781,259.9935607910156,279.70556640625,293.2678527832031,291.1729431152344,1.0,0.2861696183681488,0.8130855560302734,0.8130855560302734,1.0,1.0,-1.2635294198989868,0.5407617092132568,0.7227676510810852,0.2400617748498916,0.0,0.0,0.6596816778182983,62.96906280517578,28.0,14.26796817779541,-14610.5703125,249.84231567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125061035156,308.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.05859375,18000.0,0.0,0.0,0.2675665915012359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639246582984924,0.7639322876930237,-7.630551408510655e-06,0.0,0.0003394359373487,0.0,0.0,69.03314208984375,0.0,0.0,0.0,0.4704365730285644,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963785573840141,-2223.09375,304.1515197753906,0.7239128947257996,0.1560167968273162,0.141815960407257,293.3392944335937,297.1499938964844,293.1499938964844,0.0048896307125687,-382.0842895507813,297.6288757324219,0.4826415479183197,0.050000000745058,0.0490889213979244,293.198974609375,297.1499938964844,293.1499938964844,0.25019371509552,-3704.183837890625,304.1578369140625,0.9330667853355408,0.3364308178424835,0.2361828535795211,293.2188415527344,297.1499938964844,293.1499938964844,0.3195513188838959,-6083.47900390625,304.1598205566406,0.9943326115608216,0.408689945936203,0.3878293335437774,293.23614501953125,297.1499938964844,293.1499938964844,0.0091851390898227,-2928.0439453125,301.5893859863281,0.4826415479183197,0.050000000745058,0.2328567057847976,291.1800231933594,291.1499938964844,261.53436279296875,259.9683532714844,279.6958923339844,293.2643127441406,291.1806640625,1.0,0.2737396359443664,0.8126561045646667,0.8126561045646667,1.0,1.0,-1.2574719190597534,0.5379589200019836,0.7195129990577698,0.2385800778865814,0.0,0.0,0.6551198959350586,53.44378280639648,25.0,11.263863563537598,-14557.8779296875,227.1736297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918518066406,308.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.283203125,18000.0,0.0,0.0,0.2675681114196777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547789216041565,0.754786491394043,-7.5512330113269854e-06,0.0,0.0003394378582015,0.0,0.0,67.28315734863281,0.0,0.0,0.0,0.4666776359081268,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963785573840141,-2223.09375,304.1515197753906,0.7239128947257996,0.1560167968273162,0.141815960407257,293.3392944335937,297.1499938964844,293.1499938964844,0.0048896307125687,-382.0842895507813,297.6288757324219,0.4826415479183197,0.050000000745058,0.0490889213979244,293.198974609375,297.1499938964844,293.1499938964844,0.25019371509552,-3704.183837890625,304.1578369140625,0.9330667853355408,0.3364308178424835,0.2361828535795211,293.2188415527344,297.1499938964844,293.1499938964844,0.3195513188838959,-6083.47900390625,304.1598205566406,0.9943326115608216,0.408689945936203,0.3878293335437774,293.23614501953125,297.1499938964844,293.1499938964844,0.0091851390898227,-2928.0439453125,301.5893859863281,0.4826415479183197,0.050000000745058,0.2328567057847976,291.1800231933594,291.1499938964844,261.53436279296875,259.9683532714844,279.6958923339844,293.2643127441406,291.1806640625,1.0,0.2737396359443664,0.8126561045646667,0.8126561045646667,1.0,1.0,-1.2574719190597534,0.5379589200019836,0.7195129990577698,0.2385800778865814,0.0,0.0,0.6551198959350586,53.44378280639648,25.0,11.263863563537598,-14557.8779296875,227.1736297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918518066406,308.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.283203125,18000.0,0.0,0.0,0.2675681114196777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547789216041565,0.754786491394043,-7.5512330113269854e-06,0.0,0.0003394378582015,0.0,0.0,67.28315734863281,0.0,0.0,0.0,0.4666776359081268,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960819646716117,-2217.2177734375,304.1515197753906,0.7405958771705627,0.1561082899570465,0.1417093873023986,293.3341369628906,297.1499938964844,293.1499938964844,0.0048196823336184,-376.7487487792969,297.58905029296875,0.4949482381343841,0.050000000745058,0.0488591268658638,293.1973876953125,297.1499938964844,293.1499938964844,0.2485384047031402,-3684.406982421875,304.15802001953125,0.95812726020813,0.3355099856853485,0.2353636771440506,293.2037048339844,297.1499938964844,293.1499938964844,0.3005033135414123,-5783.7578125,304.1893005371094,0.9990000128746032,0.4099355638027191,0.3685624897480011,293.23504638671875,297.1499938964844,293.1499938964844,0.0090741263702511,-2901.675537109375,301.56707763671875,0.4949482381343841,0.050000000745058,0.2317666709423065,291.20245361328125,291.1499938964844,261.5079345703125,259.9462280273437,279.6954345703125,293.2553405761719,291.207763671875,1.0,0.2630370557308197,0.8122267127037048,0.8122267127037048,1.0,1.0,-1.2316617965698242,0.5262672305107117,0.7053945660591125,0.2321503907442093,0.0,0.0,0.6472302675247192,47.24113082885742,28.0,42.1995735168457,-14363.0087890625,205.01876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995178222656,308.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.99609375,18000.0,0.0,0.0,0.266926646232605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422313690185547,0.7422388195991516,-7.448636097251438e-06,0.0,0.0003386240859981,0.0,0.0,64.96788024902344,0.0,0.0,0.0,0.4614852964878082,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960819646716117,-2217.2177734375,304.1515197753906,0.7405958771705627,0.1561082899570465,0.1417093873023986,293.3341369628906,297.1499938964844,293.1499938964844,0.0048196823336184,-376.7487487792969,297.58905029296875,0.4949482381343841,0.050000000745058,0.0488591268658638,293.1973876953125,297.1499938964844,293.1499938964844,0.2485384047031402,-3684.406982421875,304.15802001953125,0.95812726020813,0.3355099856853485,0.2353636771440506,293.2037048339844,297.1499938964844,293.1499938964844,0.3005033135414123,-5783.7578125,304.1893005371094,0.9990000128746032,0.4099355638027191,0.3685624897480011,293.23504638671875,297.1499938964844,293.1499938964844,0.0090741263702511,-2901.675537109375,301.56707763671875,0.4949482381343841,0.050000000745058,0.2317666709423065,291.20245361328125,291.1499938964844,261.5079345703125,259.9462280273437,279.6954345703125,293.2553405761719,291.207763671875,1.0,0.2630370557308197,0.8122267127037048,0.8122267127037048,1.0,1.0,-1.2316617965698242,0.5262672305107117,0.7053945660591125,0.2321503907442093,0.0,0.0,0.6472302675247192,47.24113082885742,28.0,42.1995735168457,-14363.0087890625,205.01876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995178222656,308.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.99609375,18000.0,0.0,0.0,0.266926646232605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422313690185547,0.7422388195991516,-7.448636097251438e-06,0.0,0.0003386240859981,0.0,0.0,64.96788024902344,0.0,0.0,0.0,0.4614852964878082,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954802185297012,-2205.360107421875,304.1520080566406,0.7518540024757385,0.1558297127485275,0.1414058208465576,293.32879638671875,297.1499938964844,293.1499938964844,0.0047547416761517,-371.5340576171875,297.5623474121094,0.5033501386642456,0.050000000745058,0.0487235933542251,293.1962890625,297.1499938964844,293.1499938964844,0.2465795129537582,-3660.7568359375,304.1585693359375,0.973192811012268,0.3345344364643097,0.2346057742834091,293.16314697265625,297.1499938964844,293.1499938964844,0.281887024641037,-5492.36474609375,304.2065734863281,0.9990000128746032,0.4167713224887848,0.35067880153656,293.2337646484375,297.1499938964844,293.1499938964844,0.0089769400656223,-2876.877685546875,301.5499267578125,0.5033501386642456,0.050000000745058,0.2311237454414367,291.2458190917969,291.1499938964844,261.4857482910156,259.9276428222656,279.6909484863281,293.2398986816406,291.2479858398437,1.0,0.2555699050426483,0.8119198083877563,0.8119198083877563,1.0,1.0,-1.207980036735535,0.5156291723251343,0.6923508048057556,0.2261419892311096,0.0,0.0,0.631164014339447,43.459774017333984,46.0,44.02817916870117,-14108.0751953125,189.34500122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,308.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18296.3828125,18000.0,0.0,0.0,0.2651608884334564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7128931879997253,0.7129004597663879,-7.223859938676469e-06,0.0,0.0003363840514793,0.0,0.0,59.84180068969727,0.0,0.0,0.0,0.4498320817947387,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954802185297012,-2205.360107421875,304.1520080566406,0.7518540024757385,0.1558297127485275,0.1414058208465576,293.32879638671875,297.1499938964844,293.1499938964844,0.0047547416761517,-371.5340576171875,297.5623474121094,0.5033501386642456,0.050000000745058,0.0487235933542251,293.1962890625,297.1499938964844,293.1499938964844,0.2465795129537582,-3660.7568359375,304.1585693359375,0.973192811012268,0.3345344364643097,0.2346057742834091,293.16314697265625,297.1499938964844,293.1499938964844,0.281887024641037,-5492.36474609375,304.2065734863281,0.9990000128746032,0.4167713224887848,0.35067880153656,293.2337646484375,297.1499938964844,293.1499938964844,0.0089769400656223,-2876.877685546875,301.5499267578125,0.5033501386642456,0.050000000745058,0.2311237454414367,291.2458190917969,291.1499938964844,261.4857482910156,259.9276428222656,279.6909484863281,293.2398986816406,291.2479858398437,1.0,0.2555699050426483,0.8119198083877563,0.8119198083877563,1.0,1.0,-1.207980036735535,0.5156291723251343,0.6923508048057556,0.2261419892311096,0.0,0.0,0.631164014339447,43.459774017333984,46.0,44.02817916870117,-14108.0751953125,189.34500122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,308.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18296.3828125,18000.0,0.0,0.0,0.2651608884334564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7128931879997253,0.7129004597663879,-7.223859938676469e-06,0.0,0.0003363840514793,0.0,0.0,59.84180068969727,0.0,0.0,0.0,0.4498320817947387,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0954362750053405,-2204.777099609375,304.1513671875,0.750487744808197,0.1557558476924896,0.1412739157676696,293.3233947753906,297.1499938964844,293.1499938964844,0.0047163176350295,-368.9349365234375,297.5122375488281,0.502532958984375,0.050000000745058,0.0487359426915645,293.1957092285156,297.1499938964844,293.1499938964844,0.2457617819309234,-3651.641845703125,304.1570129394531,0.970760941505432,0.333477109670639,0.2338815033435821,293.1311340332031,297.1499938964844,293.1499938964844,0.2826941013336181,-5512.974609375,304.1854553222656,0.9990000128746032,0.4229862093925476,0.3523403406143188,293.2322998046875,297.1499938964844,293.1499938964844,0.0089480532333254,-2872.31396484375,301.523681640625,0.502532958984375,0.050000000745058,0.2311823368072509,291.2393493652344,291.1499938964844,261.46832275390625,259.9130859375,279.6798400878906,293.2323913574219,291.2351379394531,1.0,0.2568229734897613,0.8116128444671631,0.8116128444671631,1.0,1.0,-1.2090182304382324,0.5160782337188721,0.6929399967193604,0.2263325303792953,0.0,0.0,0.6189242005348206,43.78578567504883,64.0,-14.2356538772583,-14010.4765625,190.3526763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4556579589844,308.55108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18269.87890625,18000.0,0.0,0.0,0.2624077796936035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6821784377098083,0.6821853518486023,-6.957664027140709e-06,0.0,0.0003328914754092,0.0,0.0,54.55559921264648,0.0,0.0,0.0,0.4376600086688995,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0954362750053405,-2204.777099609375,304.1513671875,0.750487744808197,0.1557558476924896,0.1412739157676696,293.3233947753906,297.1499938964844,293.1499938964844,0.0047163176350295,-368.9349365234375,297.5122375488281,0.502532958984375,0.050000000745058,0.0487359426915645,293.1957092285156,297.1499938964844,293.1499938964844,0.2457617819309234,-3651.641845703125,304.1570129394531,0.970760941505432,0.333477109670639,0.2338815033435821,293.1311340332031,297.1499938964844,293.1499938964844,0.2826941013336181,-5512.974609375,304.1854553222656,0.9990000128746032,0.4229862093925476,0.3523403406143188,293.2322998046875,297.1499938964844,293.1499938964844,0.0089480532333254,-2872.31396484375,301.523681640625,0.502532958984375,0.050000000745058,0.2311823368072509,291.2393493652344,291.1499938964844,261.46832275390625,259.9130859375,279.6798400878906,293.2323913574219,291.2351379394531,1.0,0.2568229734897613,0.8116128444671631,0.8116128444671631,1.0,1.0,-1.2090182304382324,0.5160782337188721,0.6929399967193604,0.2263325303792953,0.0,0.0,0.6189242005348206,43.78578567504883,64.0,-14.2356538772583,-14010.4765625,190.3526763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4556579589844,308.55108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18269.87890625,18000.0,0.0,0.0,0.2624077796936035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6821784377098083,0.6821853518486023,-6.957664027140709e-06,0.0,0.0003328914754092,0.0,0.0,54.55559921264648,0.0,0.0,0.0,0.4376600086688995,4.0,0.0,1.0
478500,293.1517944335937,297.1499938964844,293.1499938964844,0.0957060605287551,-2210.282958984375,304.150634765625,0.7456550002098083,0.1557820588350296,0.1413414776325225,293.32061767578125,297.1499938964844,293.1499938964844,0.0047081788070499,-368.7345886230469,297.4764099121094,0.4989952743053436,0.050000000745058,0.0487914122641086,293.19537353515625,297.1499938964844,293.1499938964844,0.2458866983652115,-3653.803466796875,304.1554870605469,0.9636545181274414,0.3329634368419647,0.2335625886917114,293.1275939941406,297.1499938964844,293.1499938964844,0.2899149358272552,-5631.6591796875,304.16583251953125,0.9990000128746032,0.4239327311515808,0.3597303628921509,293.231689453125,297.1499938964844,293.1499938964844,0.0089589674025774,-2877.85400390625,301.5057983398437,0.4989952743053436,0.050000000745058,0.2314454615116119,291.2135009765625,291.1499938964844,261.4615783691406,259.9074401855469,279.6724548339844,293.23175048828125,291.2073059082031,1.0,0.2601134479045868,0.8114594221115112,0.8114594221115112,1.0,1.0,-1.2179653644561768,0.5200635194778442,0.6979017853736877,0.2285858243703842,0.0,0.0,0.6172283291816711,45.32151412963867,64.0,-47.1208381652832,-14048.3544921875,196.4455108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5356750488281,308.5539855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.5,18000.0,0.0,0.0,0.2609129846096039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6735677719116211,0.6735746264457703,-6.8667877712869085e-06,0.0,0.0003309951571281,0.0,0.0,53.02648162841797,0.0,0.0,0.0,0.4341393709182739,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0960620418190956,-2217.500732421875,304.1498718261719,0.7388072609901428,0.1557848006486892,0.1414359658956527,293.3177795410156,297.1499938964844,293.1499938964844,0.0047054700553417,-369.0299987792969,297.43707275390625,0.4939868748188019,0.050000000745058,0.0488759875297546,293.195068359375,297.1499938964844,293.1499938964844,0.2462108880281448,-3658.42041015625,304.1539001464844,0.9530714154243468,0.3324490785598755,0.2332675457000732,293.1335754394531,297.1499938964844,293.1499938964844,0.300898015499115,-5808.73095703125,304.1429443359375,0.9990000128746032,0.4230531752109527,0.3707152009010315,293.2312927246094,297.1499938964844,293.1499938964844,0.0089808413758873,-2886.640380859375,301.4856872558594,0.4939868748188019,0.050000000745058,0.2318466454744339,291.1796875,291.1499938964844,261.4562072753906,259.9029846191406,279.6636047363281,293.2318115234375,291.1724548339844,1.0,0.2649280130863189,0.8112831115722656,0.8112831115722656,1.0,1.0,-1.2314894199371338,0.5261013507843018,0.705388069152832,0.2320040315389633,0.0,0.0,0.6186065673828125,47.66343307495117,67.0,-72.66832733154297,-14144.7841796875,205.84999084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924072265625,308.5570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.84375,18000.0,0.0,0.0,0.2595130503177643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711392402648926,0.671146035194397,-6.822384420956951e-06,0.0,0.000329219183186,0.0,0.0,52.48554992675781,0.0,0.0,0.0,0.4329865574836731,4.0,0.0,1.0
478620,293.1513061523437,297.1499938964844,293.1499938964844,0.0966807752847671,-2230.001220703125,304.1488952636719,0.7282225489616394,0.1558137536048889,0.1415819674730301,293.311767578125,297.1499938964844,293.1499938964844,0.0047002895735204,-369.5197143554688,297.36334228515625,0.4861368238925934,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2467179596424102,-3665.614013671875,304.1518249511719,0.935196340084076,0.331474095582962,0.2326762974262237,293.1650085449219,297.1499938964844,293.1499938964844,0.3198706209659576,-6107.97509765625,304.1141967773437,0.9990000128746032,0.4171314835548401,0.3888411521911621,293.2314147949219,297.1499938964844,293.1499938964844,0.009012502618134,-2900.7529296875,301.4443054199219,0.4861368238925934,0.050000000745058,0.2325349003076553,291.1177062988281,291.1499938964844,261.4499206542969,259.8978576660156,279.6539611816406,293.2384948730469,291.1137390136719,1.0,0.2723802030086517,0.810930609703064,0.810930609703064,1.0,1.0,-1.2537168264389038,0.5360116958618164,0.7177051305770874,0.2377170622348785,0.0,0.0,0.6274566054344177,51.67472457885742,70.0,-72.16314697265625,-14375.6708984375,222.05255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6188049316406,308.5851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17877.68359375,18000.0,0.0,0.0,0.2573887705802917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6827294826507568,0.682736337184906,-6.873536676721415e-06,0.0,0.0003265243140049,0.0,0.0,54.097694396972656,0.0,0.0,0.0,0.4371218085289001,4.0,0.0,1.0
478680,293.1513061523437,297.1499938964844,293.1499938964844,0.0966807752847671,-2230.001220703125,304.1488952636719,0.7282225489616394,0.1558137536048889,0.1415819674730301,293.311767578125,297.1499938964844,293.1499938964844,0.0047002895735204,-369.5197143554688,297.36334228515625,0.4861368238925934,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2467179596424102,-3665.614013671875,304.1518249511719,0.935196340084076,0.331474095582962,0.2326762974262237,293.1650085449219,297.1499938964844,293.1499938964844,0.3198706209659576,-6107.97509765625,304.1141967773437,0.9990000128746032,0.4171314835548401,0.3888411521911621,293.2314147949219,297.1499938964844,293.1499938964844,0.009012502618134,-2900.7529296875,301.4443054199219,0.4861368238925934,0.050000000745058,0.2325349003076553,291.1177062988281,291.1499938964844,261.4499206542969,259.8978576660156,279.6539611816406,293.2384948730469,291.1137390136719,1.0,0.2723802030086517,0.810930609703064,0.810930609703064,1.0,1.0,-1.2537168264389038,0.5360116958618164,0.7177051305770874,0.2377170622348785,0.0,0.0,0.6274566054344177,51.67472457885742,70.0,-72.16314697265625,-14375.6708984375,222.05255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6188049316406,308.5851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17877.68359375,18000.0,0.0,0.0,0.2573887705802917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6827294826507568,0.682736337184906,-6.873536676721415e-06,0.0,0.0003265243140049,0.0,0.0,54.097694396972656,0.0,0.0,0.0,0.4371218085289001,4.0,0.0,1.0
478740,293.1493835449219,297.1499938964844,293.1499938964844,0.0971903428435325,-2239.762939453125,304.1484375,0.7156929969787598,0.1561687439680099,0.1420226246118545,293.30548095703125,297.1499938964844,293.1499938964844,0.0046950648538768,-369.4187622070313,297.31427001953125,0.4759871661663055,0.050000000745058,0.0492185838520526,293.1932373046875,297.1499938964844,293.1499938964844,0.2464479058980941,-3662.6455078125,304.1517333984375,0.9135653972625732,0.3305569291114807,0.2321877479553222,293.199462890625,297.1499938964844,293.1499938964844,0.3222954869270324,-6140.57177734375,304.1236572265625,0.9859973788261414,0.4097174108028412,0.3901101946830749,293.2323303222656,297.1499938964844,293.1499938964844,0.0090297060087323,-2907.8408203125,301.4093322753906,0.4759871661663055,0.050000000745058,0.2334717661142349,291.0981140136719,291.1499938964844,261.45001220703125,259.8981018066406,279.6570129394531,293.2442932128906,291.1002197265625,1.0,0.2789385914802551,0.8105780482292175,0.8105780482292175,1.0,1.0,-1.2565232515335083,0.5371861457824707,0.7193371057510376,0.2385532110929489,0.0,0.0,0.636371374130249,56.72311401367188,73.0,-19.692502975463867,-14488.41015625,233.84982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491943359375,308.61480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.904296875,18000.0,0.0,0.0,0.2563310265541076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021576166152954,0.7021646499633789,-7.02430725141312e-06,0.0,0.0003251824527978,0.0,0.0,57.28304672241211,0.0,0.0,0.0,0.4446781873703003,4.0,0.0,1.0
478800,293.1493835449219,297.1499938964844,293.1499938964844,0.0971903428435325,-2239.762939453125,304.1484375,0.7156929969787598,0.1561687439680099,0.1420226246118545,293.30548095703125,297.1499938964844,293.1499938964844,0.0046950648538768,-369.4187622070313,297.31427001953125,0.4759871661663055,0.050000000745058,0.0492185838520526,293.1932373046875,297.1499938964844,293.1499938964844,0.2464479058980941,-3662.6455078125,304.1517333984375,0.9135653972625732,0.3305569291114807,0.2321877479553222,293.199462890625,297.1499938964844,293.1499938964844,0.3222954869270324,-6140.57177734375,304.1236572265625,0.9859973788261414,0.4097174108028412,0.3901101946830749,293.2323303222656,297.1499938964844,293.1499938964844,0.0090297060087323,-2907.8408203125,301.4093322753906,0.4759871661663055,0.050000000745058,0.2334717661142349,291.0981140136719,291.1499938964844,261.45001220703125,259.8981018066406,279.6570129394531,293.2442932128906,291.1002197265625,1.0,0.2789385914802551,0.8105780482292175,0.8105780482292175,1.0,1.0,-1.2565232515335083,0.5371861457824707,0.7193371057510376,0.2385532110929489,0.0,0.0,0.636371374130249,56.72311401367188,73.0,-19.692502975463867,-14488.41015625,233.84982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491943359375,308.61480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.904296875,18000.0,0.0,0.0,0.2563310265541076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021576166152954,0.7021646499633789,-7.02430725141312e-06,0.0,0.0003251824527978,0.0,0.0,57.28304672241211,0.0,0.0,0.0,0.4446781873703003,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960717499256134,-2218.21728515625,304.15087890625,0.7003059983253479,0.1542821079492569,0.1409533470869064,293.3114013671875,297.1499938964844,293.1499938964844,0.0046485285274684,-365.7063903808594,297.2592468261719,0.4643506705760956,0.050000000745058,0.0494291447103023,293.2024230957031,297.1499938964844,293.1499938964844,0.2437532395124435,-3629.5908203125,304.1556701660156,0.8935677409172058,0.3275840580463409,0.2305523753166198,293.22198486328125,297.1499938964844,293.1499938964844,0.316516250371933,-6045.8203125,304.1418151855469,0.964838445186615,0.4038532376289367,0.3844357430934906,293.24578857421875,297.1499938964844,293.1499938964844,0.0089636137709021,-2893.507080078125,301.3494873046875,0.4643506705760956,0.050000000745058,0.2344705760478973,291.1277770996094,291.1499938964844,261.4557189941406,259.9031066894531,279.6717224121094,293.2542419433594,291.1304931640625,1.0,0.2843174934387207,0.8099207878112793,0.8099207878112793,1.0,1.0,-1.2479504346847534,0.5332657694816589,0.7146846652030945,0.2363155931234359,0.0,0.0,0.6374199986457825,61.92464447021485,76.0,24.340988159179688,-14440.98046875,241.7725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45721435546875,308.5989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.728515625,18000.0,0.0,0.0,0.2558406889438629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7105638384819031,0.7105709910392761,-7.1226154432224575e-06,0.0,0.0003245604166295,0.0,0.0,58.90857696533203,0.0,0.0,0.0,0.44822558760643,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960717499256134,-2218.21728515625,304.15087890625,0.7003059983253479,0.1542821079492569,0.1409533470869064,293.3114013671875,297.1499938964844,293.1499938964844,0.0046485285274684,-365.7063903808594,297.2592468261719,0.4643506705760956,0.050000000745058,0.0494291447103023,293.2024230957031,297.1499938964844,293.1499938964844,0.2437532395124435,-3629.5908203125,304.1556701660156,0.8935677409172058,0.3275840580463409,0.2305523753166198,293.22198486328125,297.1499938964844,293.1499938964844,0.316516250371933,-6045.8203125,304.1418151855469,0.964838445186615,0.4038532376289367,0.3844357430934906,293.24578857421875,297.1499938964844,293.1499938964844,0.0089636137709021,-2893.507080078125,301.3494873046875,0.4643506705760956,0.050000000745058,0.2344705760478973,291.1277770996094,291.1499938964844,261.4557189941406,259.9031066894531,279.6717224121094,293.2542419433594,291.1304931640625,1.0,0.2843174934387207,0.8099207878112793,0.8099207878112793,1.0,1.0,-1.2479504346847534,0.5332657694816589,0.7146846652030945,0.2363155931234359,0.0,0.0,0.6374199986457825,61.92464447021485,76.0,24.340988159179688,-14440.98046875,241.7725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45721435546875,308.5989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.728515625,18000.0,0.0,0.0,0.2558406889438629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7105638384819031,0.7105709910392761,-7.1226154432224575e-06,0.0,0.0003245604166295,0.0,0.0,58.90857696533203,0.0,0.0,0.0,0.44822558760643,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952018648386001,-2201.6640625,304.1519775390625,0.6882720589637756,0.1532689779996872,0.1400739997625351,293.3135681152344,297.1499938964844,293.1499938964844,0.0046113831922411,-362.8299255371094,297.2066955566406,0.4540629386901855,0.050000000745058,0.0496067851781845,293.2050170898437,297.1499938964844,293.1499938964844,0.2416869699954986,-3604.66064453125,304.1571655273437,0.8789708018302917,0.3257227540016174,0.2292443811893463,293.2287902832031,297.1499938964844,293.1499938964844,0.313021183013916,-5989.6240234375,304.150146484375,0.9474160671234132,0.4006282687187195,0.3811222314834595,293.2555236816406,297.1499938964844,293.1499938964844,0.0089124329388141,-2883.0830078125,301.2930908203125,0.4540629386901855,0.050000000745058,0.2353132367134094,291.14569091796875,291.1499938964844,261.4657592773437,259.9116516113281,279.6828918457031,293.25830078125,291.1465759277344,1.0,0.2890009880065918,0.8092635869979858,0.8092635869979858,1.0,1.0,-1.242570877075195,0.5307868123054504,0.7117840051651001,0.2348760217428207,0.0,0.0,0.6365894079208374,66.34111785888672,79.0,20.592235565185547,-14367.52734375,249.12339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38104248046875,308.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.2555327117443084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7102909088134766,0.7102980613708496,-7.134691713872599e-06,0.0,0.0003241697268094,0.0,0.0,58.95368957519531,0.0,0.0,0.0,0.4482962787151336,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952018648386001,-2201.6640625,304.1519775390625,0.6882720589637756,0.1532689779996872,0.1400739997625351,293.3135681152344,297.1499938964844,293.1499938964844,0.0046113831922411,-362.8299255371094,297.2066955566406,0.4540629386901855,0.050000000745058,0.0496067851781845,293.2050170898437,297.1499938964844,293.1499938964844,0.2416869699954986,-3604.66064453125,304.1571655273437,0.8789708018302917,0.3257227540016174,0.2292443811893463,293.2287902832031,297.1499938964844,293.1499938964844,0.313021183013916,-5989.6240234375,304.150146484375,0.9474160671234132,0.4006282687187195,0.3811222314834595,293.2555236816406,297.1499938964844,293.1499938964844,0.0089124329388141,-2883.0830078125,301.2930908203125,0.4540629386901855,0.050000000745058,0.2353132367134094,291.14569091796875,291.1499938964844,261.4657592773437,259.9116516113281,279.6828918457031,293.25830078125,291.1465759277344,1.0,0.2890009880065918,0.8092635869979858,0.8092635869979858,1.0,1.0,-1.242570877075195,0.5307868123054504,0.7117840051651001,0.2348760217428207,0.0,0.0,0.6365894079208374,66.34111785888672,79.0,20.592235565185547,-14367.52734375,249.12339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38104248046875,308.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.2555327117443084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7102909088134766,0.7102980613708496,-7.134691713872599e-06,0.0,0.0003241697268094,0.0,0.0,58.95368957519531,0.0,0.0,0.0,0.4482962787151336,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.094927929341793,-2196.504638671875,304.1521301269531,0.6833492517471313,0.1528921574354171,0.1397808492183685,293.31353759765625,297.1499938964844,293.1499938964844,0.0045953374356031,-361.6389465332031,297.1802978515625,0.4498557448387146,0.050000000745058,0.0496869832277298,293.20526123046875,297.1499938964844,293.1499938964844,0.2409534603357315,-3595.946533203125,304.1571960449219,0.8729744553565979,0.3249737620353699,0.2287493646144867,293.2297668457031,297.1499938964844,293.1499938964844,0.3118486106395721,-5971.068359375,304.1522521972656,0.939906120300293,0.3994412422180176,0.3799805641174316,293.2592468261719,297.1499938964844,293.1499938964844,0.0088902404531836,-2878.9853515625,301.2655334472656,0.4498557448387146,0.050000000745058,0.2356936484575271,291.1492614746094,291.1499938964844,261.4722900390625,259.91717529296875,279.6881408691406,293.259521484375,291.1497497558594,1.0,0.2911677956581116,0.8089349865913391,0.8089349865913391,1.0,1.0,-1.2408069372177124,0.5299636721611023,0.7108432650566101,0.2343910783529281,0.0,0.0,0.6362672448158264,68.3450698852539,79.0,14.99534511566162,-14336.869140625,252.6922149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34979248046875,308.5211486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.732421875,18000.0,0.0,0.0,0.2554163932800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096757292747498,0.7096828818321228,-7.131013717298629e-06,0.0,0.000324022170389,0.0,0.0,58.85645294189453,0.0,0.0,0.0,0.4480741024017334,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947098284959793,-2192.419189453125,304.1521301269531,0.6789039373397827,0.1525814980268478,0.1395419985055923,293.3129272460937,297.1499938964844,293.1499938964844,0.0045806192792952,-360.56048583984375,297.1547241210937,0.4460785388946533,0.050000000745058,0.049763549119234,293.2052001953125,297.1499938964844,293.1499938964844,0.2403141409158706,-3588.396728515625,304.15704345703125,0.8675421476364136,0.3242864906787872,0.22830630838871,293.2299194335937,297.1499938964844,293.1499938964844,0.3108550608158111,-5955.49755859375,304.15362548828125,0.9329652190208436,0.3983954489231109,0.3790072500705719,293.26239013671875,297.1499938964844,293.1499938964844,0.0088693480938673,-2875.24609375,301.2386169433594,0.4460785388946533,0.050000000745058,0.236056849360466,291.1513061523437,291.1499938964844,261.479736328125,259.9234619140625,279.694091796875,293.26202392578125,291.151611328125,1.0,0.2932459712028503,0.8087406158447266,0.8087406158447266,1.0,1.0,-1.2393476963043213,0.5292906761169434,0.7100570797920227,0.2339942008256912,0.0,0.0,0.6359665393829346,70.26167297363281,82.0,10.356785774230955,-14309.439453125,256.1822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3223876953125,308.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0546875,18000.0,0.0,0.0,0.2553194165229797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090535759925842,0.7090607285499573,-7.126178843464004e-06,0.0,0.0003238991484977,0.0,0.0,58.75104522705078,0.0,0.0,0.0,0.4478314220905304,4.0,0.0,1.0
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944329872727394,-2187.273193359375,304.1518859863281,0.6712049245834351,0.1521451473236084,0.1392377167940139,293.3101806640625,297.1499938964844,293.1499938964844,0.004554399754852,-358.6576843261719,297.1069030761719,0.4395145177841186,0.050000000745058,0.0499086081981658,293.2044982910156,297.1499938964844,293.1499938964844,0.2391979843378067,-3575.2744140625,304.15655517578125,0.8579462170600891,0.3230298459529876,0.2275133281946182,293.2290344238281,297.1499938964844,293.1499938964844,0.3091592192649841,-5929.22265625,304.1552124023437,0.9205282926559448,0.3965501189231872,0.3773449957370758,293.2672424316406,297.1499938964844,293.1499938964844,0.0088299065828323,-2868.325439453125,301.1866149902344,0.4395145177841186,0.050000000745058,0.2367449402809143,291.1533508300781,291.1499938964844,261.4973449707031,259.938232421875,279.7065124511719,293.2669982910156,291.1534423828125,1.0,0.2971889078617096,0.8083518743515015,0.8083518743515015,1.0,1.0,-1.237035036087036,0.5282207131385803,0.7088143825531006,0.2333491593599319,0.0,0.0,0.6353641748428345,73.89940643310547,85.0,4.31935977935791,-14262.578125,262.9590759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27783203125,308.4614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.310546875,18000.0,0.0,0.0,0.255168616771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077780365943909,0.7077851295471191,-7.115488187992014e-06,0.0,0.0003237078199163,0.0,0.0,58.53030014038086,0.0,0.0,0.0,0.4473203122615814,4.0,0.0,1.0
