time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944329872727394,-2187.273193359375,304.1518859863281,0.6712049245834351,0.1521451473236084,0.1392377167940139,293.3101806640625,297.1499938964844,293.1499938964844,0.004554399754852,-358.6576843261719,297.1069030761719,0.4395145177841186,0.050000000745058,0.0499086081981658,293.2044982910156,297.1499938964844,293.1499938964844,0.2391979843378067,-3575.2744140625,304.15655517578125,0.8579462170600891,0.3230298459529876,0.2275133281946182,293.2290344238281,297.1499938964844,293.1499938964844,0.3091592192649841,-5929.22265625,304.1552124023437,0.9205282926559448,0.3965501189231872,0.3773449957370758,293.2672424316406,297.1499938964844,293.1499938964844,0.0088299065828323,-2868.325439453125,301.1866149902344,0.4395145177841186,0.050000000745058,0.2367449402809143,291.1533508300781,291.1499938964844,261.4973449707031,259.938232421875,279.7065124511719,293.2669982910156,291.1534423828125,1.0,0.2971889078617096,0.8083518743515015,0.8083518743515015,1.0,1.0,-1.237035036087036,0.5282207131385803,0.7088143825531006,0.2333491593599319,0.0,0.0,0.6353641748428345,73.89940643310547,85.0,4.31935977935791,-14262.578125,262.9590759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27783203125,308.4614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.310546875,18000.0,0.0,0.0,0.255168616771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077780365943909,0.7077851295471191,-7.115488187992014e-06,0.0,0.0003237078199163,0.0,0.0,58.53030014038086,0.0,0.0,0.0,0.4473203122615814,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942870154976844,-2184.595947265625,304.1514892578125,0.6646453142166138,0.1518551707267761,0.1390774697065353,293.3058166503906,297.1499938964844,293.1499938964844,0.0045320368371903,-357.046630859375,297.0637512207031,0.43393474817276,0.050000000745058,0.0500462390482425,293.2034912109375,297.1499938964844,293.1499938964844,0.2382016330957412,-3563.57861328125,304.1560363769531,0.849577784538269,0.3218530118465423,0.2267879843711853,293.2273254394531,297.1499938964844,293.1499938964844,0.3076694309711456,-5906.3916015625,304.15594482421875,0.9098104238510132,0.3948923945426941,0.3758877217769623,293.2706604003906,297.1499938964844,293.1499938964844,0.0087924255058169,-2861.808349609375,301.1366577148437,0.43393474817276,0.050000000745058,0.2373978048563003,291.1539611816406,291.1499938964844,261.5181579589844,259.9556579589844,279.7191467285156,293.2704772949219,291.15399169921875,1.0,0.3009098768234253,0.8079631328582764,0.8079631328582764,1.0,1.0,-1.2351715564727783,0.5273556709289551,0.707815945148468,0.2328085750341415,0.0,0.0,0.6347912549972534,77.35562133789062,73.0,1.6780948638916016,-14223.857421875,269.5038452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24530029296875,308.43359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.005859375,18000.0,0.0,0.0,0.2550527453422546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065364122390747,0.7065435647964478,-7.104756150511093e-06,0.0,0.0003235608455725,0.0,0.0,58.31381988525391,0.0,0.0,0.0,0.4468187391757965,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942870154976844,-2184.595947265625,304.1514892578125,0.6646453142166138,0.1518551707267761,0.1390774697065353,293.3058166503906,297.1499938964844,293.1499938964844,0.0045320368371903,-357.046630859375,297.0637512207031,0.43393474817276,0.050000000745058,0.0500462390482425,293.2034912109375,297.1499938964844,293.1499938964844,0.2382016330957412,-3563.57861328125,304.1560363769531,0.849577784538269,0.3218530118465423,0.2267879843711853,293.2273254394531,297.1499938964844,293.1499938964844,0.3076694309711456,-5906.3916015625,304.15594482421875,0.9098104238510132,0.3948923945426941,0.3758877217769623,293.2706604003906,297.1499938964844,293.1499938964844,0.0087924255058169,-2861.808349609375,301.1366577148437,0.43393474817276,0.050000000745058,0.2373978048563003,291.1539611816406,291.1499938964844,261.5181579589844,259.9556579589844,279.7191467285156,293.2704772949219,291.15399169921875,1.0,0.3009098768234253,0.8079631328582764,0.8079631328582764,1.0,1.0,-1.2351715564727783,0.5273556709289551,0.707815945148468,0.2328085750341415,0.0,0.0,0.6347912549972534,77.35562133789062,73.0,1.6780948638916016,-14223.857421875,269.5038452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24530029296875,308.43359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.005859375,18000.0,0.0,0.0,0.2550527453422546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065364122390747,0.7065435647964478,-7.104756150511093e-06,0.0,0.0003235608455725,0.0,0.0,58.31381988525391,0.0,0.0,0.0,0.4468187391757965,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.094089575111866,-2180.902099609375,304.1513366699219,0.665839433670044,0.1516944319009781,0.1388702392578125,293.3002014160156,297.1499938964844,293.1499938964844,0.0044973110780119,-354.4730529785156,297.0265808105469,0.4352854788303375,0.050000000745058,0.0500115826725959,293.2022399902344,297.1499938964844,293.1499938964844,0.2370671480894088,-3550.11181640625,304.1559143066406,0.8504188656806946,0.3207482993602752,0.2259755432605743,293.2251892089844,297.1499938964844,293.1499938964844,0.3060791790485382,-5882.00341796875,304.1566162109375,0.910707414150238,0.39336958527565,0.3743872344493866,293.2729797363281,297.1499938964844,293.1499938964844,0.008716476149857,-2845.5869140625,301.0889892578125,0.4352854788303375,0.050000000745058,0.2372334152460098,291.15625,291.1499938964844,261.5419006347656,259.9754333496094,279.733154296875,293.2728576660156,291.1567077636719,1.0,0.2990566492080688,0.8075358271598816,0.8075358271598816,1.0,1.0,-1.2319085597991943,0.525860607624054,0.7060479521751404,0.2319071292877197,0.0,0.0,0.6338549852371216,76.42863464355469,61.0,4.089619159698486,-14178.462890625,266.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239685058594,308.4171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9453125,18000.0,0.0,0.0,0.254931628704071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049881815910339,0.7049952745437622,-7.092602572811302e-06,0.0,0.0003234071773476,0.0,0.0,58.05240249633789,0.0,0.0,0.0,0.4461936354637146,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.094089575111866,-2180.902099609375,304.1513366699219,0.665839433670044,0.1516944319009781,0.1388702392578125,293.3002014160156,297.1499938964844,293.1499938964844,0.0044973110780119,-354.4730529785156,297.0265808105469,0.4352854788303375,0.050000000745058,0.0500115826725959,293.2022399902344,297.1499938964844,293.1499938964844,0.2370671480894088,-3550.11181640625,304.1559143066406,0.8504188656806946,0.3207482993602752,0.2259755432605743,293.2251892089844,297.1499938964844,293.1499938964844,0.3060791790485382,-5882.00341796875,304.1566162109375,0.910707414150238,0.39336958527565,0.3743872344493866,293.2729797363281,297.1499938964844,293.1499938964844,0.008716476149857,-2845.5869140625,301.0889892578125,0.4352854788303375,0.050000000745058,0.2372334152460098,291.15625,291.1499938964844,261.5419006347656,259.9754333496094,279.733154296875,293.2728576660156,291.1567077636719,1.0,0.2990566492080688,0.8075358271598816,0.8075358271598816,1.0,1.0,-1.2319085597991943,0.525860607624054,0.7060479521751404,0.2319071292877197,0.0,0.0,0.6338549852371216,76.42863464355469,61.0,4.089619159698486,-14178.462890625,266.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239685058594,308.4171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9453125,18000.0,0.0,0.0,0.254931628704071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049881815910339,0.7049952745437622,-7.092602572811302e-06,0.0,0.0003234071773476,0.0,0.0,58.05240249633789,0.0,0.0,0.0,0.4461936354637146,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938567966222763,-2176.49169921875,304.1512756347656,0.6732758283615112,0.1516544967889785,0.1386503279209137,293.2934875488281,297.1499938964844,293.1499938964844,0.0044536679051816,-351.1761169433594,296.9962463378906,0.4423027634620666,0.050000000745058,0.0498450472950935,293.2005310058594,297.1499938964844,293.1499938964844,0.2358558624982834,-3535.64599609375,304.1559753417969,0.8586639165878296,0.3197746574878692,0.2251519858837127,293.2225952148437,297.1499938964844,293.1499938964844,0.3043961226940155,-5856.16552734375,304.1571960449219,0.9209200739860536,0.3919869363307953,0.3728880584239959,293.2743225097656,297.1499938964844,293.1499938964844,0.008611680008471,-2821.735107421875,301.0440368652344,0.4423027634620666,0.050000000745058,0.2364434450864792,291.161865234375,291.1499938964844,261.5681457519531,259.99725341796875,279.74810791015625,293.2742614746094,291.1624450683594,1.0,0.2935219705104828,0.8071085214614868,0.8071085214614868,1.0,1.0,-1.2277086973190308,0.5239518284797668,0.7037568688392639,0.2307527363300323,0.0,0.0,0.6319081783294678,72.1480941772461,49.0,7.064484119415283,-14121.9052734375,255.7158966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,308.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.341796875,18000.0,0.0,0.0,0.2547286748886108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016967535018921,0.7017038464546204,-7.068420927680563e-06,0.0,0.0003231497248634,0.0,0.0,57.50954055786133,0.0,0.0,0.0,0.444895327091217,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938567966222763,-2176.49169921875,304.1512756347656,0.6732758283615112,0.1516544967889785,0.1386503279209137,293.2934875488281,297.1499938964844,293.1499938964844,0.0044536679051816,-351.1761169433594,296.9962463378906,0.4423027634620666,0.050000000745058,0.0498450472950935,293.2005310058594,297.1499938964844,293.1499938964844,0.2358558624982834,-3535.64599609375,304.1559753417969,0.8586639165878296,0.3197746574878692,0.2251519858837127,293.2225952148437,297.1499938964844,293.1499938964844,0.3043961226940155,-5856.16552734375,304.1571960449219,0.9209200739860536,0.3919869363307953,0.3728880584239959,293.2743225097656,297.1499938964844,293.1499938964844,0.008611680008471,-2821.735107421875,301.0440368652344,0.4423027634620666,0.050000000745058,0.2364434450864792,291.161865234375,291.1499938964844,261.5681457519531,259.99725341796875,279.74810791015625,293.2742614746094,291.1624450683594,1.0,0.2935219705104828,0.8071085214614868,0.8071085214614868,1.0,1.0,-1.2277086973190308,0.5239518284797668,0.7037568688392639,0.2307527363300323,0.0,0.0,0.6319081783294678,72.1480941772461,49.0,7.064484119415283,-14121.9052734375,255.7158966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,308.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.341796875,18000.0,0.0,0.0,0.2547286748886108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016967535018921,0.7017038464546204,-7.068420927680563e-06,0.0,0.0003231497248634,0.0,0.0,57.50954055786133,0.0,0.0,0.0,0.444895327091217,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937418863177299,-2174.310546875,304.1512451171875,0.6790397763252258,0.1516722738742828,0.138543888926506,293.2897644042969,297.1499938964844,293.1499938964844,0.0044302456080913,-349.3993225097656,296.9830627441406,0.4478228688240051,0.050000000745058,0.0497277230024337,293.1994934082031,297.1499938964844,293.1499938964844,0.2352571636438369,-3528.4912109375,304.1559753417969,0.8652403950691223,0.3193349540233612,0.2247486412525177,293.22119140625,297.1499938964844,293.1499938964844,0.3035583198070526,-5843.32177734375,304.15740966796875,0.9291569590568542,0.3913435935974121,0.3721508681774139,293.2746887207031,297.1499938964844,293.1499938964844,0.0085528902709484,-2808.07177734375,301.02227783203125,0.4478228688240051,0.050000000745058,0.2358869165182113,291.1648864746094,291.1499938964844,261.58209228515625,260.00885009765625,279.755859375,293.274658203125,291.1654968261719,1.0,0.2896986901760101,0.806894838809967,0.806894838809967,1.0,1.0,-1.225403070449829,0.5229071974754333,0.7024958729743958,0.2301196455955505,0.0,0.0,0.6306108236312866,69.14250183105469,49.0,7.746615886688232,-14090.126953125,248.5754547119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185974121094,308.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.37890625,18000.0,0.0,0.0,0.2545735836029053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993234753608704,0.6993305683135986,-7.050273779896088e-06,0.0,0.0003229529829695,0.0,0.0,57.11552810668945,0.0,0.0,0.0,0.4439589083194732,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.093631125986576,-2172.20751953125,304.1512145996094,0.6861645579338074,0.1517118513584137,0.1384419351816177,293.2858581542969,297.1499938964844,293.1499938964844,0.0044062887318432,-347.5791320800781,296.9710693359375,0.4548006653785705,0.050000000745058,0.04959337413311,293.1983947753906,297.1499938964844,293.1499938964844,0.2346699088811874,-3521.47412109375,304.15594482421875,0.8734942078590393,0.3189239501953125,0.2243534475564956,293.2197265625,297.1499938964844,293.1499938964844,0.3027314245700836,-5830.65966796875,304.1575622558594,0.9393289685249328,0.3907297253608703,0.3714252710342407,293.2748718261719,297.1499938964844,293.1499938964844,0.0084912478923797,-2793.59912109375,301.0009460449219,0.4548006653785705,0.050000000745058,0.2352496087551117,291.1679077148437,291.1499938964844,261.5965576171875,260.0208435058594,279.763671875,293.2748718261719,291.16845703125,1.0,0.2853036522865295,0.8066951036453247,0.8066951036453247,1.0,1.0,-1.22300922870636,0.5218256115913391,0.7011836767196655,0.2294632494449615,0.0,0.0,0.6291168332099915,65.70445251464844,37.0,8.003840446472168,-14056.5927734375,240.52847290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22442626953125,308.4013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.892578125,18000.0,0.0,0.0,0.2543725967407226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6965097188949585,0.696516752243042,-7.028349045867799e-06,0.0,0.0003226980043109,0.0,0.0,56.64791870117188,0.0,0.0,0.0,0.4428465962409973,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934284254908561,-2168.362060546875,304.1511535644531,0.704680323600769,0.1518469601869583,0.1382552832365036,293.2774353027344,297.1499938964844,293.1499938964844,0.0043580690398812,-343.9117126464844,296.9503479003906,0.4724085927009582,0.050000000745058,0.0492866560816764,293.1960144042969,297.1499938964844,293.1499938964844,0.2335423529148101,-3508.009521484375,304.1558532714844,0.8954994678497314,0.3181785345077514,0.2235907018184662,293.2166748046875,297.1499938964844,293.1499938964844,0.3011284470558166,-5806.1552734375,304.15771484375,0.9644182920455932,0.3895827531814575,0.3700146079063415,293.2748413085937,297.1499938964844,293.1499938964844,0.0083627132698893,-2763.052978515625,300.959228515625,0.4724085927009582,0.050000000745058,0.2337946742773056,291.1733703613281,291.1499938964844,261.6268005371094,260.0458679199219,279.7796630859375,293.2748413085937,291.1738586425781,1.0,0.2750869989395141,0.8062955737113953,0.8062955737113953,1.0,1.0,-1.218061923980713,0.5195945501327515,0.6984673142433167,0.2281041294336319,0.0,0.0,0.6256269812583923,57.863426208496094,25.0,7.487295150756836,-13985.3798828125,222.4696502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24664306640625,308.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.720703125,18000.0,0.0,0.0,0.2538114786148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897128820419312,0.6897198557853699,-6.974488314881455e-06,0.0,0.0003219861537218,0.0,0.0,55.52232360839844,0.0,0.0,0.0,0.4401586949825287,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934284254908561,-2168.362060546875,304.1511535644531,0.704680323600769,0.1518469601869583,0.1382552832365036,293.2774353027344,297.1499938964844,293.1499938964844,0.0043580690398812,-343.9117126464844,296.9503479003906,0.4724085927009582,0.050000000745058,0.0492866560816764,293.1960144042969,297.1499938964844,293.1499938964844,0.2335423529148101,-3508.009521484375,304.1558532714844,0.8954994678497314,0.3181785345077514,0.2235907018184662,293.2166748046875,297.1499938964844,293.1499938964844,0.3011284470558166,-5806.1552734375,304.15771484375,0.9644182920455932,0.3895827531814575,0.3700146079063415,293.2748413085937,297.1499938964844,293.1499938964844,0.0083627132698893,-2763.052978515625,300.959228515625,0.4724085927009582,0.050000000745058,0.2337946742773056,291.1733703613281,291.1499938964844,261.6268005371094,260.0458679199219,279.7796630859375,293.2748413085937,291.1738586425781,1.0,0.2750869989395141,0.8062955737113953,0.8062955737113953,1.0,1.0,-1.218061923980713,0.5195945501327515,0.6984673142433167,0.2281041294336319,0.0,0.0,0.6256269812583923,57.863426208496094,25.0,7.487295150756836,-13985.3798828125,222.4696502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24664306640625,308.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.720703125,18000.0,0.0,0.0,0.2538114786148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897128820419312,0.6897198557853699,-6.974488314881455e-06,0.0,0.0003219861537218,0.0,0.0,55.52232360839844,0.0,0.0,0.0,0.4401586949825287,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932561755180358,-2165.103515625,304.15106201171875,0.7281364798545837,0.1520433872938156,0.1380940228700637,293.2684020996094,297.1499938964844,293.1499938964844,0.0043108919635415,-340.3233337402344,296.9336853027344,0.4901810586452484,0.050000000745058,0.0489448606967926,293.1935119628906,297.1499938964844,293.1499938964844,0.2324886620044708,-3495.444091796875,304.1556396484375,0.9284915924072266,0.3175215125083923,0.2228665053844452,293.2135314941406,297.1499938964844,293.1499938964844,0.2996115684509277,-5783.0224609375,304.1576843261719,0.992997109889984,0.3885326683521271,0.3686631321907043,293.2743225097656,297.1499938964844,293.1499938964844,0.0082308836281299,-2731.310791015625,300.9185791015625,0.4901810586452484,0.050000000745058,0.232173353433609,291.1777038574219,291.1499938964844,261.6584777832031,260.072021484375,279.79595947265625,293.2743835449219,291.1780700683594,1.0,0.2632881700992584,0.8058961033821106,0.8058961033821106,1.0,1.0,-1.2130203247070312,0.5173258185386658,0.6956945061683655,0.2267140746116638,0.0,0.0,0.6216295957565308,49.13300323486328,25.0,6.073239803314209,-13910.376953125,202.68585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808837890625,308.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.5859375,18000.0,0.0,0.0,0.2530162632465362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681686520576477,0.681693434715271,-6.910102911206195e-06,0.0,0.0003209773567505,0.0,0.0,54.20576095581055,0.0,0.0,0.0,0.4369885623455047,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932561755180358,-2165.103515625,304.15106201171875,0.7281364798545837,0.1520433872938156,0.1380940228700637,293.2684020996094,297.1499938964844,293.1499938964844,0.0043108919635415,-340.3233337402344,296.9336853027344,0.4901810586452484,0.050000000745058,0.0489448606967926,293.1935119628906,297.1499938964844,293.1499938964844,0.2324886620044708,-3495.444091796875,304.1556396484375,0.9284915924072266,0.3175215125083923,0.2228665053844452,293.2135314941406,297.1499938964844,293.1499938964844,0.2996115684509277,-5783.0224609375,304.1576843261719,0.992997109889984,0.3885326683521271,0.3686631321907043,293.2743225097656,297.1499938964844,293.1499938964844,0.0082308836281299,-2731.310791015625,300.9185791015625,0.4901810586452484,0.050000000745058,0.232173353433609,291.1777038574219,291.1499938964844,261.6584777832031,260.072021484375,279.79595947265625,293.2743835449219,291.1780700683594,1.0,0.2632881700992584,0.8058961033821106,0.8058961033821106,1.0,1.0,-1.2130203247070312,0.5173258185386658,0.6956945061683655,0.2267140746116638,0.0,0.0,0.6216295957565308,49.13300323486328,25.0,6.073239803314209,-13910.376953125,202.68585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808837890625,308.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.5859375,18000.0,0.0,0.0,0.2530162632465362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681686520576477,0.681693434715271,-6.910102911206195e-06,0.0,0.0003209773567505,0.0,0.0,54.20576095581055,0.0,0.0,0.0,0.4369885623455047,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931436866521835,-2162.79296875,304.1509094238281,0.7441105246543884,0.1522845476865768,0.1381174623966217,293.2587890625,297.1499938964844,293.1499938964844,0.0042807655408978,-337.86627197265625,296.9271545410156,0.5018026828765869,0.050000000745058,0.0487471856176853,293.19110107421875,297.1499938964844,293.1499938964844,0.2313977628946304,-3482.230712890625,304.1556396484375,0.952521800994873,0.3169103264808655,0.2222964465618133,293.2012023925781,297.1499938964844,293.1499938964844,0.2851975262165069,-5553.5751953125,304.1801452636719,0.9990000128746032,0.3893590271472931,0.3538405001163482,293.2733764648437,297.1499938964844,293.1499938964844,0.0081300381571054,-2706.017333984375,300.8817443847656,0.5018026828765869,0.050000000745058,0.2312356680631637,291.1918640136719,291.1499938964844,261.6912841796875,260.0990295410156,279.8200988769531,293.2734375,291.19610595703125,1.0,0.2542681992053985,0.8055242896080017,0.8055242896080017,1.0,1.0,-1.193217396736145,0.5084583163261414,0.6847591400146484,0.2216590642929077,0.0,0.0,0.6155470013618469,43.8395881652832,28.0,30.28277015686035,-13733.6337890625,185.40213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333251953125,308.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18104.947265625,18000.0,0.0,0.0,0.2518770098686218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718360781669617,0.6718429327011108,-6.835327440057881e-06,0.0,0.00031953206053,0.0,0.0,52.64170837402344,0.0,0.0,0.0,0.4330850541591644,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931436866521835,-2162.79296875,304.1509094238281,0.7441105246543884,0.1522845476865768,0.1381174623966217,293.2587890625,297.1499938964844,293.1499938964844,0.0042807655408978,-337.86627197265625,296.9271545410156,0.5018026828765869,0.050000000745058,0.0487471856176853,293.19110107421875,297.1499938964844,293.1499938964844,0.2313977628946304,-3482.230712890625,304.1556396484375,0.952521800994873,0.3169103264808655,0.2222964465618133,293.2012023925781,297.1499938964844,293.1499938964844,0.2851975262165069,-5553.5751953125,304.1801452636719,0.9990000128746032,0.3893590271472931,0.3538405001163482,293.2733764648437,297.1499938964844,293.1499938964844,0.0081300381571054,-2706.017333984375,300.8817443847656,0.5018026828765869,0.050000000745058,0.2312356680631637,291.1918640136719,291.1499938964844,261.6912841796875,260.0990295410156,279.8200988769531,293.2734375,291.19610595703125,1.0,0.2542681992053985,0.8055242896080017,0.8055242896080017,1.0,1.0,-1.193217396736145,0.5084583163261414,0.6847591400146484,0.2216590642929077,0.0,0.0,0.6155470013618469,43.8395881652832,28.0,30.28277015686035,-13733.6337890625,185.40213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333251953125,308.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18104.947265625,18000.0,0.0,0.0,0.2518770098686218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718360781669617,0.6718429327011108,-6.835327440057881e-06,0.0,0.00031953206053,0.0,0.0,52.64170837402344,0.0,0.0,0.0,0.4330850541591644,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929338186979293,-2158.37841796875,304.15093994140625,0.754621684551239,0.1524856388568878,0.1382041424512863,293.249267578125,297.1499938964844,293.1499938964844,0.0042547187767922,-335.4906616210937,296.9358215332031,0.5094228386878967,0.050000000745058,0.0486378706991672,293.1890563964844,297.1499938964844,293.1499938964844,0.2299908995628357,-3464.906494140625,304.15606689453125,0.9662522077560424,0.3162820935249328,0.2217752635478973,293.168212890625,297.1499938964844,293.1499938964844,0.2698395550251007,-5310.3193359375,304.1951599121094,0.9990000128746032,0.3947294652462005,0.3388640284538269,293.27203369140625,297.1499938964844,293.1499938964844,0.0080403750762343,-2681.815185546875,300.8518371582031,0.5094228386878967,0.050000000745058,0.230717122554779,291.2274780273437,291.1499938964844,261.7248229980469,260.1265869140625,279.8434143066406,293.27215576171875,291.2292175292969,1.0,0.2480881065130233,0.805152416229248,0.805152416229248,1.0,1.0,-1.1739616394042969,0.4998976588249206,0.6740639805793762,0.2166443616151809,0.0,0.0,0.6025251746177673,40.79268646240234,31.0,34.46699142456055,-13496.474609375,173.28817749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4311218261719,308.4649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18220.365234375,18000.0,0.0,0.0,0.2499843090772628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491724848747253,0.6491791605949402,-6.679626039840514e-06,0.0,0.0003171309945173,0.0,0.0,49.24364471435547,0.0,0.0,0.0,0.4244837462902069,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929338186979293,-2158.37841796875,304.15093994140625,0.754621684551239,0.1524856388568878,0.1382041424512863,293.249267578125,297.1499938964844,293.1499938964844,0.0042547187767922,-335.4906616210937,296.9358215332031,0.5094228386878967,0.050000000745058,0.0486378706991672,293.1890563964844,297.1499938964844,293.1499938964844,0.2299908995628357,-3464.906494140625,304.15606689453125,0.9662522077560424,0.3162820935249328,0.2217752635478973,293.168212890625,297.1499938964844,293.1499938964844,0.2698395550251007,-5310.3193359375,304.1951599121094,0.9990000128746032,0.3947294652462005,0.3388640284538269,293.27203369140625,297.1499938964844,293.1499938964844,0.0080403750762343,-2681.815185546875,300.8518371582031,0.5094228386878967,0.050000000745058,0.230717122554779,291.2274780273437,291.1499938964844,261.7248229980469,260.1265869140625,279.8434143066406,293.27215576171875,291.2292175292969,1.0,0.2480881065130233,0.805152416229248,0.805152416229248,1.0,1.0,-1.1739616394042969,0.4998976588249206,0.6740639805793762,0.2166443616151809,0.0,0.0,0.6025251746177673,40.79268646240234,31.0,34.46699142456055,-13496.474609375,173.28817749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4311218261719,308.4649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18220.365234375,18000.0,0.0,0.0,0.2499843090772628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491724848747253,0.6491791605949402,-6.679626039840514e-06,0.0,0.0003171309945173,0.0,0.0,49.24364471435547,0.0,0.0,0.0,0.4244837462902069,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929376482963562,-2158.4072265625,304.1507568359375,0.758602499961853,0.1525837630033493,0.1382561177015304,293.2445678710937,297.1499938964844,293.1499938964844,0.0042462502606213,-334.8022766113281,296.93408203125,0.5123075842857361,0.050000000745058,0.0486003346741199,293.18804931640625,297.1499938964844,293.1499938964844,0.2295700311660766,-3459.896728515625,304.1557006835937,0.9709284901618958,0.3159866333007812,0.2215376794338226,293.15045166015625,297.1499938964844,293.1499938964844,0.2644687294960022,-5226.0380859375,304.1966552734375,0.9990000128746032,0.3979878723621368,0.3335662186145782,293.2711486816406,297.1499938964844,293.1499938964844,0.0080065745860338,-2673.5263671875,300.83447265625,0.5123075842857361,0.050000000745058,0.2305390685796737,291.2326354980469,291.1499938964844,261.7417907714844,260.1404724121094,279.8535461425781,293.2712707519531,291.23297119140625,1.0,0.2459063977003097,0.8049665093421936,0.8049665093421936,1.0,1.0,-1.1671196222305298,0.4968610107898712,0.6702585816383362,0.2148474901914596,0.0,0.0,0.5964645743370056,39.74393081665039,31.0,21.496700286865234,-13390.1259765625,169.13502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49432373046875,308.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18230.501953125,18000.0,0.0,0.0,0.2487276643514633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363140344619751,0.6363206505775452,-6.581544312211918e-06,0.0,0.0003155368031002,0.0,0.0,47.32044982910156,0.0,0.0,0.0,0.4195979535579681,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929923206567764,-2159.465576171875,304.1505126953125,0.7617682218551636,0.1526857763528823,0.1383190304040908,293.2399597167969,297.1499938964844,293.1499938964844,0.004240398760885,-334.3735046386719,296.9299621582031,0.5145827531814575,0.050000000745058,0.0485720783472061,293.1870422363281,297.1499938964844,293.1499938964844,0.2292739599943161,-3456.4775390625,304.1552124023437,0.97439306974411,0.3157030045986175,0.2213154882192611,293.1337585449219,297.1499938964844,293.1499938964844,0.2603816390037536,-5162.474609375,304.1955871582031,0.9990000128746032,0.4012619853019714,0.3295216262340545,293.2701110839844,297.1499938964844,293.1499938964844,0.0079783191904425,-2667.040283203125,300.8162536621094,0.5145827531814575,0.050000000745058,0.2304050326347351,291.2323608398437,291.1499938964844,261.7587585449219,260.15435791015625,279.862548828125,293.270263671875,291.2317810058594,1.0,0.2442517429590225,0.8048807978630066,0.8048807978630066,1.0,1.0,-1.1618775129318235,0.4945459365844726,0.6673316359519958,0.213464543223381,0.0,0.0,0.5909801125526428,38.95320129394531,49.0,8.562201499938965,-13300.451171875,166.0074920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619506835937,308.47381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.7578125,18000.0,0.0,0.0,0.2472951859235763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624376654624939,0.6243831515312195,-6.487727659987286e-06,0.0,0.0003137195599265,0.0,0.0,45.56038665771485,0.0,0.0,0.0,0.4150367677211761,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933993607759475,-2167.580322265625,304.149658203125,0.7557390928268433,0.1528524458408355,0.1385388970375061,293.2310485839844,297.1499938964844,293.1499938964844,0.0042436709627509,-334.9827880859375,296.90869140625,0.5098102688789368,0.050000000745058,0.0486327596008777,293.1852722167969,297.1499938964844,293.1499938964844,0.2293435931205749,-3458.105712890625,304.1533203125,0.965749979019165,0.3151207864284515,0.2209592759609222,293.1160888671875,297.1499938964844,293.1499938964844,0.268296867609024,-5297.06298828125,304.1664428710937,0.9990000128746032,0.4053223431110382,0.3381412327289581,293.26812744140625,297.1499938964844,293.1499938964844,0.0079583637416362,-2665.829833984375,300.7733764648437,0.5098102688789368,0.050000000745058,0.2306928783655166,291.2059631347656,291.1499938964844,261.7927551269531,260.1820678710937,279.8700561523437,293.26824951171875,291.2000732421875,1.0,0.2484897077083587,0.8047093749046326,0.8047093749046326,1.0,1.0,-1.1724660396575928,0.4992954730987549,0.6731705665588379,0.2159125506877899,0.0,0.0,0.5846511721611023,40.63368606567383,67.0,-42.02238082885742,-13283.7939453125,172.51901245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6822204589844,308.4481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18143.47265625,18000.0,0.0,0.0,0.2441884279251098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062032580375671,0.6062095761299133,-6.334671525110025e-06,0.0,0.000309778319206,0.0,0.0,42.900760650634766,0.0,0.0,0.0,0.4080882668495178,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933993607759475,-2167.580322265625,304.149658203125,0.7557390928268433,0.1528524458408355,0.1385388970375061,293.2310485839844,297.1499938964844,293.1499938964844,0.0042436709627509,-334.9827880859375,296.90869140625,0.5098102688789368,0.050000000745058,0.0486327596008777,293.1852722167969,297.1499938964844,293.1499938964844,0.2293435931205749,-3458.105712890625,304.1533203125,0.965749979019165,0.3151207864284515,0.2209592759609222,293.1160888671875,297.1499938964844,293.1499938964844,0.268296867609024,-5297.06298828125,304.1664428710937,0.9990000128746032,0.4053223431110382,0.3381412327289581,293.26812744140625,297.1499938964844,293.1499938964844,0.0079583637416362,-2665.829833984375,300.7733764648437,0.5098102688789368,0.050000000745058,0.2306928783655166,291.2059631347656,291.1499938964844,261.7927551269531,260.1820678710937,279.8700561523437,293.26824951171875,291.2000732421875,1.0,0.2484897077083587,0.8047093749046326,0.8047093749046326,1.0,1.0,-1.1724660396575928,0.4992954730987549,0.6731705665588379,0.2159125506877899,0.0,0.0,0.5846511721611023,40.63368606567383,67.0,-42.02238082885742,-13283.7939453125,172.51901245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6822204589844,308.4481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18143.47265625,18000.0,0.0,0.0,0.2441884279251098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062032580375671,0.6062095761299133,-6.334671525110025e-06,0.0,0.000309778319206,0.0,0.0,42.900760650634766,0.0,0.0,0.0,0.4080882668495178,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941859483718872,-2183.39208984375,304.1484680175781,0.7397785782814026,0.1529516279697418,0.1388149708509445,293.22247314453125,297.1499938964844,293.1499938964844,0.0042683309875428,-337.7057189941406,296.8658447265625,0.4977932572364807,0.050000000745058,0.0488112196326255,293.18389892578125,297.1499938964844,293.1499938964844,0.2303355485200882,-3471.44970703125,304.15057373046875,0.941569983959198,0.3145076930522918,0.2206711769104004,293.1345520019531,297.1499938964844,293.1499938964844,0.2922906577587127,-5686.173828125,304.1207275390625,0.9990000128746032,0.4025220572948456,0.3623140454292297,293.26715087890625,297.1499938964844,293.1499938964844,0.0079801175743341,-2678.931396484375,300.71710205078125,0.4977932572364807,0.050000000745058,0.2315394133329391,291.1371765136719,291.1499938964844,261.8263854980469,260.2094421386719,279.8681335449219,293.26715087890625,291.1296081542969,1.0,0.2590615749359131,0.8045379519462585,0.8045379519462585,1.0,1.0,-1.2026898860931396,0.51278156042099,0.6899083256721497,0.2233585268259048,0.0,0.0,0.5907468199729919,45.58221435546875,70.0,-85.7113037109375,-13500.5400390625,191.9932403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7206726074219,308.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.59765625,18000.0,0.0,0.0,0.2415603697299957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087824702262878,0.608788788318634,-6.310082426352892e-06,0.0,0.0003064443590119,0.0,0.0,43.01690673828125,0.0,0.0,0.0,0.4086576402187347,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941859483718872,-2183.39208984375,304.1484680175781,0.7397785782814026,0.1529516279697418,0.1388149708509445,293.22247314453125,297.1499938964844,293.1499938964844,0.0042683309875428,-337.7057189941406,296.8658447265625,0.4977932572364807,0.050000000745058,0.0488112196326255,293.18389892578125,297.1499938964844,293.1499938964844,0.2303355485200882,-3471.44970703125,304.15057373046875,0.941569983959198,0.3145076930522918,0.2206711769104004,293.1345520019531,297.1499938964844,293.1499938964844,0.2922906577587127,-5686.173828125,304.1207275390625,0.9990000128746032,0.4025220572948456,0.3623140454292297,293.26715087890625,297.1499938964844,293.1499938964844,0.0079801175743341,-2678.931396484375,300.71710205078125,0.4977932572364807,0.050000000745058,0.2315394133329391,291.1371765136719,291.1499938964844,261.8263854980469,260.2094421386719,279.8681335449219,293.26715087890625,291.1296081542969,1.0,0.2590615749359131,0.8045379519462585,0.8045379519462585,1.0,1.0,-1.2026898860931396,0.51278156042099,0.6899083256721497,0.2233585268259048,0.0,0.0,0.5907468199729919,45.58221435546875,70.0,-85.7113037109375,-13500.5400390625,191.9932403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7206726074219,308.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.59765625,18000.0,0.0,0.0,0.2415603697299957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087824702262878,0.608788788318634,-6.310082426352892e-06,0.0,0.0003064443590119,0.0,0.0,43.01690673828125,0.0,0.0,0.0,0.4086576402187347,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948604792356491,-2196.830078125,304.1478881835937,0.7236843109130859,0.1530135124921798,0.1390758901834488,293.214111328125,297.1499938964844,293.1499938964844,0.0042999554425477,-340.7879333496094,296.8310241699219,0.4857483208179474,0.050000000745058,0.0490287877619266,293.1827392578125,297.1499938964844,293.1499938964844,0.2311068624258041,-3481.65869140625,304.149169921875,0.9149169325828552,0.3138846457004547,0.2203935086727142,293.17840576171875,297.1499938964844,293.1499938964844,0.3068816363811493,-5915.5458984375,304.1086730957031,0.9909542798995972,0.3940223455429077,0.3757307231426239,293.2676086425781,297.1499938964844,293.1499938964844,0.0080016516149044,-2690.9375,300.659423828125,0.4857483208179474,0.050000000745058,0.2325714528560638,291.07861328125,291.1499938964844,261.859375,260.23614501953125,279.8744201660156,293.267578125,291.076904296875,1.0,0.2682647407054901,0.8039961457252502,0.8039961457252502,1.0,1.0,-1.2200216054916382,0.520443856716156,0.6995777487754822,0.2277504801750183,0.0,0.0,0.6047670245170593,51.34779357910156,73.0,-60.310813903808594,-13732.287109375,209.67965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63482666015625,308.43511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.673828125,18000.0,0.0,0.0,0.240270659327507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631827712059021,0.6318341493606567,-6.445719918701798e-06,0.0,0.0003048082289751,0.0,0.0,46.07833862304688,0.0,0.0,0.0,0.4169692099094391,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948604792356491,-2196.830078125,304.1478881835937,0.7236843109130859,0.1530135124921798,0.1390758901834488,293.214111328125,297.1499938964844,293.1499938964844,0.0042999554425477,-340.7879333496094,296.8310241699219,0.4857483208179474,0.050000000745058,0.0490287877619266,293.1827392578125,297.1499938964844,293.1499938964844,0.2311068624258041,-3481.65869140625,304.149169921875,0.9149169325828552,0.3138846457004547,0.2203935086727142,293.17840576171875,297.1499938964844,293.1499938964844,0.3068816363811493,-5915.5458984375,304.1086730957031,0.9909542798995972,0.3940223455429077,0.3757307231426239,293.2676086425781,297.1499938964844,293.1499938964844,0.0080016516149044,-2690.9375,300.659423828125,0.4857483208179474,0.050000000745058,0.2325714528560638,291.07861328125,291.1499938964844,261.859375,260.23614501953125,279.8744201660156,293.267578125,291.076904296875,1.0,0.2682647407054901,0.8039961457252502,0.8039961457252502,1.0,1.0,-1.2200216054916382,0.520443856716156,0.6995777487754822,0.2277504801750183,0.0,0.0,0.6047670245170593,51.34779357910156,73.0,-60.310813903808594,-13732.287109375,209.67965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63482666015625,308.43511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.673828125,18000.0,0.0,0.0,0.240270659327507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631827712059021,0.6318341493606567,-6.445719918701798e-06,0.0,0.0003048082289751,0.0,0.0,46.07833862304688,0.0,0.0,0.0,0.4169692099094391,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.094851404428482,-2196.138916015625,304.14862060546875,0.7069652080535889,0.1529999375343322,0.1393316239118576,293.20654296875,297.1499938964844,293.1499938964844,0.0043193586170673,-341.9000244140625,296.8446960449219,0.4726965427398681,0.050000000745058,0.0492813140153884,293.181884765625,297.1499938964844,293.1499938964844,0.2302247285842895,-3470.353271484375,304.15093994140625,0.8911628723144531,0.3132265210151672,0.2201335877180099,293.1993408203125,297.1499938964844,293.1499938964844,0.3017057478427887,-5826.2275390625,304.1307067871094,0.9649990797042848,0.3890102505683899,0.3701383769512176,293.2688903808594,297.1499938964844,293.1499938964844,0.0079875458031892,-2686.66796875,300.6220397949219,0.4726965427398681,0.050000000745058,0.233769342303276,291.1051940917969,291.1499938964844,261.89129638671875,260.2618713378906,279.8917236328125,293.2688293457031,291.10809326171875,1.0,0.2756955623626709,0.8034543991088867,0.8034543991088867,1.0,1.0,-1.2153146266937256,0.518324077129364,0.6969904899597168,0.2263865321874618,0.0,0.0,0.6094670295715332,57.66964721679688,76.0,15.216567039489746,-13758.015625,221.10662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49249267578125,308.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17874.52734375,18000.0,0.0,0.0,0.240034744143486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491549611091614,0.6491615772247314,-6.601276709261583e-06,0.0,0.0003045089542865,0.0,0.0,48.780757904052734,0.0,0.0,0.0,0.423688679933548,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.094851404428482,-2196.138916015625,304.14862060546875,0.7069652080535889,0.1529999375343322,0.1393316239118576,293.20654296875,297.1499938964844,293.1499938964844,0.0043193586170673,-341.9000244140625,296.8446960449219,0.4726965427398681,0.050000000745058,0.0492813140153884,293.181884765625,297.1499938964844,293.1499938964844,0.2302247285842895,-3470.353271484375,304.15093994140625,0.8911628723144531,0.3132265210151672,0.2201335877180099,293.1993408203125,297.1499938964844,293.1499938964844,0.3017057478427887,-5826.2275390625,304.1307067871094,0.9649990797042848,0.3890102505683899,0.3701383769512176,293.2688903808594,297.1499938964844,293.1499938964844,0.0079875458031892,-2686.66796875,300.6220397949219,0.4726965427398681,0.050000000745058,0.233769342303276,291.1051940917969,291.1499938964844,261.89129638671875,260.2618713378906,279.8917236328125,293.2688293457031,291.10809326171875,1.0,0.2756955623626709,0.8034543991088867,0.8034543991088867,1.0,1.0,-1.2153146266937256,0.518324077129364,0.6969904899597168,0.2263865321874618,0.0,0.0,0.6094670295715332,57.66964721679688,76.0,15.216567039489746,-13758.015625,221.10662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49249267578125,308.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17874.52734375,18000.0,0.0,0.0,0.240034744143486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491549611091614,0.6491615772247314,-6.601276709261583e-06,0.0,0.0003045089542865,0.0,0.0,48.780757904052734,0.0,0.0,0.0,0.423688679933548,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948428809642791,-2195.805419921875,304.1488647460937,0.6999669075012207,0.1529668122529983,0.1394112706184387,293.2032165527344,297.1499938964844,293.1499938964844,0.0043261460959911,-342.2964172363281,296.8497314453125,0.4665996432304382,0.050000000745058,0.0493911579251289,293.1816101074219,297.1499938964844,293.1499938964844,0.2298368215560913,-3465.4794921875,304.1514587402344,0.8822239637374878,0.312880277633667,0.2199790477752685,293.2034912109375,297.1499938964844,293.1499938964844,0.3002069890499115,-5800.89599609375,304.13690185546875,0.9539741277694702,0.3875682353973388,0.3686307072639465,293.2696228027344,297.1499938964844,293.1499938964844,0.0079771000891923,-2684.101806640625,300.602294921875,0.4665996432304382,0.050000000745058,0.2342903763055801,291.1156311035156,291.1499938964844,261.9067687988281,260.2742919921875,279.89959716796875,293.26953125,291.1169738769531,1.0,0.2789680957794189,0.8031834959983826,0.8031834959983826,1.0,1.0,-1.2141717672348022,0.5178043842315674,0.6963673830032349,0.2260140627622604,0.0,0.0,0.6106743812561035,60.43268585205078,76.0,18.404617309570312,-13740.3720703125,226.4157257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219665527344,308.38629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.376953125,18000.0,0.0,0.0,0.2401265203952789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523412466049194,0.6523478627204895,-6.637054411839927e-06,0.0,0.0003046253696084,0.0,0.0,49.330020904541016,0.0,0.0,0.0,0.4250935018062591,4.0,0.0,1.0
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948580205440521,-2195.988037109375,304.1490478515625,0.6938266158103943,0.1529306322336197,0.1394766718149185,293.2001037597656,297.1499938964844,293.1499938964844,0.0043335780501365,-342.7957458496094,296.8518981933594,0.4605176150798797,0.050000000745058,0.0494930297136306,293.181396484375,297.1499938964844,293.1499938964844,0.2295150756835937,-3461.496337890625,304.1517944335937,0.8744552135467529,0.3125201463699341,0.2198085933923721,293.2056579589844,297.1499938964844,293.1499938964844,0.2991622388362884,-5783.2763671875,304.14117431640625,0.9440609216690063,0.3864625990390777,0.3675393760204315,293.270263671875,297.1499938964844,293.1499938964844,0.0079676024615764,-2682.131103515625,300.5812072753906,0.4605176150798797,0.050000000745058,0.2347736209630966,291.1210632324219,291.1499938964844,261.9218444824219,260.2863464355469,279.90704345703125,293.27020263671875,291.1219787597656,1.0,0.282004177570343,0.8029384016990662,0.8029384016990662,1.0,1.0,-1.213437795639038,0.5174691081047058,0.6959686875343323,0.2257493883371353,0.0,0.0,0.6120481491088867,63.00005340576172,79.0,16.667795181274414,-13725.6689453125,231.4569702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554382324219,308.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.80859375,18000.0,0.0,0.0,0.240315556526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553478240966797,0.6553544998168945,-6.664419288426871e-06,0.0,0.0003048651851713,0.0,0.0,49.81353759765625,0.0,0.0,0.0,0.4263296127319336,4.0,0.0,1.0
