time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481020,293.150390625,297.1499938964844,293.1499938964844,0.0948952585458755,-2196.53662109375,304.1492919921875,0.6834680438041687,0.1528621912002563,0.1395901590585708,293.1944885253906,297.1499938964844,293.1499938964844,0.0043476209975779,-343.76580810546875,296.8544921875,0.4502834379673004,0.050000000745058,0.0496788173913955,293.1811828613281,297.1499938964844,293.1499938964844,0.2288772463798523,-3453.666259765625,304.1522521972656,0.861465334892273,0.3117718398571014,0.2194313555955886,293.2070617675781,297.1499938964844,293.1499938964844,0.2976352870464325,-5757.822265625,304.1465759277344,0.9270063042640686,0.3847677111625671,0.3659850656986236,293.2713928222656,297.1499938964844,293.1499938964844,0.007946565747261,-2677.847900390625,300.5384521484375,0.4502834379673004,0.050000000745058,0.2356549203395843,291.1288146972656,291.1499938964844,261.9506225585937,260.30926513671875,279.9209289550781,293.2713317871094,291.1294250488281,1.0,0.2874977886676788,0.8024481534957886,0.8024481534957886,1.0,1.0,-1.212536096572876,0.5170506238937378,0.695485532283783,0.2253668755292892,0.0,0.0,0.6143231391906738,67.68849182128906,82.0,12.180926322937012,-13700.6884765625,240.8074188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361145019531,308.2786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.28125,18000.0,0.0,0.0,0.2409346848726272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606724262237549,0.6606791615486145,-6.7102441789757e-06,0.0,0.0003056506102439,0.0,0.0,50.6608772277832,0.0,0.0,0.0,0.4284465312957763,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0948952585458755,-2196.53662109375,304.1492919921875,0.6834680438041687,0.1528621912002563,0.1395901590585708,293.1944885253906,297.1499938964844,293.1499938964844,0.0043476209975779,-343.76580810546875,296.8544921875,0.4502834379673004,0.050000000745058,0.0496788173913955,293.1811828613281,297.1499938964844,293.1499938964844,0.2288772463798523,-3453.666259765625,304.1522521972656,0.861465334892273,0.3117718398571014,0.2194313555955886,293.2070617675781,297.1499938964844,293.1499938964844,0.2976352870464325,-5757.822265625,304.1465759277344,0.9270063042640686,0.3847677111625671,0.3659850656986236,293.2713928222656,297.1499938964844,293.1499938964844,0.007946565747261,-2677.847900390625,300.5384521484375,0.4502834379673004,0.050000000745058,0.2356549203395843,291.1288146972656,291.1499938964844,261.9506225585937,260.30926513671875,279.9209289550781,293.2713317871094,291.1294250488281,1.0,0.2874977886676788,0.8024481534957886,0.8024481534957886,1.0,1.0,-1.212536096572876,0.5170506238937378,0.695485532283783,0.2253668755292892,0.0,0.0,0.6143231391906738,67.68849182128906,82.0,12.180926322937012,-13700.6884765625,240.8074188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361145019531,308.2786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.28125,18000.0,0.0,0.0,0.2409346848726272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606724262237549,0.6606791615486145,-6.7102441789757e-06,0.0,0.0003056506102439,0.0,0.0,50.6608772277832,0.0,0.0,0.0,0.4284465312957763,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949469357728958,-2197.408447265625,304.1494445800781,0.6749719977378845,0.1528035700321197,0.1396949589252472,293.1895751953125,297.1499938964844,293.1499938964844,0.004360600374639,-344.6898193359375,296.85546875,0.4422213733196258,0.050000000745058,0.0498469918966293,293.1810607910156,297.1499938964844,293.1499938964844,0.2282527238130569,-3446.0654296875,304.15252685546875,0.850877046585083,0.3110024034976959,0.2190234065055847,293.20672607421875,297.1499938964844,293.1499938964844,0.2964465320110321,-5738.43798828125,304.149658203125,0.9130887389183044,0.3833885788917541,0.3648006021976471,293.2722473144531,297.1499938964844,293.1499938964844,0.0079234689474105,-2673.212890625,300.4952392578125,0.4422213733196258,0.050000000745058,0.2364526540040969,291.1336975097656,291.1499938964844,261.9773254394531,260.3303527832031,279.9336242675781,293.272216796875,291.13409423828125,1.0,0.2923884689807892,0.8019579648971558,0.8019579648971558,1.0,1.0,-1.2119097709655762,0.5167537331581116,0.6951560378074646,0.2250572144985199,0.0,0.0,0.6161452531814575,71.93505859375,85.0,7.945271968841553,-13678.6357421875,249.3353576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381530761719,308.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.30078125,18000.0,0.0,0.0,0.2417764812707901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6648461818695068,0.6648529171943665,-6.746105100319255e-06,0.0,0.0003067185170948,0.0,0.0,51.33065414428711,0.0,0.0,0.0,0.4301087260246277,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949469357728958,-2197.408447265625,304.1494445800781,0.6749719977378845,0.1528035700321197,0.1396949589252472,293.1895751953125,297.1499938964844,293.1499938964844,0.004360600374639,-344.6898193359375,296.85546875,0.4422213733196258,0.050000000745058,0.0498469918966293,293.1810607910156,297.1499938964844,293.1499938964844,0.2282527238130569,-3446.0654296875,304.15252685546875,0.850877046585083,0.3110024034976959,0.2190234065055847,293.20672607421875,297.1499938964844,293.1499938964844,0.2964465320110321,-5738.43798828125,304.149658203125,0.9130887389183044,0.3833885788917541,0.3648006021976471,293.2722473144531,297.1499938964844,293.1499938964844,0.0079234689474105,-2673.212890625,300.4952392578125,0.4422213733196258,0.050000000745058,0.2364526540040969,291.1336975097656,291.1499938964844,261.9773254394531,260.3303527832031,279.9336242675781,293.272216796875,291.13409423828125,1.0,0.2923884689807892,0.8019579648971558,0.8019579648971558,1.0,1.0,-1.2119097709655762,0.5167537331581116,0.6951560378074646,0.2250572144985199,0.0,0.0,0.6161452531814575,71.93505859375,85.0,7.945271968841553,-13678.6357421875,249.3353576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381530761719,308.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.30078125,18000.0,0.0,0.0,0.2417764812707901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6648461818695068,0.6648529171943665,-6.746105100319255e-06,0.0,0.0003067185170948,0.0,0.0,51.33065414428711,0.0,0.0,0.0,0.4301087260246277,4.0,0.0,1.0
481260,293.1508178710937,297.1499938964844,293.1499938964844,0.0950029492378234,-2198.382568359375,304.1495361328125,0.6677873730659485,0.1527531147003173,0.1397959142923355,293.1852722167969,297.1499938964844,293.1499938964844,0.0043727145530283,-345.56036376953125,296.8558044433594,0.4356420636177063,0.050000000745058,0.050002746284008,293.1810607910156,297.1499938964844,293.1499938964844,0.2276216447353363,-3438.412353515625,304.1527404785156,0.8419196009635925,0.3102191984653473,0.2185960263013839,293.2057800292969,297.1499938964844,293.1499938964844,0.295369803905487,-5721.21484375,304.15155029296875,0.9019445776939392,0.3821399807929992,0.3637573421001434,293.2729187011719,297.1499938964844,293.1499938964844,0.0078985095024108,-2668.12451171875,300.4520568847656,0.4356420636177063,0.050000000745058,0.2371915131807327,291.137451171875,291.1499938964844,262.0015563964844,260.3492736816406,279.94500732421875,293.2728881835937,291.1378173828125,1.0,0.2968332171440124,0.8015450835227966,0.8015450835227966,1.0,1.0,-1.2113394737243652,0.5164883732795715,0.6948511600494385,0.2247730195522308,0.0,0.0,0.6175647377967834,75.86817932128906,73.0,5.964674949645996,-13661.2412109375,257.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06298828125,308.1758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.361328125,18000.0,0.0,0.0,0.242732748389244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681967973709106,0.6682035326957703,-6.77505067869788e-06,0.0,0.0003079316520597,0.0,0.0,51.873085021972656,0.0,0.0,0.0,0.4314426779747009,4.0,0.0,1.0
481320,293.1508178710937,297.1499938964844,293.1499938964844,0.0950029492378234,-2198.382568359375,304.1495361328125,0.6677873730659485,0.1527531147003173,0.1397959142923355,293.1852722167969,297.1499938964844,293.1499938964844,0.0043727145530283,-345.56036376953125,296.8558044433594,0.4356420636177063,0.050000000745058,0.050002746284008,293.1810607910156,297.1499938964844,293.1499938964844,0.2276216447353363,-3438.412353515625,304.1527404785156,0.8419196009635925,0.3102191984653473,0.2185960263013839,293.2057800292969,297.1499938964844,293.1499938964844,0.295369803905487,-5721.21484375,304.15155029296875,0.9019445776939392,0.3821399807929992,0.3637573421001434,293.2729187011719,297.1499938964844,293.1499938964844,0.0078985095024108,-2668.12451171875,300.4520568847656,0.4356420636177063,0.050000000745058,0.2371915131807327,291.137451171875,291.1499938964844,262.0015563964844,260.3492736816406,279.94500732421875,293.2728881835937,291.1378173828125,1.0,0.2968332171440124,0.8015450835227966,0.8015450835227966,1.0,1.0,-1.2113394737243652,0.5164883732795715,0.6948511600494385,0.2247730195522308,0.0,0.0,0.6175647377967834,75.86817932128906,73.0,5.964674949645996,-13661.2412109375,257.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06298828125,308.1758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.361328125,18000.0,0.0,0.0,0.242732748389244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681967973709106,0.6682035326957703,-6.77505067869788e-06,0.0,0.0003079316520597,0.0,0.0,51.873085021972656,0.0,0.0,0.0,0.4314426779747009,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949277058243751,-2196.862548828125,304.1498107910156,0.6686204671859741,0.1527458131313324,0.1397549360990524,293.18145751953125,297.1499938964844,293.1499938964844,0.004368782043457,-345.19647216796875,296.857177734375,0.4364359378814697,0.050000000745058,0.0499829426407814,293.18096923828125,297.1499938964844,293.1499938964844,0.2267978191375732,-3428.362060546875,304.1531982421875,0.8422707915306091,0.3094508349895477,0.2180409133434295,293.2044982910156,297.1499938964844,293.1499938964844,0.2941376268863678,-5701.70556640625,304.153076171875,0.902176558971405,0.3809841871261596,0.362626850605011,293.2733154296875,297.1499938964844,293.1499938964844,0.0078385081142187,-2653.492431640625,300.40985107421875,0.4364359378814697,0.050000000745058,0.2370975464582443,291.14276123046875,291.1499938964844,262.02294921875,260.36578369140625,279.9559326171875,293.2733154296875,291.1435546875,1.0,0.2955124378204345,0.8011322617530823,0.8011322617530823,1.0,1.0,-1.2091314792633057,0.5154878497123718,0.6936436295509338,0.2240891307592392,0.0,0.0,0.6182199716567993,75.33238220214844,61.0,8.324403762817383,-13636.017578125,255.2914123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119323730469,308.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.205078125,18000.0,0.0,0.0,0.24370177090168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6703646183013916,0.670371413230896,-6.795576155127492e-06,0.0,0.0003091609396506,0.0,0.0,52.23676681518555,0.0,0.0,0.0,0.4323141872882843,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949277058243751,-2196.862548828125,304.1498107910156,0.6686204671859741,0.1527458131313324,0.1397549360990524,293.18145751953125,297.1499938964844,293.1499938964844,0.004368782043457,-345.19647216796875,296.857177734375,0.4364359378814697,0.050000000745058,0.0499829426407814,293.18096923828125,297.1499938964844,293.1499938964844,0.2267978191375732,-3428.362060546875,304.1531982421875,0.8422707915306091,0.3094508349895477,0.2180409133434295,293.2044982910156,297.1499938964844,293.1499938964844,0.2941376268863678,-5701.70556640625,304.153076171875,0.902176558971405,0.3809841871261596,0.362626850605011,293.2733154296875,297.1499938964844,293.1499938964844,0.0078385081142187,-2653.492431640625,300.40985107421875,0.4364359378814697,0.050000000745058,0.2370975464582443,291.14276123046875,291.1499938964844,262.02294921875,260.36578369140625,279.9559326171875,293.2733154296875,291.1435546875,1.0,0.2955124378204345,0.8011322617530823,0.8011322617530823,1.0,1.0,-1.2091314792633057,0.5154878497123718,0.6936436295509338,0.2240891307592392,0.0,0.0,0.6182199716567993,75.33238220214844,61.0,8.324403762817383,-13636.017578125,255.2914123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119323730469,308.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.205078125,18000.0,0.0,0.0,0.24370177090168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6703646183013916,0.670371413230896,-6.795576155127492e-06,0.0,0.0003091609396506,0.0,0.0,52.23676681518555,0.0,0.0,0.0,0.4323141872882843,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948580279946327,-2195.48486328125,304.1499938964844,0.6715431809425354,0.1527748703956604,0.1397098898887634,293.1797180175781,297.1499938964844,293.1499938964844,0.0043616001494228,-344.6034240722656,296.8587341308594,0.4391019940376282,0.050000000745058,0.0499185249209404,293.1808166503906,297.1499938964844,293.1499938964844,0.2263213396072387,-3422.532470703125,304.15350341796875,0.8453131914138794,0.3090849220752716,0.2177344560623169,293.2037353515625,297.1499938964844,293.1499938964844,0.2934595942497253,-5691.013671875,304.1537475585937,0.9056919813156128,0.3804446458816528,0.362043023109436,293.2733764648437,297.1499938964844,293.1499938964844,0.007797663565725,-2643.1044921875,300.3895263671875,0.4391019940376282,0.050000000745058,0.2367919832468032,291.1468505859375,291.1499938964844,262.0325012207031,260.3730163574219,279.9610595703125,293.2733764648437,291.1477355957031,1.0,0.2933367490768432,0.8009257912635803,0.8009257912635803,1.0,1.0,-1.2075648307800293,0.5147814750671387,0.6927834153175354,0.2236302942037582,0.0,0.0,0.6180198192596436,73.67743682861328,61.0,9.977940559387209,-13619.0166015625,251.3007354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963684082031,308.1418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.2441499680280685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6705449223518372,0.6705517172813416,-6.799666607548716e-06,0.0,0.0003097295411862,0.0,0.0,52.28156280517578,0.0,0.0,0.0,0.4324043989181518,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0947812050580978,-2193.973388671875,304.1501159667969,0.6758795976638794,0.1528245210647583,0.139658585190773,293.17803955078125,297.1499938964844,293.1499938964844,0.0043519744649529,-343.8233337402344,296.8605041503906,0.4431067109107971,0.050000000745058,0.0498274452984333,293.1806335449219,297.1499938964844,293.1499938964844,0.2258257269859314,-3416.472412109375,304.1537475585937,0.8499717116355896,0.308730810880661,0.2174166887998581,293.2029113769531,297.1499938964844,293.1499938964844,0.2927679121494293,-5680.14208984375,304.1543273925781,0.9113271832466124,0.3799290060997009,0.3614555895328522,293.2733459472656,297.1499938964844,293.1499938964844,0.007752017583698,-2631.354736328125,300.3695068359375,0.4431067109107971,0.050000000745058,0.23635995388031,291.15118408203125,291.1499938964844,262.04119873046875,260.3795166015625,279.96588134765625,293.2733764648437,291.1520690917969,1.0,0.2903496623039245,0.8007251620292664,0.8007251620292664,1.0,1.0,-1.2057890892028809,0.5139820575714111,0.6918070316314697,0.2231207191944122,0.0,0.0,0.6175057888031006,71.34441375732422,49.0,10.995233535766602,-13599.3037109375,245.851303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,308.1366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.287109375,18000.0,0.0,0.0,0.2445533126592636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6700332164764404,0.6700400114059448,-6.7983251028636005e-06,0.0,0.0003102412156295,0.0,0.0,52.21682357788086,0.0,0.0,0.0,0.4322274923324585,4.0,0.0,1.0
481620,293.14947509765625,297.1499938964844,293.1499938964844,0.0946225151419639,-2190.8671875,304.1503295898437,0.6886183023452759,0.1529780477285385,0.13954958319664,293.1749267578125,297.1499938964844,293.1499938964844,0.0043273949995636,-341.8620300292969,296.8642272949219,0.4552878141403198,0.050000000745058,0.0495846718549728,293.1801452636719,297.1499938964844,293.1499938964844,0.2248063683509826,-3404.027587890625,304.1542053222656,0.8640689849853516,0.3080526888370514,0.2167587876319885,293.2010498046875,297.1499938964844,293.1499938964844,0.2913785874843597,-5658.40087890625,304.1551818847656,0.9290537238121032,0.3789623975753784,0.3602833449840545,293.2730407714844,297.1499938964844,293.1499938964844,0.0076508214697241,-2604.990234375,300.33026123046875,0.4552878141403198,0.050000000745058,0.2352083325386047,291.1596984863281,291.1499938964844,262.055908203125,260.3902587890625,279.9745178222656,293.2730712890625,291.1605529785156,1.0,0.2824125289916992,0.8003239035606384,0.8003239035606384,1.0,1.0,-1.2017879486083984,0.5121820569038391,0.6896058917045593,0.2219934612512588,0.0,0.0,0.61563640832901,65.13719177246094,37.0,11.535149574279783,-13554.0107421875,231.68565368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99053955078125,308.1351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.73828125,18000.0,0.0,0.0,0.2451757341623306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671512722969055,0.6671580672264099,-6.780227067793021e-06,0.0,0.0003110308316536,0.0,0.0,51.78938674926758,0.0,0.0,0.0,0.43114173412323,4.0,0.0,1.0
481680,293.14947509765625,297.1499938964844,293.1499938964844,0.0946225151419639,-2190.8671875,304.1503295898437,0.6886183023452759,0.1529780477285385,0.13954958319664,293.1749267578125,297.1499938964844,293.1499938964844,0.0043273949995636,-341.8620300292969,296.8642272949219,0.4552878141403198,0.050000000745058,0.0495846718549728,293.1801452636719,297.1499938964844,293.1499938964844,0.2248063683509826,-3404.027587890625,304.1542053222656,0.8640689849853516,0.3080526888370514,0.2167587876319885,293.2010498046875,297.1499938964844,293.1499938964844,0.2913785874843597,-5658.40087890625,304.1551818847656,0.9290537238121032,0.3789623975753784,0.3602833449840545,293.2730407714844,297.1499938964844,293.1499938964844,0.0076508214697241,-2604.990234375,300.33026123046875,0.4552878141403198,0.050000000745058,0.2352083325386047,291.1596984863281,291.1499938964844,262.055908203125,260.3902587890625,279.9745178222656,293.2730712890625,291.1605529785156,1.0,0.2824125289916992,0.8003239035606384,0.8003239035606384,1.0,1.0,-1.2017879486083984,0.5121820569038391,0.6896058917045593,0.2219934612512588,0.0,0.0,0.61563640832901,65.13719177246094,37.0,11.535149574279783,-13554.0107421875,231.68565368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99053955078125,308.1351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.73828125,18000.0,0.0,0.0,0.2451757341623306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671512722969055,0.6671580672264099,-6.780227067793021e-06,0.0,0.0003110308316536,0.0,0.0,51.78938674926758,0.0,0.0,0.0,0.43114173412323,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944726467132568,-2187.949951171875,304.1504821777344,0.7069621682167053,0.1531919240951538,0.1394436210393905,293.172119140625,297.1499938964844,293.1499938964844,0.0042979712598025,-339.54461669921875,296.8677062988281,0.4725348055362701,0.050000000745058,0.0492844656109809,293.1795654296875,297.1499938964844,293.1499938964844,0.2237780094146728,-3391.50341796875,304.1545104980469,0.8852624893188477,0.3074058890342712,0.2160820215940475,293.1990661621094,297.1499938964844,293.1499938964844,0.2900165021419525,-5637.1943359375,304.1557312011719,0.9546026587486268,0.3780705034732818,0.3591276109218597,293.2723999023437,297.1499938964844,293.1499938964844,0.0075416276231408,-2576.215087890625,300.291748046875,0.4725348055362701,0.050000000745058,0.2337842881679535,291.1673583984375,291.1499938964844,262.06671142578125,260.39764404296875,279.9815673828125,293.2724304199219,291.1680603027344,1.0,0.2723836302757263,0.7999227046966553,0.7999227046966553,1.0,1.0,-1.1973915100097656,0.5102046728134155,0.6871868371963501,0.2207746654748916,0.0,0.0,0.612797737121582,57.47054672241211,25.0,10.518406867980955,-13502.947265625,214.501693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179138183594,308.14404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.748046875,18000.0,0.0,0.0,0.2454907894134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620762944221497,0.6620830297470093,-6.743788162566489e-06,0.0,0.0003114305145572,0.0,0.0,51.01449203491211,0.0,0.0,0.0,0.4291933178901672,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944726467132568,-2187.949951171875,304.1504821777344,0.7069621682167053,0.1531919240951538,0.1394436210393905,293.172119140625,297.1499938964844,293.1499938964844,0.0042979712598025,-339.54461669921875,296.8677062988281,0.4725348055362701,0.050000000745058,0.0492844656109809,293.1795654296875,297.1499938964844,293.1499938964844,0.2237780094146728,-3391.50341796875,304.1545104980469,0.8852624893188477,0.3074058890342712,0.2160820215940475,293.1990661621094,297.1499938964844,293.1499938964844,0.2900165021419525,-5637.1943359375,304.1557312011719,0.9546026587486268,0.3780705034732818,0.3591276109218597,293.2723999023437,297.1499938964844,293.1499938964844,0.0075416276231408,-2576.215087890625,300.291748046875,0.4725348055362701,0.050000000745058,0.2337842881679535,291.1673583984375,291.1499938964844,262.06671142578125,260.39764404296875,279.9815673828125,293.2724304199219,291.1680603027344,1.0,0.2723836302757263,0.7999227046966553,0.7999227046966553,1.0,1.0,-1.1973915100097656,0.5102046728134155,0.6871868371963501,0.2207746654748916,0.0,0.0,0.612797737121582,57.47054672241211,25.0,10.518406867980955,-13502.947265625,214.501693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179138183594,308.14404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.748046875,18000.0,0.0,0.0,0.2454907894134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620762944221497,0.6620830297470093,-6.743788162566489e-06,0.0,0.0003114305145572,0.0,0.0,51.01449203491211,0.0,0.0,0.0,0.4291933178901672,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943439602851867,-2185.460205078125,304.1505432128906,0.7299647927284241,0.153452843427658,0.1393481343984604,293.1695861816406,297.1499938964844,293.1499938964844,0.004265705589205,-337.03057861328125,296.8705139160156,0.4900334179401397,0.050000000745058,0.0489477552473545,293.178955078125,297.1499938964844,293.1499938964844,0.2227698564529419,-3379.26025390625,304.1546936035156,0.9159892797470092,0.3067854642868042,0.2153976112604141,293.1970520019531,297.1499938964844,293.1499938964844,0.2887093126773834,-5616.93359375,304.1559753417969,0.9849228858947754,0.3772359788417816,0.357993334531784,293.2715148925781,297.1499938964844,293.1499938964844,0.0074289278127253,-2546.27294921875,300.253662109375,0.4900334179401397,0.050000000745058,0.2321870774030685,291.17340087890625,291.1499938964844,262.0732727050781,260.40142822265625,279.9867553710937,293.2715759277344,291.17388916015625,1.0,0.2607065141201019,0.7995593547821045,0.7995593547821045,1.0,1.0,-1.192772626876831,0.508130669593811,0.68464195728302,0.2195127755403518,0.0,0.0,0.609255850315094,48.87679290771485,25.0,8.430033683776855,-13448.365234375,195.4861297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654296875,308.16143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.61328125,18000.0,0.0,0.0,0.2454528361558914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553156971931458,0.6553223729133606,-6.693066097795963e-06,0.0,0.0003113823477178,0.0,0.0,49.980255126953125,0.0,0.0,0.0,0.4265859425067901,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943439602851867,-2185.460205078125,304.1505432128906,0.7299647927284241,0.153452843427658,0.1393481343984604,293.1695861816406,297.1499938964844,293.1499938964844,0.004265705589205,-337.03057861328125,296.8705139160156,0.4900334179401397,0.050000000745058,0.0489477552473545,293.178955078125,297.1499938964844,293.1499938964844,0.2227698564529419,-3379.26025390625,304.1546936035156,0.9159892797470092,0.3067854642868042,0.2153976112604141,293.1970520019531,297.1499938964844,293.1499938964844,0.2887093126773834,-5616.93359375,304.1559753417969,0.9849228858947754,0.3772359788417816,0.357993334531784,293.2715148925781,297.1499938964844,293.1499938964844,0.0074289278127253,-2546.27294921875,300.253662109375,0.4900334179401397,0.050000000745058,0.2321870774030685,291.17340087890625,291.1499938964844,262.0732727050781,260.40142822265625,279.9867553710937,293.2715759277344,291.17388916015625,1.0,0.2607065141201019,0.7995593547821045,0.7995593547821045,1.0,1.0,-1.192772626876831,0.508130669593811,0.68464195728302,0.2195127755403518,0.0,0.0,0.609255850315094,48.87679290771485,25.0,8.430033683776855,-13448.365234375,195.4861297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654296875,308.16143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.61328125,18000.0,0.0,0.0,0.2454528361558914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553156971931458,0.6553223729133606,-6.693066097795963e-06,0.0,0.0003113823477178,0.0,0.0,49.980255126953125,0.0,0.0,0.0,0.4265859425067901,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943320840597152,-2185.184814453125,304.1503601074219,0.7481811046600342,0.1537350267171859,0.1393872946500778,293.16729736328125,297.1499938964844,293.1499938964844,0.0042447154410183,-335.3782958984375,296.87274169921875,0.5031929016113281,0.050000000745058,0.0487261451780796,293.1783752441406,297.1499938964844,293.1499938964844,0.2218882292509079,-3368.596923828125,304.15460205078125,0.9432812333106996,0.3061671555042267,0.2148040682077407,293.1929626464844,297.1499938964844,293.1499938964844,0.2820079028606415,-5509.6640625,304.166259765625,0.9990000128746032,0.3768552243709564,0.3509986102581024,293.2704467773437,297.1499938964844,293.1499938964844,0.0073410482145845,-2522.93115234375,300.21600341796875,0.5031929016113281,0.050000000745058,0.2311358451843261,291.1781616210937,291.1499938964844,262.07525634765625,260.4012756347656,279.9930725097656,293.2705078125,291.1795654296875,1.0,0.2520474195480346,0.7991959452629089,0.7991959452629089,1.0,1.0,-1.182192325592041,0.5033801198005676,0.6788122057914734,0.2168366312980651,0.0,0.0,0.6052159070968628,43.11480712890625,25.0,12.344831466674805,-13355.26953125,180.47499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,308.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18073.541015625,18000.0,0.0,0.0,0.2450397461652755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475175023078918,0.6475241184234619,-6.633390512433834e-06,0.0,0.0003108583041466,0.0,0.0,48.7962532043457,0.0,0.0,0.0,0.4235731363296509,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943320840597152,-2185.184814453125,304.1503601074219,0.7481811046600342,0.1537350267171859,0.1393872946500778,293.16729736328125,297.1499938964844,293.1499938964844,0.0042447154410183,-335.3782958984375,296.87274169921875,0.5031929016113281,0.050000000745058,0.0487261451780796,293.1783752441406,297.1499938964844,293.1499938964844,0.2218882292509079,-3368.596923828125,304.15460205078125,0.9432812333106996,0.3061671555042267,0.2148040682077407,293.1929626464844,297.1499938964844,293.1499938964844,0.2820079028606415,-5509.6640625,304.166259765625,0.9990000128746032,0.3768552243709564,0.3509986102581024,293.2704467773437,297.1499938964844,293.1499938964844,0.0073410482145845,-2522.93115234375,300.21600341796875,0.5031929016113281,0.050000000745058,0.2311358451843261,291.1781616210937,291.1499938964844,262.07525634765625,260.4012756347656,279.9930725097656,293.2705078125,291.1795654296875,1.0,0.2520474195480346,0.7991959452629089,0.7991959452629089,1.0,1.0,-1.182192325592041,0.5033801198005676,0.6788122057914734,0.2168366312980651,0.0,0.0,0.6052159070968628,43.11480712890625,25.0,12.344831466674805,-13355.26953125,180.47499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,308.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18073.541015625,18000.0,0.0,0.0,0.2450397461652755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475175023078918,0.6475241184234619,-6.633390512433834e-06,0.0,0.0003108583041466,0.0,0.0,48.7962532043457,0.0,0.0,0.0,0.4235731363296509,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942577645182609,-2183.5615234375,304.15045166015625,0.7545064091682434,0.1538655161857605,0.1394504159688949,293.166259765625,297.1499938964844,293.1499938964844,0.0042370557785034,-334.60699462890625,296.8805236816406,0.5077221393585205,0.050000000745058,0.048661008477211,293.1781921386719,297.1499938964844,293.1499938964844,0.2212367951869964,-3360.466552734375,304.1549377441406,0.9519212245941162,0.3058412671089172,0.2145372033119201,293.1829528808594,297.1499938964844,293.1499938964844,0.273203045129776,-5368.5341796875,304.17926025390625,0.9990000128746032,0.3782681226730346,0.3420808613300323,293.26983642578125,297.1499938964844,293.1499938964844,0.0073019438423216,-2511.437744140625,300.201171875,0.5077221393585205,0.050000000745058,0.2308268845081329,291.1924743652344,291.1499938964844,262.07440185546875,260.399658203125,279.9983215332031,293.2698974609375,291.196533203125,1.0,0.2482988685369491,0.7990142703056335,0.7990142703056335,1.0,1.0,-1.170792579650879,0.4983075559139251,0.6724849939346313,0.2139342278242111,0.0,0.0,0.601020097732544,41.30318069458008,25.0,31.4702377319336,-13263.46875,173.3440704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,308.2348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18103.76953125,18000.0,0.0,0.0,0.2445977181196212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641857922077179,0.641864538192749,-6.595913873752579e-06,0.0,0.0003102975606452,0.0,0.0,47.98155975341797,0.0,0.0,0.0,0.4213826358318329,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941534042358398,-2181.335693359375,304.1505432128906,0.7605171203613281,0.1539814323186874,0.1395060420036316,293.1654052734375,297.1499938964844,293.1499938964844,0.0042277281172573,-333.6777648925781,296.8905334472656,0.5120621919631958,0.050000000745058,0.0486035086214542,293.1781616210937,297.1499938964844,293.1499938964844,0.2205158174037933,-3351.451171875,304.1553649902344,0.9596441388130188,0.3054935038089752,0.2142603993415832,293.1683349609375,297.1499938964844,293.1499938964844,0.2650598585605621,-5238.1591796875,304.1886901855469,0.9990000128746032,0.3807190060615539,0.3340097665786743,293.2691345214844,297.1499938964844,293.1499938964844,0.0072625745087862,-2499.625244140625,300.18804931640625,0.5120621919631958,0.050000000745058,0.2305541187524795,291.2112121582031,291.1499938964844,262.072265625,260.3969421386719,280.00225830078125,293.26922607421875,291.21453857421875,1.0,0.2449142038822174,0.7988818883895874,0.7988818883895874,1.0,1.0,-1.1604418754577637,0.4937117099761963,0.6667302250862122,0.2113080024719238,0.0,0.0,0.595039427280426,39.701133728027344,28.0,38.26045227050781,-13156.9912109375,167.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281799316406,308.2568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18161.671875,18000.0,0.0,0.0,0.2439436018466949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322522759437561,0.6322587728500366,-6.53468896416598e-06,0.0,0.0003094677231274,0.0,0.0,46.63151168823242,0.0,0.0,0.0,0.4178055226802826,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0941253006458282,-2180.60986328125,304.150390625,0.7694642543792725,0.1541923880577087,0.1396267861127853,293.1640625,297.1499938964844,293.1499938964844,0.0042150360532104,-332.5356750488281,296.8984069824219,0.5185397267341614,0.050000000745058,0.0485255904495716,293.17828369140625,297.1499938964844,293.1499938964844,0.2194720804691314,-3338.6796875,304.1552734375,0.9699653387069702,0.3047547936439514,0.2136985212564468,293.1347961425781,297.1499938964844,293.1499938964844,0.253693014383316,-5057.65966796875,304.1943359375,0.9990000128746032,0.3870506584644317,0.3227499127388,293.2674255371094,297.1499938964844,293.1499938964844,0.0072006806731224,-2482.327392578125,300.1568298339844,0.5185397267341614,0.050000000745058,0.2301845103502273,291.22802734375,291.1499938964844,262.06396484375,260.3880615234375,280.005126953125,293.2675476074219,291.2281188964844,1.0,0.2403178662061691,0.7986170649528503,0.7986170649528503,1.0,1.0,-1.145856499671936,0.4872482120990753,0.6586083173751831,0.2075831145048141,0.0,0.0,0.5831631422042847,37.5239143371582,46.0,18.51337432861328,-12962.875,158.5286407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36798095703125,308.2811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.626953125,18000.0,0.0,0.0,0.2419629096984863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086641550064087,0.6086705327033997,-6.367334663082147e-06,0.0,0.0003069550148211,0.0,0.0,43.32123565673828,0.0,0.0,0.0,0.4090523719787597,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0941253006458282,-2180.60986328125,304.150390625,0.7694642543792725,0.1541923880577087,0.1396267861127853,293.1640625,297.1499938964844,293.1499938964844,0.0042150360532104,-332.5356750488281,296.8984069824219,0.5185397267341614,0.050000000745058,0.0485255904495716,293.17828369140625,297.1499938964844,293.1499938964844,0.2194720804691314,-3338.6796875,304.1552734375,0.9699653387069702,0.3047547936439514,0.2136985212564468,293.1347961425781,297.1499938964844,293.1499938964844,0.253693014383316,-5057.65966796875,304.1943359375,0.9990000128746032,0.3870506584644317,0.3227499127388,293.2674255371094,297.1499938964844,293.1499938964844,0.0072006806731224,-2482.327392578125,300.1568298339844,0.5185397267341614,0.050000000745058,0.2301845103502273,291.22802734375,291.1499938964844,262.06396484375,260.3880615234375,280.005126953125,293.2675476074219,291.2281188964844,1.0,0.2403178662061691,0.7986170649528503,0.7986170649528503,1.0,1.0,-1.145856499671936,0.4872482120990753,0.6586083173751831,0.2075831145048141,0.0,0.0,0.5831631422042847,37.5239143371582,46.0,18.51337432861328,-12962.875,158.5286407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36798095703125,308.2811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.626953125,18000.0,0.0,0.0,0.2419629096984863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086641550064087,0.6086705327033997,-6.367334663082147e-06,0.0,0.0003069550148211,0.0,0.0,43.32123565673828,0.0,0.0,0.0,0.4090523719787597,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944831222295761,-2187.71923828125,304.149658203125,0.7641827464103699,0.1543498933315277,0.13983154296875,293.16314697265625,297.1499938964844,293.1499938964844,0.0042191487736999,-333.14324951171875,296.8840637207031,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2192349880933761,-3336.43115234375,304.15386962890625,0.9620360136032104,0.3039398193359375,0.2131839245557785,293.115478515625,297.1499938964844,293.1499938964844,0.2601766884326935,-5169.27392578125,304.1679382324219,0.9990000128746032,0.3914191424846649,0.3299577832221985,293.265625,297.1499938964844,293.1499938964844,0.0071775433607399,-2478.989501953125,300.1145935058594,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2066955566406,291.1499938964844,262.04998779296875,260.3743896484375,279.99444580078125,293.2657165527344,291.2011413574219,1.0,0.2439399510622024,0.7983523011207581,0.7983523011207581,1.0,1.0,-1.154465913772583,0.4910778105258941,0.6633880734443665,0.2095637321472168,0.0,0.0,0.5763682723045349,38.89545440673828,64.0,-34.96860122680664,-12944.7578125,163.71286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50885009765625,308.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.583984375,18000.0,0.0,0.0,0.2393885105848312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902125835418701,0.5902188420295715,-6.218747330422048e-06,0.0,0.0003036891284864,0.0,0.0,40.73871994018555,0.0,0.0,0.0,0.4021212458610534,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944831222295761,-2187.71923828125,304.149658203125,0.7641827464103699,0.1543498933315277,0.13983154296875,293.16314697265625,297.1499938964844,293.1499938964844,0.0042191487736999,-333.14324951171875,296.8840637207031,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2192349880933761,-3336.43115234375,304.15386962890625,0.9620360136032104,0.3039398193359375,0.2131839245557785,293.115478515625,297.1499938964844,293.1499938964844,0.2601766884326935,-5169.27392578125,304.1679382324219,0.9990000128746032,0.3914191424846649,0.3299577832221985,293.265625,297.1499938964844,293.1499938964844,0.0071775433607399,-2478.989501953125,300.1145935058594,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2066955566406,291.1499938964844,262.04998779296875,260.3743896484375,279.99444580078125,293.2657165527344,291.2011413574219,1.0,0.2439399510622024,0.7983523011207581,0.7983523011207581,1.0,1.0,-1.154465913772583,0.4910778105258941,0.6633880734443665,0.2095637321472168,0.0,0.0,0.5763682723045349,38.89545440673828,64.0,-34.96860122680664,-12944.7578125,163.71286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50885009765625,308.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.583984375,18000.0,0.0,0.0,0.2393885105848312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902125835418701,0.5902188420295715,-6.218747330422048e-06,0.0,0.0003036891284864,0.0,0.0,40.73871994018555,0.0,0.0,0.0,0.4021212458610534,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0952382087707519,-2202.903076171875,304.14849853515625,0.747898280620575,0.1544298380613327,0.1400814056396484,293.1625366210937,297.1499938964844,293.1499938964844,0.004242924042046,-335.7723388671875,296.84375,0.5021310448646545,0.050000000745058,0.0487422980368137,293.1796264648437,297.1499938964844,293.1499938964844,0.2198803871870041,-3345.587890625,304.1514892578125,0.9375261664390564,0.3030366599559784,0.212695226073265,293.1318359375,297.1499938964844,293.1499938964844,0.2830581963062286,-5542.74169921875,304.1235656738281,0.9990000128746032,0.3890551030635834,0.3531652688980102,293.2647399902344,297.1499938964844,293.1499938964844,0.0071912016719579,-2489.566162109375,300.0560302734375,0.5021310448646545,0.050000000745058,0.2312124818563461,291.1400451660156,291.1499938964844,262.0328369140625,260.3580322265625,279.9732666015625,293.2647705078125,291.1324157714844,1.0,0.2540501058101654,0.7980889081954956,0.7980889081954956,1.0,1.0,-1.1831800937652588,0.5038145780563354,0.6793655753135681,0.2166366428136825,0.0,0.0,0.5819028615951538,43.52848052978516,67.0,-82.65166473388672,-13161.4541015625,181.6195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57635498046875,308.2613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.50390625,18000.0,0.0,0.0,0.2371071279048919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5917948484420776,0.5918010473251343,-6.188474344526185e-06,0.0,0.0003007949562743,0.0,0.0,40.72574996948242,0.0,0.0,0.0,0.4023169577121734,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0952382087707519,-2202.903076171875,304.14849853515625,0.747898280620575,0.1544298380613327,0.1400814056396484,293.1625366210937,297.1499938964844,293.1499938964844,0.004242924042046,-335.7723388671875,296.84375,0.5021310448646545,0.050000000745058,0.0487422980368137,293.1796264648437,297.1499938964844,293.1499938964844,0.2198803871870041,-3345.587890625,304.1514892578125,0.9375261664390564,0.3030366599559784,0.212695226073265,293.1318359375,297.1499938964844,293.1499938964844,0.2830581963062286,-5542.74169921875,304.1235656738281,0.9990000128746032,0.3890551030635834,0.3531652688980102,293.2647399902344,297.1499938964844,293.1499938964844,0.0071912016719579,-2489.566162109375,300.0560302734375,0.5021310448646545,0.050000000745058,0.2312124818563461,291.1400451660156,291.1499938964844,262.0328369140625,260.3580322265625,279.9732666015625,293.2647705078125,291.1324157714844,1.0,0.2540501058101654,0.7980889081954956,0.7980889081954956,1.0,1.0,-1.1831800937652588,0.5038145780563354,0.6793655753135681,0.2166366428136825,0.0,0.0,0.5819028615951538,43.52848052978516,67.0,-82.65166473388672,-13161.4541015625,181.6195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57635498046875,308.2613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.50390625,18000.0,0.0,0.0,0.2371071279048919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5917948484420776,0.5918010473251343,-6.188474344526185e-06,0.0,0.0003007949562743,0.0,0.0,40.72574996948242,0.0,0.0,0.0,0.4023169577121734,4.0,0.0,1.0
482580,293.14556884765625,297.1499938964844,293.1499938964844,0.0958777070045471,-2215.633056640625,304.1479797363281,0.7308800220489502,0.1544676721096038,0.1403217762708664,293.1620788574219,297.1499938964844,293.1499938964844,0.0042729685083031,-338.7006225585937,296.8089904785156,0.4895583689212799,0.050000000745058,0.0489565692842006,293.1806640625,297.1499938964844,293.1499938964844,0.220261201262474,-3351.064208984375,304.15045166015625,0.9098451137542723,0.3020771145820617,0.2121912091970443,293.17205810546875,297.1499938964844,293.1499938964844,0.2949022054672241,-5726.60595703125,304.114990234375,0.9882667064666748,0.38135427236557,0.3634441792964935,293.2652587890625,297.1499938964844,293.1499938964844,0.0072072823531925,-2499.69384765625,299.996826171875,0.4895583689212799,0.050000000745058,0.2322288900613784,291.0837097167969,291.1499938964844,262.01519775390625,260.3412780761719,279.96044921875,293.26519775390625,291.08331298828125,1.0,0.2628496587276459,0.7978255748748779,0.7978255748748779,1.0,1.0,-1.1970146894454956,0.5098843574523926,0.687130331993103,0.2202467173337936,0.0,0.0,0.595191240310669,49.157470703125,70.0,-52.69687271118164,-13385.7744140625,197.38937377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257263183594,308.3072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17799.181640625,18000.0,0.0,0.0,0.2359756082296371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135669946670532,0.6135733127593994,-6.311353899945971e-06,0.0,0.0002993594971485,0.0,0.0,43.492408752441406,0.0,0.0,0.0,0.4100183546543121,4.0,0.0,1.0
482640,293.14556884765625,297.1499938964844,293.1499938964844,0.0958777070045471,-2215.633056640625,304.1479797363281,0.7308800220489502,0.1544676721096038,0.1403217762708664,293.1620788574219,297.1499938964844,293.1499938964844,0.0042729685083031,-338.7006225585937,296.8089904785156,0.4895583689212799,0.050000000745058,0.0489565692842006,293.1806640625,297.1499938964844,293.1499938964844,0.220261201262474,-3351.064208984375,304.15045166015625,0.9098451137542723,0.3020771145820617,0.2121912091970443,293.17205810546875,297.1499938964844,293.1499938964844,0.2949022054672241,-5726.60595703125,304.114990234375,0.9882667064666748,0.38135427236557,0.3634441792964935,293.2652587890625,297.1499938964844,293.1499938964844,0.0072072823531925,-2499.69384765625,299.996826171875,0.4895583689212799,0.050000000745058,0.2322288900613784,291.0837097167969,291.1499938964844,262.01519775390625,260.3412780761719,279.96044921875,293.26519775390625,291.08331298828125,1.0,0.2628496587276459,0.7978255748748779,0.7978255748748779,1.0,1.0,-1.1970146894454956,0.5098843574523926,0.687130331993103,0.2202467173337936,0.0,0.0,0.595191240310669,49.157470703125,70.0,-52.69687271118164,-13385.7744140625,197.38937377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257263183594,308.3072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17799.181640625,18000.0,0.0,0.0,0.2359756082296371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135669946670532,0.6135733127593994,-6.311353899945971e-06,0.0,0.0002993594971485,0.0,0.0,43.492408752441406,0.0,0.0,0.0,0.4100183546543121,4.0,0.0,1.0
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958857908844947,-2215.54736328125,304.1483154296875,0.7221795916557312,0.1544569283723831,0.1404475569725036,293.1620483398437,297.1499938964844,293.1499938964844,0.0042826193384826,-339.2782287597656,296.8128967285156,0.4829833805561065,0.050000000745058,0.0490827076137065,293.18133544921875,297.1499938964844,293.1499938964844,0.2197130769491195,-3344.080810546875,304.1513671875,0.8969100117683411,0.3015571534633636,0.2119377702474594,293.1834716796875,297.1499938964844,293.1499938964844,0.2919726967811584,-5679.05078125,304.1265869140625,0.974636971950531,0.3788274526596069,0.3605958819389343,293.2658996582031,297.1499938964844,293.1499938964844,0.0072023458778858,-2497.962890625,299.9784240722656,0.4829833805561065,0.050000000745058,0.2328272312879562,291.09423828125,291.1499938964844,262.0061950683594,260.3327331542969,279.9591369628906,293.26580810546875,291.09796142578125,1.0,0.2665868401527405,0.7976939082145691,0.7976939082145691,1.0,1.0,-1.193993330001831,0.5085127949714661,0.685480535030365,0.2195100933313369,0.0,0.0,0.5979694128036499,52.30870819091797,70.0,-6.316063404083252,-13418.0048828125,202.85598754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4753112792969,308.3293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17825.6640625,18000.0,0.0,0.0,0.2357779890298843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235405206680298,0.6235469579696655,-6.39226755083655e-06,0.0,0.0002991087967529,0.0,0.0,44.93619537353516,0.0,0.0,0.0,0.4137234687805176,4.0,0.0,1.0
