time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958376079797744,-2214.380126953125,304.1487121582031,0.7147194743156433,0.1544190049171447,0.1405326724052429,293.1622619628906,297.1499938964844,293.1499938964844,0.0042872787453234,-339.4502258300781,296.81903076171875,0.4771650433540344,0.050000000745058,0.0491963364183902,293.1821594238281,297.1499938964844,293.1499938964844,0.2190625369548797,-3335.83544921875,304.1523132324219,0.88634192943573,0.3009992837905884,0.2116461247205734,293.18994140625,297.1499938964844,293.1499938964844,0.29004967212677,-5646.45166015625,304.1343078613281,0.9624369144439696,0.3771295547485351,0.3587348461151123,293.2666320800781,297.1499938964844,293.1499938964844,0.0071915686130523,-2494.443115234375,299.9612731933594,0.4771650433540344,0.050000000745058,0.2333662360906601,291.1099853515625,291.1499938964844,261.9971008300781,260.3241577148437,279.9576416015625,293.2665405273437,291.1123046875,1.0,0.2700356245040893,0.7974013090133667,0.7974013090133667,1.0,1.0,-1.1922942399978638,0.5077158212661743,0.6845784783363342,0.2190842628479004,0.0,0.0,0.599027156829834,55.16203689575195,73.0,12.556356430053713,-13418.748046875,208.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4205322265625,308.3139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17893.87890625,18000.0,0.0,0.0,0.2357298880815506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6282314658164978,0.6282379031181335,-6.44335113975103e-06,0.0,0.0002990477951243,0.0,0.0,45.699161529541016,0.0,0.0,0.0,0.4156727790832519,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.095838762819767,-2214.181640625,304.1491394042969,0.7016401290893555,0.1543139815330505,0.1406382769346237,293.1632385253906,297.1499938964844,293.1499938964844,0.0042969589121639,-340.0547180175781,296.8188781738281,0.4661389291286468,0.050000000745058,0.0493992716073989,293.1839294433594,297.1499938964844,293.1499938964844,0.218017965555191,-3322.861328125,304.1532592773437,0.8692634701728821,0.2998251616954803,0.2109915912151336,293.1956481933594,297.1499938964844,293.1499938964844,0.2879410684108734,-5610.71923828125,304.14288330078125,0.9415151476860046,0.3749448359012604,0.3565446734428406,293.2681884765625,297.1499938964844,293.1499938964844,0.0071728192269802,-2489.7060546875,299.9203796386719,0.4661389291286468,0.050000000745058,0.234328880906105,291.12213134765625,291.1499938964844,261.9786071777344,260.30670166015625,279.9541015625,293.2680969238281,291.12286376953125,1.0,0.2762142419815063,0.7968161106109619,0.7968161106109619,1.0,1.0,-1.190405011177063,0.5067819356918335,0.6836230754852295,0.2186364382505417,0.0,0.0,0.6017593145370483,60.27538299560547,76.0,13.174753189086914,-13406.919921875,217.8046264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31427001953125,308.2606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.90234375,18000.0,0.0,0.0,0.2359264194965362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6342287063598633,0.6342352032661438,-6.499736173282145e-06,0.0,0.000299297098536,0.0,0.0,46.63401412963867,0.0,0.0,0.0,0.4181573688983917,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.095838762819767,-2214.181640625,304.1491394042969,0.7016401290893555,0.1543139815330505,0.1406382769346237,293.1632385253906,297.1499938964844,293.1499938964844,0.0042969589121639,-340.0547180175781,296.8188781738281,0.4661389291286468,0.050000000745058,0.0493992716073989,293.1839294433594,297.1499938964844,293.1499938964844,0.218017965555191,-3322.861328125,304.1532592773437,0.8692634701728821,0.2998251616954803,0.2109915912151336,293.1956481933594,297.1499938964844,293.1499938964844,0.2879410684108734,-5610.71923828125,304.14288330078125,0.9415151476860046,0.3749448359012604,0.3565446734428406,293.2681884765625,297.1499938964844,293.1499938964844,0.0071728192269802,-2489.7060546875,299.9203796386719,0.4661389291286468,0.050000000745058,0.234328880906105,291.12213134765625,291.1499938964844,261.9786071777344,260.30670166015625,279.9541015625,293.2680969238281,291.12286376953125,1.0,0.2762142419815063,0.7968161106109619,0.7968161106109619,1.0,1.0,-1.190405011177063,0.5067819356918335,0.6836230754852295,0.2186364382505417,0.0,0.0,0.6017593145370483,60.27538299560547,76.0,13.174753189086914,-13406.919921875,217.8046264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31427001953125,308.2606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.90234375,18000.0,0.0,0.0,0.2359264194965362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6342287063598633,0.6342352032661438,-6.499736173282145e-06,0.0,0.000299297098536,0.0,0.0,46.63401412963867,0.0,0.0,0.0,0.4181573688983917,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958505049347877,-2214.299560546875,304.1493530273437,0.6929188966751099,0.1542237251996994,0.1406963616609573,293.1644592285156,297.1499938964844,293.1499938964844,0.0043033640831708,-340.4888916015625,296.8146667480469,0.4575118720531463,0.050000000745058,0.049545019865036,293.1854248046875,297.1499938964844,293.1499938964844,0.2171989232301712,-3312.778564453125,304.1537780761719,0.8582735657691956,0.2988369762897491,0.2104222476482391,293.1971740722656,297.1499938964844,293.1499938964844,0.2868646085262298,-5592.6982421875,304.1466369628906,0.9275094866752625,0.3737128973007202,0.3554313778877258,293.269287109375,297.1499938964844,293.1499938964844,0.0071566170081496,-2485.88525390625,299.8861083984375,0.4575118720531463,0.050000000745058,0.235020250082016,291.12713623046875,291.1499938964844,261.9635314941406,260.2925109863281,279.9510192871094,293.26922607421875,291.1276550292969,1.0,0.2806048393249511,0.796347975730896,0.796347975730896,1.0,1.0,-1.1894596815109253,0.506279706954956,0.683180034160614,0.2184406518936157,0.0,0.0,0.6037837266921997,63.954383850097656,76.0,10.329435348510742,-13401.1298828125,224.925521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23583984375,308.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17948.06640625,18000.0,0.0,0.0,0.2363145649433136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387245655059814,0.6387311220169067,-6.536335149576189e-06,0.0,0.0002997895062435,0.0,0.0,47.30927658081055,0.0,0.0,0.0,0.4199078381061554,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958538502454757,-2214.341796875,304.1493835449219,0.6909375190734863,0.1542011648416519,0.1407090723514557,293.1648254394531,297.1499938964844,293.1499938964844,0.0043046888895332,-340.579833984375,296.81329345703125,0.4555644989013672,0.050000000745058,0.0495797507464885,293.1858215332031,297.1499938964844,293.1499938964844,0.2169903963804245,-3310.2177734375,304.15386962890625,0.8557944893836975,0.2985822856426239,0.2102734595537185,293.1973571777344,297.1499938964844,293.1499938964844,0.286630779504776,-5588.82470703125,304.1473693847656,0.9243344664573668,0.3734379708766937,0.3551925420761108,293.2695617675781,297.1499938964844,293.1499938964844,0.0071523459628224,-2484.884521484375,299.87744140625,0.4555644989013672,0.050000000745058,0.2351849824190139,291.1281433105469,291.1499938964844,261.959716796875,260.2889404296875,279.9502258300781,293.2694702148437,291.12860107421875,1.0,0.2816410064697265,0.7962309718132019,0.7962309718132019,1.0,1.0,-1.1892491579055786,0.5061647891998291,0.6830843687057495,0.2184004038572311,0.0,0.0,0.6042476892471313,64.83132934570312,79.0,9.51174545288086,-13399.5869140625,226.6263732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21746826171875,308.2103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.962890625,18000.0,0.0,0.0,0.2364370822906494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6397461295127869,0.6397526860237122,-6.544695679622237e-06,0.0,0.000299944949802,0.0,0.0,47.46378326416016,0.0,0.0,0.0,0.4203066527843475,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0958753898739814,-2214.67041015625,304.1495666503906,0.6819999814033508,0.1540886759757995,0.1407647877931594,293.1669006347656,297.1499938964844,293.1499938964844,0.0043098423629999,-340.942626953125,296.8043212890625,0.446996659040451,0.050000000745058,0.0497448965907096,293.1878356933594,297.1499938964844,293.1499938964844,0.2159277200698852,-3297.198486328125,304.15435791015625,0.8446533679962158,0.2972683310508728,0.2094932347536087,293.1976928710937,297.1499938964844,293.1499938964844,0.2855818569660187,-5571.67138671875,304.14996337890625,0.9103199243545532,0.3721708357334137,0.354124516248703,293.2707824707031,297.1499938964844,293.1499938964844,0.0071300482377409,-2479.7109375,299.83367919921875,0.446996659040451,0.050000000745058,0.2359683811664581,291.1316223144531,291.1499938964844,261.94049072265625,260.2709350585937,279.94561767578125,293.2707214355469,291.13189697265625,1.0,0.2865061163902282,0.7958602905273438,0.7958602905273438,1.0,1.0,-1.188236117362976,0.5056269764900208,0.6826090812683105,0.2182417660951614,0.0,0.0,0.6064435243606567,69.00166320800781,67.0,5.816600322723389,-13393.0927734375,234.70225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343078613281,308.1664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.4921875,18000.0,0.0,0.0,0.2371698021888733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444670557975769,0.644473671913147,-6.582987680303631e-06,0.0,0.0003008744679391,0.0,0.0,48.179664611816406,0.0,0.0,0.0,0.4221498966217041,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0958753898739814,-2214.67041015625,304.1495666503906,0.6819999814033508,0.1540886759757995,0.1407647877931594,293.1669006347656,297.1499938964844,293.1499938964844,0.0043098423629999,-340.942626953125,296.8043212890625,0.446996659040451,0.050000000745058,0.0497448965907096,293.1878356933594,297.1499938964844,293.1499938964844,0.2159277200698852,-3297.198486328125,304.15435791015625,0.8446533679962158,0.2972683310508728,0.2094932347536087,293.1976928710937,297.1499938964844,293.1499938964844,0.2855818569660187,-5571.67138671875,304.14996337890625,0.9103199243545532,0.3721708357334137,0.354124516248703,293.2707824707031,297.1499938964844,293.1499938964844,0.0071300482377409,-2479.7109375,299.83367919921875,0.446996659040451,0.050000000745058,0.2359683811664581,291.1316223144531,291.1499938964844,261.94049072265625,260.2709350585937,279.94561767578125,293.2707214355469,291.13189697265625,1.0,0.2865061163902282,0.7958602905273438,0.7958602905273438,1.0,1.0,-1.188236117362976,0.5056269764900208,0.6826090812683105,0.2182417660951614,0.0,0.0,0.6064435243606567,69.00166320800781,67.0,5.816600322723389,-13393.0927734375,234.70225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343078613281,308.1664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.4921875,18000.0,0.0,0.0,0.2371698021888733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444670557975769,0.644473671913147,-6.582987680303631e-06,0.0,0.0003008744679391,0.0,0.0,48.179664611816406,0.0,0.0,0.0,0.4221498966217041,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957699194550514,-2212.602783203125,304.1498718261719,0.6822611093521118,0.1540132164955139,0.1406753957271576,293.16943359375,297.1499938964844,293.1499938964844,0.004297912120819,-340.0025329589844,296.7937927246094,0.4473828971385956,0.050000000745058,0.049736987799406,293.18975830078125,297.1499938964844,293.1499938964844,0.2146474719047546,-3281.467041015625,304.155029296875,0.8439018130302429,0.295916348695755,0.208550214767456,293.1973876953125,297.1499938964844,293.1499938964844,0.2844294309616089,-5553.138671875,304.1518859863281,0.9098341464996338,0.3710221946239471,0.3530091643333435,293.27178955078125,297.1499938964844,293.1499938964844,0.0070777237415313,-2465.81591796875,299.7903747558594,0.4473828971385956,0.050000000745058,0.235930860042572,291.1357116699219,291.1499938964844,261.9209289550781,260.252685546875,279.941650390625,293.271728515625,291.1363525390625,1.0,0.2854622900485992,0.7954896688461304,0.7954896688461304,1.0,1.0,-1.1856045722961426,0.5043644309043884,0.6812401413917542,0.2176956236362457,0.0,0.0,0.608123242855072,68.76742553710938,55.0,7.056792259216309,-13378.4130859375,233.2893829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06866455078125,308.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.580078125,18000.0,0.0,0.0,0.2380267083644867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484946012496948,0.6485012173652649,-6.61643889543484e-06,0.0,0.0003019615251105,0.0,0.0,48.80007553100586,0.0,0.0,0.0,0.4237214028835296,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957699194550514,-2212.602783203125,304.1498718261719,0.6822611093521118,0.1540132164955139,0.1406753957271576,293.16943359375,297.1499938964844,293.1499938964844,0.004297912120819,-340.0025329589844,296.7937927246094,0.4473828971385956,0.050000000745058,0.049736987799406,293.18975830078125,297.1499938964844,293.1499938964844,0.2146474719047546,-3281.467041015625,304.155029296875,0.8439018130302429,0.295916348695755,0.208550214767456,293.1973876953125,297.1499938964844,293.1499938964844,0.2844294309616089,-5553.138671875,304.1518859863281,0.9098341464996338,0.3710221946239471,0.3530091643333435,293.27178955078125,297.1499938964844,293.1499938964844,0.0070777237415313,-2465.81591796875,299.7903747558594,0.4473828971385956,0.050000000745058,0.235930860042572,291.1357116699219,291.1499938964844,261.9209289550781,260.252685546875,279.941650390625,293.271728515625,291.1363525390625,1.0,0.2854622900485992,0.7954896688461304,0.7954896688461304,1.0,1.0,-1.1856045722961426,0.5043644309043884,0.6812401413917542,0.2176956236362457,0.0,0.0,0.608123242855072,68.76742553710938,55.0,7.056792259216309,-13378.4130859375,233.2893829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06866455078125,308.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.580078125,18000.0,0.0,0.0,0.2380267083644867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484946012496948,0.6485012173652649,-6.61643889543484e-06,0.0,0.0003019615251105,0.0,0.0,48.80007553100586,0.0,0.0,0.0,0.4237214028835296,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0956830382347107,-2210.91259765625,304.1500549316406,0.6852487325668335,0.1540056616067886,0.1406040787696838,293.1708068847656,297.1499938964844,293.1499938964844,0.0042862584814429,-339.0845642089844,296.7887268066406,0.4503003656864166,0.050000000745058,0.0496786870062351,293.1906433105469,297.1499938964844,293.1499938964844,0.2139269709587097,-3272.59130859375,304.1554260253906,0.8466790914535522,0.2952391505241394,0.2080361098051071,293.1970520019531,297.1499938964844,293.1499938964844,0.2837924063205719,-5542.96337890625,304.1527099609375,0.9136354327201844,0.3704873919486999,0.3524357974529266,293.2721862792969,297.1499938964844,293.1499938964844,0.0070420913398265,-2455.98583984375,299.7694091796875,0.4503003656864166,0.050000000745058,0.2356542944908142,291.1391906738281,291.1499938964844,261.9110412597656,260.24346923828125,279.9397888183594,293.2721252441406,291.1399230957031,1.0,0.2833674848079681,0.7953043580055237,0.7953043580055237,1.0,1.0,-1.183811902999878,0.5035222172737122,0.6802897453308105,0.2173007428646087,0.0,0.0,0.6084977984428406,67.2673568725586,55.0,8.558873176574707,-13366.484375,229.62974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440368652344,308.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9453125,18000.0,0.0,0.0,0.2384615540504455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497739553451538,0.6497805714607239,-6.628642495343229e-06,0.0,0.0003025131882168,0.0,0.0,49.00743103027344,0.0,0.0,0.0,0.4242337942123413,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0955868437886238,-2209.047119140625,304.1502380371094,0.6898243427276611,0.1540169268846511,0.1405248492956161,293.1722412109375,297.1499938964844,293.1499938964844,0.0042718327604234,-337.9529113769531,296.7834167480469,0.4548005163669586,0.050000000745058,0.0495936796069145,293.19146728515625,297.1499938964844,293.1499938964844,0.213175281882286,-3263.32958984375,304.15582275390625,0.8512260913848877,0.2945619523525238,0.207502081990242,293.1966247558594,297.1499938964844,293.1499938964844,0.2831380665302276,-5532.5546875,304.15338134765625,0.919809103012085,0.3699753582477569,0.3518582582473755,293.2724609375,297.1499938964844,293.1499938964844,0.0070021469146013,-2444.84423828125,299.7487487792969,0.4548005163669586,0.050000000745058,0.2352510690689087,291.1429748535156,291.1499938964844,261.9010925292969,260.2342224121094,279.9379272460937,293.2724304199219,291.1437683105469,1.0,0.2804287075996399,0.7951223254203796,0.7951223254203796,1.0,1.0,-1.1817967891693115,0.5025824308395386,0.679214358329773,0.2168482095003128,0.0,0.0,0.6085857152938843,65.08790588378906,43.0,9.635303497314451,-13351.6630859375,224.53665161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0254211425781,308.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5703125,18000.0,0.0,0.0,0.2388790845870971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504488587379456,0.6504554748535156,-6.6363741098030005e-06,0.0,0.0003030428488273,0.0,0.0,49.12464904785156,0.0,0.0,0.0,0.4245177507400512,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953815281391143,-2205.07958984375,304.1504821777344,0.7035127282142639,0.154089406132698,0.1403549611568451,293.1752319335937,297.1499938964844,293.1499938964844,0.004236658103764,-335.2056579589844,296.7719421386719,0.4682812392711639,0.050000000745058,0.0493619851768016,293.1929626464844,297.1499938964844,293.1499938964844,0.2116074413061142,-3244.015380859375,304.156494140625,0.8656399250030518,0.2932081222534179,0.206388771533966,293.195556640625,297.1499938964844,293.1499938964844,0.281805545091629,-5511.4658203125,304.15447998046875,0.9390116333961488,0.3690119385719299,0.3507013022899627,293.2727966308594,297.1499938964844,293.1499938964844,0.0069130361080169,-2419.703125,299.7080993652344,0.4682812392711639,0.050000000745058,0.234152004122734,291.15087890625,291.1499938964844,261.8809509277344,260.2156066894531,279.93414306640625,293.2727966308594,291.1517028808594,1.0,0.2724787294864654,0.7947582602500916,0.7947582602500916,1.0,1.0,-1.1772708892822266,0.5004880428314209,0.6767827868461609,0.215806558728218,0.0,0.0,0.6079409122467041,59.15996551513672,31.0,10.743768692016602,-13315.447265625,211.0891571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069885253906,308.11138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.833984375,18000.0,0.0,0.0,0.2396055459976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500806212425232,0.650087296962738,-6.638274953729706e-06,0.0,0.0003039644507225,0.0,0.0,49.09673690795898,0.0,0.0,0.0,0.4244194030761719,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953815281391143,-2205.07958984375,304.1504821777344,0.7035127282142639,0.154089406132698,0.1403549611568451,293.1752319335937,297.1499938964844,293.1499938964844,0.004236658103764,-335.2056579589844,296.7719421386719,0.4682812392711639,0.050000000745058,0.0493619851768016,293.1929626464844,297.1499938964844,293.1499938964844,0.2116074413061142,-3244.015380859375,304.156494140625,0.8656399250030518,0.2932081222534179,0.206388771533966,293.195556640625,297.1499938964844,293.1499938964844,0.281805545091629,-5511.4658203125,304.15447998046875,0.9390116333961488,0.3690119385719299,0.3507013022899627,293.2727966308594,297.1499938964844,293.1499938964844,0.0069130361080169,-2419.703125,299.7080993652344,0.4682812392711639,0.050000000745058,0.234152004122734,291.15087890625,291.1499938964844,261.8809509277344,260.2156066894531,279.93414306640625,293.2727966308594,291.1517028808594,1.0,0.2724787294864654,0.7947582602500916,0.7947582602500916,1.0,1.0,-1.1772708892822266,0.5004880428314209,0.6767827868461609,0.215806558728218,0.0,0.0,0.6079409122467041,59.15996551513672,31.0,10.743768692016602,-13315.447265625,211.0891571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069885253906,308.11138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.833984375,18000.0,0.0,0.0,0.2396055459976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500806212425232,0.650087296962738,-6.638274953729706e-06,0.0,0.0003039644507225,0.0,0.0,49.09673690795898,0.0,0.0,0.0,0.4244194030761719,4.0,0.0,1.0
483540,293.1487121582031,297.1499938964844,293.1499938964844,0.0951749831438064,-2201.102783203125,304.1506652832031,0.7225109934806824,0.1542181372642517,0.1401828378438949,293.17828369140625,297.1499938964844,293.1499938964844,0.0041955574415624,-332.0085754394531,296.7591857910156,0.4835513532161712,0.050000000745058,0.0490717589855194,293.1942749023437,297.1499938964844,293.1499938964844,0.209988459944725,-3224.078857421875,304.1570129394531,0.8880909085273743,0.2918562591075897,0.2052333056926727,293.1942749023437,297.1499938964844,293.1499938964844,0.2804738879203796,-5490.50439453125,304.1551818847656,0.965908706188202,0.3681187629699707,0.3495548963546753,293.2728576660156,297.1499938964844,293.1499938964844,0.0068161929957568,-2392.07568359375,299.6680908203125,0.4835513532161712,0.050000000745058,0.2327753007411956,291.1585998535156,291.1499938964844,261.860595703125,260.19683837890625,279.9300842285156,293.2728576660156,291.15936279296875,1.0,0.2623151540756225,0.7943941950798035,0.7943941950798035,1.0,1.0,-1.1723004579544067,0.4982069134712219,0.6740935444831848,0.2146278172731399,0.0,0.0,0.606270968914032,51.74334716796875,25.0,10.593062400817873,-13272.291015625,194.6277008056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01300048828125,308.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9453125,18000.0,0.0,0.0,0.2401119023561477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475221514701843,0.6475288271903992,-6.6226634771737736e-06,0.0,0.0003046068304684,0.0,0.0,48.73378753662109,0.0,0.0,0.0,0.4234697520732879,4.0,0.0,1.0
483600,293.1487121582031,297.1499938964844,293.1499938964844,0.0951749831438064,-2201.102783203125,304.1506652832031,0.7225109934806824,0.1542181372642517,0.1401828378438949,293.17828369140625,297.1499938964844,293.1499938964844,0.0041955574415624,-332.0085754394531,296.7591857910156,0.4835513532161712,0.050000000745058,0.0490717589855194,293.1942749023437,297.1499938964844,293.1499938964844,0.209988459944725,-3224.078857421875,304.1570129394531,0.8880909085273743,0.2918562591075897,0.2052333056926727,293.1942749023437,297.1499938964844,293.1499938964844,0.2804738879203796,-5490.50439453125,304.1551818847656,0.965908706188202,0.3681187629699707,0.3495548963546753,293.2728576660156,297.1499938964844,293.1499938964844,0.0068161929957568,-2392.07568359375,299.6680908203125,0.4835513532161712,0.050000000745058,0.2327753007411956,291.1585998535156,291.1499938964844,261.860595703125,260.19683837890625,279.9300842285156,293.2728576660156,291.15936279296875,1.0,0.2623151540756225,0.7943941950798035,0.7943941950798035,1.0,1.0,-1.1723004579544067,0.4982069134712219,0.6740935444831848,0.2146278172731399,0.0,0.0,0.606270968914032,51.74334716796875,25.0,10.593062400817873,-13272.291015625,194.6277008056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01300048828125,308.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9453125,18000.0,0.0,0.0,0.2401119023561477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475221514701843,0.6475288271903992,-6.6226634771737736e-06,0.0,0.0003046068304684,0.0,0.0,48.73378753662109,0.0,0.0,0.0,0.4234697520732879,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950255170464515,-2198.23046875,304.15069580078125,0.7426778674125671,0.1543788760900497,0.1400659829378128,293.1813049316406,297.1499938964844,293.1499938964844,0.0041559054516255,-328.9370422363281,296.74462890625,0.4983860850334167,0.050000000745058,0.0488016605377197,293.1954345703125,297.1499938964844,293.1499938964844,0.20841084420681,-3204.686279296875,304.15728759765625,0.9148078560829164,0.2904981970787048,0.2040909677743911,293.1929016113281,297.1499938964844,293.1499938964844,0.2792395949363708,-5471.19921875,304.155517578125,0.9912800788879396,0.3672764301300049,0.3484823107719421,293.272705078125,297.1499938964844,293.1499938964844,0.0067250560969114,-2365.990966796875,299.628173828125,0.4983860850334167,0.050000000745058,0.231494054198265,291.1648864746094,291.1499938964844,261.8400573730469,260.1779479980469,279.9252014160156,293.272705078125,291.1653747558594,1.0,0.2526668906211853,0.7940722703933716,0.7940722703933716,1.0,1.0,-1.1676392555236816,0.4960820376873016,0.6715571880340576,0.2134932428598404,0.0,0.0,0.6038424372673035,44.84003829956055,25.0,8.426673889160156,-13228.09375,179.4165496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04034423828125,308.1250305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.873046875,18000.0,0.0,0.0,0.2403373271226883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431394219398499,0.6431460380554199,-6.591915735043585e-06,0.0,0.0003048928047064,0.0,0.0,48.0925178527832,0.0,0.0,0.0,0.4218116700649261,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950255170464515,-2198.23046875,304.15069580078125,0.7426778674125671,0.1543788760900497,0.1400659829378128,293.1813049316406,297.1499938964844,293.1499938964844,0.0041559054516255,-328.9370422363281,296.74462890625,0.4983860850334167,0.050000000745058,0.0488016605377197,293.1954345703125,297.1499938964844,293.1499938964844,0.20841084420681,-3204.686279296875,304.15728759765625,0.9148078560829164,0.2904981970787048,0.2040909677743911,293.1929016113281,297.1499938964844,293.1499938964844,0.2792395949363708,-5471.19921875,304.155517578125,0.9912800788879396,0.3672764301300049,0.3484823107719421,293.272705078125,297.1499938964844,293.1499938964844,0.0067250560969114,-2365.990966796875,299.628173828125,0.4983860850334167,0.050000000745058,0.231494054198265,291.1648864746094,291.1499938964844,261.8400573730469,260.1779479980469,279.9252014160156,293.272705078125,291.1653747558594,1.0,0.2526668906211853,0.7940722703933716,0.7940722703933716,1.0,1.0,-1.1676392555236816,0.4960820376873016,0.6715571880340576,0.2134932428598404,0.0,0.0,0.6038424372673035,44.84003829956055,25.0,8.426673889160156,-13228.09375,179.4165496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04034423828125,308.1250305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.873046875,18000.0,0.0,0.0,0.2403373271226883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431394219398499,0.6431460380554199,-6.591915735043585e-06,0.0,0.0003048928047064,0.0,0.0,48.0925178527832,0.0,0.0,0.0,0.4218116700649261,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949410870671272,-2196.52783203125,304.1506042480469,0.7579184770584106,0.1545495688915252,0.1400624960660934,293.18414306640625,297.1499938964844,293.1499938964844,0.0041260300204157,-326.56402587890625,296.7308349609375,0.5094274282455444,0.050000000745058,0.0486379452049732,293.1965026855469,297.1499938964844,293.1499938964844,0.2068577855825424,-3185.5361328125,304.157470703125,0.93564772605896,0.2891294956207275,0.2030194699764251,293.1867980957031,297.1499938964844,293.1499938964844,0.2700037658214569,-5322.28271484375,304.1700744628906,0.9990000128746032,0.3673876523971557,0.3388564884662628,293.2723693847656,297.1499938964844,293.1499938964844,0.006652848329395,-2344.986328125,299.58966064453125,0.5094274282455444,0.050000000745058,0.2307174652814865,291.1734924316406,291.1499938964844,261.8193054199219,260.1589660644531,279.9244079589844,293.2723999023437,291.1763610839844,1.0,0.2452457100152969,0.7937503457069397,0.7937503457069397,1.0,1.0,-1.1536710262298584,0.4898349940776825,0.6638360619544983,0.2100470811128616,0.0,0.0,0.6003307104110718,40.5012321472168,25.0,20.83972930908203,-13123.2119140625,166.6302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881652832031,308.16748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.544921875,18000.0,0.0,0.0,0.2402121573686599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374138593673706,0.6374204158782959,-6.550937087013153e-06,0.0,0.0003047340142074,0.0,0.0,47.25783157348633,0.0,0.0,0.0,0.4196146130561828,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949410870671272,-2196.52783203125,304.1506042480469,0.7579184770584106,0.1545495688915252,0.1400624960660934,293.18414306640625,297.1499938964844,293.1499938964844,0.0041260300204157,-326.56402587890625,296.7308349609375,0.5094274282455444,0.050000000745058,0.0486379452049732,293.1965026855469,297.1499938964844,293.1499938964844,0.2068577855825424,-3185.5361328125,304.157470703125,0.93564772605896,0.2891294956207275,0.2030194699764251,293.1867980957031,297.1499938964844,293.1499938964844,0.2700037658214569,-5322.28271484375,304.1700744628906,0.9990000128746032,0.3673876523971557,0.3388564884662628,293.2723693847656,297.1499938964844,293.1499938964844,0.006652848329395,-2344.986328125,299.58966064453125,0.5094274282455444,0.050000000745058,0.2307174652814865,291.1734924316406,291.1499938964844,261.8193054199219,260.1589660644531,279.9244079589844,293.2723999023437,291.1763610839844,1.0,0.2452457100152969,0.7937503457069397,0.7937503457069397,1.0,1.0,-1.1536710262298584,0.4898349940776825,0.6638360619544983,0.2100470811128616,0.0,0.0,0.6003307104110718,40.5012321472168,25.0,20.83972930908203,-13123.2119140625,166.6302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881652832031,308.16748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.544921875,18000.0,0.0,0.0,0.2402121573686599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374138593673706,0.6374204158782959,-6.550937087013153e-06,0.0,0.0003047340142074,0.0,0.0,47.25783157348633,0.0,0.0,0.0,0.4196146130561828,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0948124900460243,-2193.858154296875,304.1507263183594,0.7636268138885498,0.1546213775873184,0.1400829702615738,293.185546875,297.1499938964844,293.1499938964844,0.0041110762394964,-325.2225952148437,296.7309875488281,0.5135881900787354,0.050000000745058,0.0485844202339649,293.19708251953125,297.1499938964844,293.1499938964844,0.2058681696653366,-3173.101806640625,304.15789794921875,0.942863404750824,0.288426786661148,0.2024976015090942,293.1760559082031,297.1499938964844,293.1499938964844,0.2624237239360809,-5200.1044921875,304.1801452636719,0.9990000128746032,0.3690299093723297,0.3312765061855316,293.2720947265625,297.1499938964844,293.1499938964844,0.0066174562089145,-2333.626953125,299.5752868652344,0.5135881900787354,0.050000000745058,0.2304635643959045,291.19073486328125,291.1499938964844,261.80889892578125,260.1494445800781,279.925048828125,293.2721252441406,291.1946105957031,1.0,0.2420172840356826,0.7935893535614014,0.7935893535614014,1.0,1.0,-1.1436030864715576,0.485372930765152,0.6582301259040833,0.2075031250715255,0.0,0.0,0.5959134697914124,39.005859375,25.0,34.960548400878906,-13037.109375,160.76544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,308.1942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18101.970703125,18000.0,0.0,0.0,0.2399068921804428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314886808395386,0.6314952373504639,-6.515328095701989e-06,0.0,0.0003043467586394,0.0,0.0,46.44223785400391,0.0,0.0,0.0,0.4173831045627594,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946975946426391,-2191.48486328125,304.1508178710937,0.7690131068229675,0.1546857357025146,0.1400987803936004,293.1869812011719,297.1499938964844,293.1499938964844,0.0040958649478852,-323.89013671875,296.73028564453125,0.5175541043281555,0.050000000745058,0.0485369637608528,293.1976928710937,297.1499938964844,293.1499938964844,0.2049099206924438,-3161.100830078125,304.158203125,0.9493640661239624,0.2877125442028045,0.2019694000482559,293.1620788574219,297.1499938964844,293.1499938964844,0.255511075258255,-5088.89453125,304.18719482421875,0.9990000128746032,0.3714410066604614,0.3244074285030365,293.271728515625,297.1499938964844,293.1499938964844,0.0065836529247462,-2322.89501953125,299.5608825683594,0.5175541043281555,0.050000000745058,0.230238452553749,291.206787109375,291.1499938964844,261.7984313964844,260.1399230957031,279.9248962402344,293.2717590332031,291.20947265625,1.0,0.2390919029712677,0.7934789657592773,0.7934789657592773,1.0,1.0,-1.1344152688980105,0.4813147485256195,0.6531004905700684,0.2051763981580734,0.0,0.0,0.5904873013496399,37.677154541015625,25.0,35.95650100708008,-12939.447265625,155.56216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,308.2101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18152.66015625,18000.0,0.0,0.0,0.2393969297409057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222577095031738,0.6222641468048096,-6.456512437580386e-06,0.0,0.0003036998095922,0.0,0.0,45.16998672485352,0.0,0.0,0.0,0.4139933586120605,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0946051701903343,-2189.563720703125,304.15069580078125,0.778870701789856,0.1548165678977966,0.1401389688253402,293.1896667480469,297.1499938964844,293.1499938964844,0.0040696151554584,-321.73394775390625,296.7191467285156,0.5248937606811523,0.050000000745058,0.0484570786356925,293.19879150390625,297.1499938964844,293.1499938964844,0.2032809108495712,-3140.9267578125,304.1581726074219,0.9603920578956604,0.2862778306007385,0.2009127736091613,293.13018798828125,297.1499938964844,293.1499938964844,0.2436894029378891,-4899.14306640625,304.1943054199219,0.9990000128746032,0.3775942623615265,0.3125039339065552,293.2705383300781,297.1499938964844,293.1499938964844,0.0065259938128292,-2305.531005859375,299.5277099609375,0.5248937606811523,0.050000000745058,0.2298595309257507,291.2225646972656,291.1499938964844,261.7774353027344,260.1208801269531,279.92266845703125,293.2706298828125,291.223388671875,1.0,0.2340247184038162,0.7932580709457397,0.7932580709457397,1.0,1.0,-1.1183555126190186,0.4742454290390014,0.6441101431846619,0.2010790556669235,0.0,0.0,0.5795655250549316,35.434043884277344,43.0,21.19883728027344,-12749.646484375,146.79624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3087463378906,308.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18188.4453125,18000.0,0.0,0.0,0.2377238124608993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010347008705139,0.6010409593582153,-6.306951490842039e-06,0.0,0.0003015772963408,0.0,0.0,42.24772262573242,0.0,0.0,0.0,0.4061403274536133,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0946051701903343,-2189.563720703125,304.15069580078125,0.778870701789856,0.1548165678977966,0.1401389688253402,293.1896667480469,297.1499938964844,293.1499938964844,0.0040696151554584,-321.73394775390625,296.7191467285156,0.5248937606811523,0.050000000745058,0.0484570786356925,293.19879150390625,297.1499938964844,293.1499938964844,0.2032809108495712,-3140.9267578125,304.1581726074219,0.9603920578956604,0.2862778306007385,0.2009127736091613,293.13018798828125,297.1499938964844,293.1499938964844,0.2436894029378891,-4899.14306640625,304.1943054199219,0.9990000128746032,0.3775942623615265,0.3125039339065552,293.2705383300781,297.1499938964844,293.1499938964844,0.0065259938128292,-2305.531005859375,299.5277099609375,0.5248937606811523,0.050000000745058,0.2298595309257507,291.2225646972656,291.1499938964844,261.7774353027344,260.1208801269531,279.92266845703125,293.2706298828125,291.223388671875,1.0,0.2340247184038162,0.7932580709457397,0.7932580709457397,1.0,1.0,-1.1183555126190186,0.4742454290390014,0.6441101431846619,0.2010790556669235,0.0,0.0,0.5795655250549316,35.434043884277344,43.0,21.19883728027344,-12749.646484375,146.79624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3087463378906,308.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18188.4453125,18000.0,0.0,0.0,0.2377238124608993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010347008705139,0.6010409593582153,-6.306951490842039e-06,0.0,0.0003015772963408,0.0,0.0,42.24772262573242,0.0,0.0,0.0,0.4061403274536133,4.0,0.0,1.0
484140,293.1467590332031,297.1499938964844,293.1499938964844,0.0948542356491088,-2194.542724609375,304.1500244140625,0.7737175226211548,0.1549090147018432,0.140276700258255,293.1921691894531,297.1499938964844,293.1499938964844,0.0040573617443442,-321.0257263183594,296.69012451171875,0.5208189487457275,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2023111432790756,-3129.47119140625,304.1570129394531,0.9517016410827636,0.2848078906536102,0.1999299973249435,293.1101989746094,297.1499938964844,293.1499938964844,0.2493316531181335,-4997.5048828125,304.1692810058594,0.9990000128746032,0.3822147250175476,0.3189908564090729,293.2691650390625,297.1499938964844,293.1499938964844,0.00649807555601,-2299.51806640625,299.4846496582031,0.5208189487457275,0.050000000745058,0.2300644814968109,291.2079772949219,291.1499938964844,261.7563781738281,260.1018371582031,279.90924072265625,293.26922607421875,291.2026672363281,1.0,0.2372946292161941,0.7930372357368469,0.7930372357368469,1.0,1.0,-1.1254124641418457,0.4773968160152435,0.6480156183242798,0.2026117891073227,0.0,0.0,0.5721132755279541,36.61843490600586,61.0,-29.48603057861328,-12721.5791015625,151.00318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472045898437,308.2300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18147.791015625,18000.0,0.0,0.0,0.2354179322719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823619961738586,0.5823681354522705,-6.163572834338993e-06,0.0,0.0002986520412378,0.0,0.0,39.71083831787109,0.0,0.0,0.0,0.3992193341255188,4.0,0.0,1.0
484200,293.1467590332031,297.1499938964844,293.1499938964844,0.0948542356491088,-2194.542724609375,304.1500244140625,0.7737175226211548,0.1549090147018432,0.140276700258255,293.1921691894531,297.1499938964844,293.1499938964844,0.0040573617443442,-321.0257263183594,296.69012451171875,0.5208189487457275,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2023111432790756,-3129.47119140625,304.1570129394531,0.9517016410827636,0.2848078906536102,0.1999299973249435,293.1101989746094,297.1499938964844,293.1499938964844,0.2493316531181335,-4997.5048828125,304.1692810058594,0.9990000128746032,0.3822147250175476,0.3189908564090729,293.2691650390625,297.1499938964844,293.1499938964844,0.00649807555601,-2299.51806640625,299.4846496582031,0.5208189487457275,0.050000000745058,0.2300644814968109,291.2079772949219,291.1499938964844,261.7563781738281,260.1018371582031,279.90924072265625,293.26922607421875,291.2026672363281,1.0,0.2372946292161941,0.7930372357368469,0.7930372357368469,1.0,1.0,-1.1254124641418457,0.4773968160152435,0.6480156183242798,0.2026117891073227,0.0,0.0,0.5721132755279541,36.61843490600586,61.0,-29.48603057861328,-12721.5791015625,151.00318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472045898437,308.2300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18147.791015625,18000.0,0.0,0.0,0.2354179322719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823619961738586,0.5823681354522705,-6.163572834338993e-06,0.0,0.0002986520412378,0.0,0.0,39.71083831787109,0.0,0.0,0.0,0.3992193341255188,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955517217516899,-2208.63623046875,304.1488342285156,0.7564550042152405,0.1549378484487533,0.1404699683189392,293.1942443847656,297.1499938964844,293.1499938964844,0.004065269138664,-322.4288635253906,296.6321716308594,0.5078385472297668,0.050000000745058,0.0486595779657363,293.2011108398437,297.1499938964844,293.1499938964844,0.2022842317819595,-3130.44482421875,304.1547241210937,0.925234079360962,0.2833060622215271,0.1990075707435608,293.1255798339844,297.1499938964844,293.1499938964844,0.2716625928878784,-5364.9658203125,304.1253356933594,0.9990000128746032,0.3801846504211426,0.3418591916561126,293.2685241699219,297.1499938964844,293.1499938964844,0.0065036588348448,-2307.3544921875,299.4215393066406,0.5078385472297668,0.050000000745058,0.2308200746774673,291.14288330078125,291.1499938964844,261.7352294921875,260.08282470703125,279.8866882324219,293.2685241699219,291.13507080078125,1.0,0.2471595108509063,0.7928175926208496,0.7928175926208496,1.0,1.0,-1.1530768871307373,0.4896301925182342,0.6634466648101807,0.2093347609043121,0.0,0.0,0.5771271586418152,41.02837753295898,64.0,-80.62522888183594,-12928.3447265625,167.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5202331542969,308.21978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.462890625,18000.0,0.0,0.0,0.2333192676305771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5828884840011597,0.5828946232795715,-6.126968855824089e-06,0.0,0.0002959896810352,0.0,0.0,39.56632995605469,0.0,0.0,0.0,0.3990389108657837,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955517217516899,-2208.63623046875,304.1488342285156,0.7564550042152405,0.1549378484487533,0.1404699683189392,293.1942443847656,297.1499938964844,293.1499938964844,0.004065269138664,-322.4288635253906,296.6321716308594,0.5078385472297668,0.050000000745058,0.0486595779657363,293.2011108398437,297.1499938964844,293.1499938964844,0.2022842317819595,-3130.44482421875,304.1547241210937,0.925234079360962,0.2833060622215271,0.1990075707435608,293.1255798339844,297.1499938964844,293.1499938964844,0.2716625928878784,-5364.9658203125,304.1253356933594,0.9990000128746032,0.3801846504211426,0.3418591916561126,293.2685241699219,297.1499938964844,293.1499938964844,0.0065036588348448,-2307.3544921875,299.4215393066406,0.5078385472297668,0.050000000745058,0.2308200746774673,291.14288330078125,291.1499938964844,261.7352294921875,260.08282470703125,279.8866882324219,293.2685241699219,291.13507080078125,1.0,0.2471595108509063,0.7928175926208496,0.7928175926208496,1.0,1.0,-1.1530768871307373,0.4896301925182342,0.6634466648101807,0.2093347609043121,0.0,0.0,0.5771271586418152,41.02837753295898,64.0,-80.62522888183594,-12928.3447265625,167.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5202331542969,308.21978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.462890625,18000.0,0.0,0.0,0.2333192676305771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5828884840011597,0.5828946232795715,-6.126968855824089e-06,0.0,0.0002959896810352,0.0,0.0,39.56632995605469,0.0,0.0,0.0,0.3990389108657837,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961765348911285,-2221.163818359375,304.1482238769531,0.7390037775039673,0.1549333930015564,0.1406529545783996,293.1956481933594,297.1499938964844,293.1499938964844,0.0040798783302307,-324.2368469238281,296.5782470703125,0.4950459599494934,0.050000000745058,0.0488579086959362,293.2020874023437,297.1499938964844,293.1499938964844,0.2021453827619552,-3129.70849609375,304.1534423828125,0.8986042737960815,0.2818135321140289,0.1981064826250076,293.1671142578125,297.1499938964844,293.1499938964844,0.2857204675674438,-5589.9521484375,304.11248779296875,0.9909337162971495,0.372387170791626,0.3550666868686676,293.2692565917969,297.1499938964844,293.1499938964844,0.0065117385238409,-2315.274658203125,299.3564453125,0.4950459599494934,0.050000000745058,0.2317608892917633,291.0831298828125,291.1499938964844,261.71405029296875,260.0639038085937,279.8705139160156,293.2691955566406,291.0809326171875,1.0,0.255903422832489,0.7925980091094971,0.7925980091094971,1.0,1.0,-1.169154167175293,0.4967039823532104,0.6724501848220825,0.2133831530809402,0.0,0.0,0.5905744433403015,46.2779426574707,67.0,-61.08883285522461,-13165.98046875,182.79122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4778137207031,308.2628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17804.111328125,18000.0,0.0,0.0,0.2323114424943924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039975881576538,0.6040038466453552,-6.241715709620621e-06,0.0,0.0002947111206594,0.0,0.0,42.17717742919922,0.0,0.0,0.0,0.4064324200153351,4.0,0.0,1.0
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961765348911285,-2221.163818359375,304.1482238769531,0.7390037775039673,0.1549333930015564,0.1406529545783996,293.1956481933594,297.1499938964844,293.1499938964844,0.0040798783302307,-324.2368469238281,296.5782470703125,0.4950459599494934,0.050000000745058,0.0488579086959362,293.2020874023437,297.1499938964844,293.1499938964844,0.2021453827619552,-3129.70849609375,304.1534423828125,0.8986042737960815,0.2818135321140289,0.1981064826250076,293.1671142578125,297.1499938964844,293.1499938964844,0.2857204675674438,-5589.9521484375,304.11248779296875,0.9909337162971495,0.372387170791626,0.3550666868686676,293.2692565917969,297.1499938964844,293.1499938964844,0.0065117385238409,-2315.274658203125,299.3564453125,0.4950459599494934,0.050000000745058,0.2317608892917633,291.0831298828125,291.1499938964844,261.71405029296875,260.0639038085937,279.8705139160156,293.2691955566406,291.0809326171875,1.0,0.255903422832489,0.7925980091094971,0.7925980091094971,1.0,1.0,-1.169154167175293,0.4967039823532104,0.6724501848220825,0.2133831530809402,0.0,0.0,0.5905744433403015,46.2779426574707,67.0,-61.08883285522461,-13165.98046875,182.79122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4778137207031,308.2628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17804.111328125,18000.0,0.0,0.0,0.2323114424943924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039975881576538,0.6040038466453552,-6.241715709620621e-06,0.0,0.0002947111206594,0.0,0.0,42.17717742919922,0.0,0.0,0.0,0.4064324200153351,4.0,0.0,1.0
