time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484500,293.147705078125,297.1499938964844,293.1499938964844,0.0962048545479774,-2221.5244140625,304.14849853515625,0.7298420667648315,0.1549092829227447,0.1407627165317535,293.1961975097656,297.1499938964844,293.1499938964844,0.0040846266783773,-324.5078430175781,296.57196044921875,0.4882861971855163,0.050000000745058,0.0489806607365608,293.2025756835937,297.1499938964844,293.1499938964844,0.2014685273170471,-3121.13720703125,304.154052734375,0.8853591680526733,0.2810594737529754,0.1976807415485382,293.1800842285156,297.1499938964844,293.1499938964844,0.2831474840641022,-5544.09375,304.1239624023437,0.9769191145896912,0.369619607925415,0.3519409298896789,293.2699890136719,297.1499938964844,293.1499938964844,0.0065074921585619,-2313.865234375,299.33575439453125,0.4882861971855163,0.050000000745058,0.2323431670665741,291.08868408203125,291.1499938964844,261.7034912109375,260.054443359375,279.8675231933594,293.2698669433594,291.0924987792969,1.0,0.2596490085124969,0.792488157749176,0.792488157749176,1.0,1.0,-1.1661670207977295,0.4953948557376861,0.670772135257721,0.21254663169384,0.0,0.0,0.5942729711532593,49.34214782714844,67.0,-11.306998252868652,-13207.8623046875,187.89602661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,308.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17811.51953125,18000.0,0.0,0.0,0.2321805506944656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151178479194641,0.6151242256164551,-6.325715276034316e-06,0.0,0.0002945450833067,0.0,0.0,43.72499847412109,0.0,0.0,0.0,0.4105062186717987,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.096126303076744,-2219.75439453125,304.14892578125,0.7221065163612366,0.1548582911491394,0.1408353298902511,293.19683837890625,297.1499938964844,293.1499938964844,0.004083361942321,-324.2144470214844,296.5725402832031,0.4824603497982025,0.050000000745058,0.0490931309759616,293.203125,297.1499938964844,293.1499938964844,0.200600117444992,-3110.05322265625,304.1548767089844,0.8742270469665527,0.2802838087081909,0.1972310543060302,293.1873779296875,297.1499938964844,293.1499938964844,0.2810440361499786,-5508.236328125,304.1324768066406,0.9641437530517578,0.3677996397018432,0.3499112129211426,293.2708435058594,297.1499938964844,293.1499938964844,0.0064954617992043,-2309.46875,299.31915283203125,0.4824603497982025,0.050000000745058,0.2328766733407974,291.1064758300781,291.1499938964844,261.6929016113281,260.0450439453125,279.8647155761719,293.2707214355469,291.1095275878906,1.0,0.2631032466888428,0.7922112941741943,0.7922112941741943,1.0,1.0,-1.1640526056289673,0.4944533705711365,0.6695992946624756,0.2119181603193283,0.0,0.0,0.5953766107559204,52.158470153808594,70.0,13.66278839111328,-13213.2724609375,192.8079528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773803710937,308.28759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.515625,18000.0,0.0,0.0,0.2321995198726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206737160682678,0.6206800937652588,-6.3832380874373484e-06,0.0,0.0002945691521745,0.0,0.0,44.598365783691406,0.0,0.0,0.0,0.4127442240715027,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0960774719715118,-2218.573974609375,304.1493530273437,0.7089452147483826,0.1547296047210693,0.1409166902303695,293.1980895996094,297.1499938964844,293.1499938964844,0.0040813866071403,-323.9087829589844,296.56201171875,0.472032219171524,0.050000000745058,0.0492940582334995,293.2041931152344,297.1499938964844,293.1499938964844,0.1991548240184784,-3091.893310546875,304.1556396484375,0.8564682006835938,0.2787201404571533,0.1962922215461731,293.1937561035156,297.1499938964844,293.1499938964844,0.278776615858078,-5469.5361328125,304.14190673828125,0.9422494173049928,0.3655431866645813,0.3476026356220245,293.2725524902344,297.1499938964844,293.1499938964844,0.0064734318293631,-2302.844482421875,299.2783203125,0.472032219171524,0.050000000745058,0.2338297963142395,291.1224060058594,291.1499938964844,261.6717834472656,260.0263366699219,279.85845947265625,293.2724304199219,291.1232604980469,1.0,0.2693151831626892,0.7916575074195862,0.7916575074195862,1.0,1.0,-1.1616369485855105,0.493365615606308,0.6682713031768799,0.2111287117004394,0.0,0.0,0.5977585315704346,57.20909881591797,73.0,15.734044075012209,-13199.1748046875,202.0199432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765197753906,308.2384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16015625,18000.0,0.0,0.0,0.2325043678283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263173222541809,0.6263237595558167,-6.43991415927303e-06,0.0,0.0002949558838736,0.0,0.0,45.48577117919922,0.0,0.0,0.0,0.4151276648044586,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0960774719715118,-2218.573974609375,304.1493530273437,0.7089452147483826,0.1547296047210693,0.1409166902303695,293.1980895996094,297.1499938964844,293.1499938964844,0.0040813866071403,-323.9087829589844,296.56201171875,0.472032219171524,0.050000000745058,0.0492940582334995,293.2041931152344,297.1499938964844,293.1499938964844,0.1991548240184784,-3091.893310546875,304.1556396484375,0.8564682006835938,0.2787201404571533,0.1962922215461731,293.1937561035156,297.1499938964844,293.1499938964844,0.278776615858078,-5469.5361328125,304.14190673828125,0.9422494173049928,0.3655431866645813,0.3476026356220245,293.2725524902344,297.1499938964844,293.1499938964844,0.0064734318293631,-2302.844482421875,299.2783203125,0.472032219171524,0.050000000745058,0.2338297963142395,291.1224060058594,291.1499938964844,261.6717834472656,260.0263366699219,279.85845947265625,293.2724304199219,291.1232604980469,1.0,0.2693151831626892,0.7916575074195862,0.7916575074195862,1.0,1.0,-1.1616369485855105,0.493365615606308,0.6682713031768799,0.2111287117004394,0.0,0.0,0.5977585315704346,57.20909881591797,73.0,15.734044075012209,-13199.1748046875,202.0199432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765197753906,308.2384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16015625,18000.0,0.0,0.0,0.2325043678283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263173222541809,0.6263237595558167,-6.43991415927303e-06,0.0,0.0002949558838736,0.0,0.0,45.48577117919922,0.0,0.0,0.0,0.4151276648044586,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0960708260536193,-2218.3212890625,304.1495666503906,0.6976810693740845,0.1546033173799514,0.140971377491951,293.1991577148437,297.1499938964844,293.1499938964844,0.0040798992849886,-323.7346496582031,296.5464172363281,0.4617273509502411,0.050000000745058,0.0494731292128562,293.2050476074219,297.1499938964844,293.1499938964844,0.1978368014097213,-3075.46630859375,304.15594482421875,0.8426344394683838,0.2771779894828796,0.1953460574150085,293.1955871582031,297.1499938964844,293.1499938964844,0.277470588684082,-5447.478515625,304.1466979980469,0.924316108226776,0.3640583455562591,0.3462545871734619,293.2740173339844,297.1499938964844,293.1499938964844,0.0064512570388615,-2296.752685546875,299.2342834472656,0.4617273509502411,0.050000000745058,0.2346792221069336,291.1293029785156,291.1499938964844,261.65069580078125,260.0077819824219,279.851806640625,293.27392578125,291.1298828125,1.0,0.2747974097728729,0.791103720664978,0.791103720664978,1.0,1.0,-1.160183072090149,0.4926968514919281,0.6674862504005432,0.210599660873413,0.0,0.0,0.6000239253044128,61.72031021118164,61.0,11.091144561767578,-13191.1142578125,210.4499664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872863769531,308.19268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.560546875,18000.0,0.0,0.0,0.2330748736858368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313564777374268,0.6313629150390625,-6.480977390310727e-06,0.0,0.0002956796088255,0.0,0.0,46.23208999633789,0.0,0.0,0.0,0.4170873761177063,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0960708260536193,-2218.3212890625,304.1495666503906,0.6976810693740845,0.1546033173799514,0.140971377491951,293.1991577148437,297.1499938964844,293.1499938964844,0.0040798992849886,-323.7346496582031,296.5464172363281,0.4617273509502411,0.050000000745058,0.0494731292128562,293.2050476074219,297.1499938964844,293.1499938964844,0.1978368014097213,-3075.46630859375,304.15594482421875,0.8426344394683838,0.2771779894828796,0.1953460574150085,293.1955871582031,297.1499938964844,293.1499938964844,0.277470588684082,-5447.478515625,304.1466979980469,0.924316108226776,0.3640583455562591,0.3462545871734619,293.2740173339844,297.1499938964844,293.1499938964844,0.0064512570388615,-2296.752685546875,299.2342834472656,0.4617273509502411,0.050000000745058,0.2346792221069336,291.1293029785156,291.1499938964844,261.65069580078125,260.0077819824219,279.851806640625,293.27392578125,291.1298828125,1.0,0.2747974097728729,0.791103720664978,0.791103720664978,1.0,1.0,-1.160183072090149,0.4926968514919281,0.6674862504005432,0.210599660873413,0.0,0.0,0.6000239253044128,61.72031021118164,61.0,11.091144561767578,-13191.1142578125,210.4499664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872863769531,308.19268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.560546875,18000.0,0.0,0.0,0.2330748736858368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313564777374268,0.6313629150390625,-6.480977390310727e-06,0.0,0.0002956796088255,0.0,0.0,46.23208999633789,0.0,0.0,0.0,0.4170873761177063,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.09596499055624,-2216.2333984375,304.14990234375,0.6970958113670349,0.1545262336730957,0.1408921182155609,293.1998291015625,297.1499938964844,293.1499938964844,0.0040647680871188,-322.5309753417969,296.530517578125,0.461284726858139,0.050000000745058,0.049480527639389,293.2054748535156,297.1499938964844,293.1499938964844,0.196430817246437,-3057.93310546875,304.15631103515625,0.8407343029975891,0.2756959199905395,0.1943055093288421,293.1957397460937,297.1499938964844,293.1499938964844,0.2763027548789978,-5428.20263671875,304.14971923828125,0.9224594831466676,0.3628745079040527,0.3450896143913269,293.2751159667969,297.1499938964844,293.1499938964844,0.006404252257198,-2283.14208984375,299.190185546875,0.461284726858139,0.050000000745058,0.2347143143415451,291.1345520019531,291.1499938964844,261.6297302246094,259.9894104003906,279.8451232910156,293.2750549316406,291.1352233886719,1.0,0.2741929888725281,0.7907735705375671,0.7907735705375671,1.0,1.0,-1.1574923992156982,0.4914962947368622,0.6659961342811584,0.2098116278648376,0.0,0.0,0.6017423868179321,61.86821365356445,49.0,9.0302152633667,-13174.2587890625,209.8433990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136779785156,308.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.4609375,18000.0,0.0,0.0,0.2338149696588516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353639364242554,0.6353704929351807,-6.514042524941033e-06,0.0,0.0002966184983961,0.0,0.0,46.83314895629883,0.0,0.0,0.0,0.4186467230319977,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.09596499055624,-2216.2333984375,304.14990234375,0.6970958113670349,0.1545262336730957,0.1408921182155609,293.1998291015625,297.1499938964844,293.1499938964844,0.0040647680871188,-322.5309753417969,296.530517578125,0.461284726858139,0.050000000745058,0.049480527639389,293.2054748535156,297.1499938964844,293.1499938964844,0.196430817246437,-3057.93310546875,304.15631103515625,0.8407343029975891,0.2756959199905395,0.1943055093288421,293.1957397460937,297.1499938964844,293.1499938964844,0.2763027548789978,-5428.20263671875,304.14971923828125,0.9224594831466676,0.3628745079040527,0.3450896143913269,293.2751159667969,297.1499938964844,293.1499938964844,0.006404252257198,-2283.14208984375,299.190185546875,0.461284726858139,0.050000000745058,0.2347143143415451,291.1345520019531,291.1499938964844,261.6297302246094,259.9894104003906,279.8451232910156,293.2750549316406,291.1352233886719,1.0,0.2741929888725281,0.7907735705375671,0.7907735705375671,1.0,1.0,-1.1574923992156982,0.4914962947368622,0.6659961342811584,0.2098116278648376,0.0,0.0,0.6017423868179321,61.86821365356445,49.0,9.0302152633667,-13174.2587890625,209.8433990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136779785156,308.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.4609375,18000.0,0.0,0.0,0.2338149696588516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353639364242554,0.6353704929351807,-6.514042524941033e-06,0.0,0.0002966184983961,0.0,0.0,46.83314895629883,0.0,0.0,0.0,0.4186467230319977,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958049967885017,-2213.123046875,304.15020751953125,0.7048892974853516,0.1545417457818985,0.1407629698514938,293.2000427246094,297.1499938964844,293.1499938964844,0.0040387576445937,-320.4747314453125,296.5165100097656,0.4688555598258972,0.050000000745058,0.049351941794157,293.2053527832031,297.1499938964844,293.1499938964844,0.1949569582939148,-3039.517333984375,304.1566772460937,0.8479214310646057,0.2743102610111236,0.1932287067174911,293.19500732421875,297.1499938964844,293.1499938964844,0.2751041650772095,-5408.75048828125,304.1517944335937,0.9329656362533568,0.3618639409542084,0.3439741432666778,293.2757568359375,297.1499938964844,293.1499938964844,0.0063376859761774,-2263.31640625,299.1475524902344,0.4688555598258972,0.050000000745058,0.2341043651103973,291.14117431640625,291.1499938964844,261.60888671875,259.97125244140625,279.8388366699219,293.2757263183594,291.14190673828125,1.0,0.2694253325462341,0.7904434204101562,0.7904434204101562,1.0,1.0,-1.153819918632507,0.4898581206798553,0.6639618873596191,0.2087943404912948,0.0,0.0,0.6024828553199768,58.55974960327149,37.0,9.383237838745115,-13148.1640625,202.12673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.767578125,18000.0,0.0,0.0,0.2345986366271972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376883387565613,0.6376948356628418,-6.535698958032299e-06,0.0,0.0002976126561407,0.0,0.0,47.19820785522461,0.0,0.0,0.0,0.4195729792118072,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958049967885017,-2213.123046875,304.15020751953125,0.7048892974853516,0.1545417457818985,0.1407629698514938,293.2000427246094,297.1499938964844,293.1499938964844,0.0040387576445937,-320.4747314453125,296.5165100097656,0.4688555598258972,0.050000000745058,0.049351941794157,293.2053527832031,297.1499938964844,293.1499938964844,0.1949569582939148,-3039.517333984375,304.1566772460937,0.8479214310646057,0.2743102610111236,0.1932287067174911,293.19500732421875,297.1499938964844,293.1499938964844,0.2751041650772095,-5408.75048828125,304.1517944335937,0.9329656362533568,0.3618639409542084,0.3439741432666778,293.2757568359375,297.1499938964844,293.1499938964844,0.0063376859761774,-2263.31640625,299.1475524902344,0.4688555598258972,0.050000000745058,0.2341043651103973,291.14117431640625,291.1499938964844,261.60888671875,259.97125244140625,279.8388366699219,293.2757263183594,291.14190673828125,1.0,0.2694253325462341,0.7904434204101562,0.7904434204101562,1.0,1.0,-1.153819918632507,0.4898581206798553,0.6639618873596191,0.2087943404912948,0.0,0.0,0.6024828553199768,58.55974960327149,37.0,9.383237838745115,-13148.1640625,202.12673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.767578125,18000.0,0.0,0.0,0.2345986366271972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376883387565613,0.6376948356628418,-6.535698958032299e-06,0.0,0.0002976126561407,0.0,0.0,47.19820785522461,0.0,0.0,0.0,0.4195729792118072,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957195982336998,-2211.469482421875,304.1502990722656,0.7113692164421082,0.1545814275741577,0.1406937837600708,293.1999816894531,297.1499938964844,293.1499938964844,0.0040230769664049,-319.2386779785156,296.5100402832031,0.4743028581142425,0.050000000745058,0.049251515418291,293.20513916015625,297.1499938964844,293.1499938964844,0.1942153871059417,-3030.24658203125,304.15679931640625,0.8545172214508057,0.2736522257328033,0.192688375711441,293.1944274902344,297.1499938964844,293.1499938964844,0.274501234292984,-5399.05517578125,304.1525573730469,0.9420554041862488,0.3614053428173065,0.3434284031391144,293.2759094238281,297.1499938964844,293.1499938964844,0.0062996442429721,-2251.867919921875,299.1266784667969,0.4743028581142425,0.050000000745058,0.23362797498703,291.1446228027344,291.1499938964844,261.5985107421875,259.9622802734375,279.8357849121094,293.2759094238281,291.1453552246094,1.0,0.2658286988735199,0.7902783155441284,0.7902783155441284,1.0,1.0,-1.1517410278320312,0.4889297783374786,0.662811279296875,0.2082323282957077,0.0,0.0,0.602495551109314,55.98735046386719,37.0,9.54136562347412,-13132.2333984375,196.40838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435485839844,308.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.623046875,18000.0,0.0,0.0,0.2349700778722763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381174325942993,0.6381239891052246,-6.541026323247934e-06,0.0,0.0002980839053634,0.0,0.0,47.27347183227539,0.0,0.0,0.0,0.4197573959827423,4.0,0.0,1.0
485160,293.1495666503906,297.1499938964844,293.1499938964844,0.0956339538097381,-2209.813720703125,304.1504211425781,0.7191128134727478,0.154640182852745,0.1406250149011612,293.1998291015625,297.1499938964844,293.1499938964844,0.0040061273612082,-317.9039306640625,296.50390625,0.4804442822933197,0.050000000745058,0.0491327010095119,293.204833984375,297.1499938964844,293.1499938964844,0.1934756189584732,-3020.995361328125,304.15692138671875,0.8632287383079529,0.2730157673358917,0.1921499073505401,293.1937561035156,297.1499938964844,293.1499938964844,0.2738986313343048,-5389.41015625,304.1531982421875,0.9533693194389344,0.3609725534915924,0.3428901433944702,293.2759704589844,297.1499938964844,293.1499938964844,0.006259340327233,-2239.6708984375,299.1060791015625,0.4804442822933197,0.050000000745058,0.2330643832683563,291.1481018066406,291.1499938964844,261.5881652832031,259.953369140625,279.832763671875,293.2759704589844,291.1488342285156,1.0,0.26156747341156,0.7901220917701721,0.7901220917701721,1.0,1.0,-1.149547100067139,0.487950325012207,0.6615967750549316,0.2076472640037536,0.0,0.0,0.6022721529006958,52.948036193847656,25.0,9.644723892211914,-13114.8271484375,189.7603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320129394531,308.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.49609375,18000.0,0.0,0.0,0.235310673713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380658745765686,0.6380724310874939,-6.542633400385967e-06,0.0,0.0002985159517265,0.0,0.0,47.27742385864258,0.0,0.0,0.0,0.4197565913200378,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954695418477058,-2206.639404296875,304.1505432128906,0.7391219139099121,0.1548080742359161,0.1404953747987747,293.1991271972656,297.1499938964844,293.1499938964844,0.0039696339517831,-315.03369140625,296.4925537109375,0.4953170418739319,0.050000000745058,0.0488533973693847,293.2039489746094,297.1499938964844,293.1499938964844,0.1920132339000702,-3002.700927734375,304.15704345703125,0.8880386352539062,0.2718017995357513,0.1910846829414367,293.1922302246094,297.1499938964844,293.1499938964844,0.272706538438797,-5370.4345703125,304.15411376953125,0.9809334874153136,0.3601740300655365,0.3418385088443756,293.2758178710937,297.1499938964844,293.1499938964844,0.0061741494573652,-2213.710693359375,299.0655822753906,0.4953170418739319,0.050000000745058,0.2317394763231277,291.15496826171875,291.1499938964844,261.5676574707031,259.93572998046875,279.8268737792969,293.2758178710937,291.1556396484375,1.0,0.2513692080974579,0.7898095846176147,0.7898095846176147,1.0,1.0,-1.1449251174926758,0.4858848750591278,0.6590402722358704,0.2064324617385864,0.0,0.0,0.6011495590209961,45.81134414672852,25.0,9.473166465759276,-13076.2548828125,174.40618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263366699219,308.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.880859375,18000.0,0.0,0.0,0.2358569949865341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6365496516227722,0.6365562081336975,-6.534829481097404e-06,0.0,0.000299209030345,0.0,0.0,47.07535934448242,0.0,0.0,0.0,0.4192109704017639,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954695418477058,-2206.639404296875,304.1505432128906,0.7391219139099121,0.1548080742359161,0.1404953747987747,293.1991271972656,297.1499938964844,293.1499938964844,0.0039696339517831,-315.03369140625,296.4925537109375,0.4953170418739319,0.050000000745058,0.0488533973693847,293.2039489746094,297.1499938964844,293.1499938964844,0.1920132339000702,-3002.700927734375,304.15704345703125,0.8880386352539062,0.2718017995357513,0.1910846829414367,293.1922302246094,297.1499938964844,293.1499938964844,0.272706538438797,-5370.4345703125,304.15411376953125,0.9809334874153136,0.3601740300655365,0.3418385088443756,293.2758178710937,297.1499938964844,293.1499938964844,0.0061741494573652,-2213.710693359375,299.0655822753906,0.4953170418739319,0.050000000745058,0.2317394763231277,291.15496826171875,291.1499938964844,261.5676574707031,259.93572998046875,279.8268737792969,293.2758178710937,291.1556396484375,1.0,0.2513692080974579,0.7898095846176147,0.7898095846176147,1.0,1.0,-1.1449251174926758,0.4858848750591278,0.6590402722358704,0.2064324617385864,0.0,0.0,0.6011495590209961,45.81134414672852,25.0,9.473166465759276,-13076.2548828125,174.40618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263366699219,308.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.880859375,18000.0,0.0,0.0,0.2358569949865341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6365496516227722,0.6365562081336975,-6.534829481097404e-06,0.0,0.000299209030345,0.0,0.0,47.07535934448242,0.0,0.0,0.0,0.4192109704017639,4.0,0.0,1.0
485340,293.14794921875,297.1499938964844,293.1499938964844,0.0954105257987976,-2205.477783203125,304.15045166015625,0.7574515342712402,0.1550099700689315,0.1404793113470077,293.1980895996094,297.1499938964844,293.1499938964844,0.0039407899603247,-312.7663879394531,296.4815979003906,0.5085510015487671,0.050000000745058,0.0486498773097991,293.20294189453125,297.1499938964844,293.1499938964844,0.1906964927911758,-2986.267822265625,304.1568908691406,0.9105646014213562,0.2706394791603088,0.190118208527565,293.1904602050781,297.1499938964844,293.1499938964844,0.2709323167800903,-5341.6533203125,304.1558837890625,0.9990000128746032,0.3594644963741302,0.3400647044181824,293.275390625,297.1499938964844,293.1499938964844,0.0061021000146865,-2191.767822265625,299.0252685546875,0.5085510015487671,0.050000000745058,0.2307740747928619,291.16033935546875,291.1499938964844,261.5473327636719,259.9184265136719,279.82110595703125,293.2754211425781,291.1607666015625,1.0,0.2438630610704422,0.7894971370697021,0.7894971370697021,1.0,1.0,-1.140268325805664,0.4837890565395355,0.6564791798591614,0.2052576094865799,0.0,0.0,0.5993789434432983,40.594486236572266,25.0,7.372627258300781,-13035.009765625,162.87942504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,308.1226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.5078125,18000.0,0.0,0.0,0.2361785471439361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334260702133179,0.6334325671195984,-6.513821972475853e-06,0.0,0.0002996169496327,0.0,0.0,46.63246154785156,0.0,0.0,0.0,0.4180461168289184,4.0,0.0,1.0
485400,293.14794921875,297.1499938964844,293.1499938964844,0.0954105257987976,-2205.477783203125,304.15045166015625,0.7574515342712402,0.1550099700689315,0.1404793113470077,293.1980895996094,297.1499938964844,293.1499938964844,0.0039407899603247,-312.7663879394531,296.4815979003906,0.5085510015487671,0.050000000745058,0.0486498773097991,293.20294189453125,297.1499938964844,293.1499938964844,0.1906964927911758,-2986.267822265625,304.1568908691406,0.9105646014213562,0.2706394791603088,0.190118208527565,293.1904602050781,297.1499938964844,293.1499938964844,0.2709323167800903,-5341.6533203125,304.1558837890625,0.9990000128746032,0.3594644963741302,0.3400647044181824,293.275390625,297.1499938964844,293.1499938964844,0.0061021000146865,-2191.767822265625,299.0252685546875,0.5085510015487671,0.050000000745058,0.2307740747928619,291.16033935546875,291.1499938964844,261.5473327636719,259.9184265136719,279.82110595703125,293.2754211425781,291.1607666015625,1.0,0.2438630610704422,0.7894971370697021,0.7894971370697021,1.0,1.0,-1.140268325805664,0.4837890565395355,0.6564791798591614,0.2052576094865799,0.0,0.0,0.5993789434432983,40.594486236572266,25.0,7.372627258300781,-13035.009765625,162.87942504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,308.1226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.5078125,18000.0,0.0,0.0,0.2361785471439361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334260702133179,0.6334325671195984,-6.513821972475853e-06,0.0,0.0002996169496327,0.0,0.0,46.63246154785156,0.0,0.0,0.0,0.4180461168289184,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952921956777572,-2202.925048828125,304.1505126953125,0.7689511179924011,0.155215784907341,0.1405676305294037,293.1967163085937,297.1499938964844,293.1499938964844,0.0039198417216539,-310.8983764648437,296.48162841796875,0.5168689489364624,0.050000000745058,0.0485450327396392,293.2019348144531,297.1499938964844,293.1499938964844,0.1892076581716537,-2967.352294921875,304.1571044921875,0.9247080087661744,0.2695043087005615,0.1892493069171905,293.1756896972656,297.1499938964844,293.1499938964844,0.2574636042118072,-5118.521484375,304.1759948730469,0.9990000128746032,0.3613878190517425,0.3255713582038879,293.274658203125,297.1499938964844,293.1499938964844,0.0060418448410928,-2171.999755859375,298.9925231933594,0.5168689489364624,0.050000000745058,0.230276733636856,291.1820983886719,291.1499938964844,261.5272827148437,259.9014587402344,279.8211975097656,293.27471923828125,291.1857604980469,1.0,0.2376983314752578,0.7892146110534668,0.7892146110534668,1.0,1.0,-1.122101902961731,0.4757966101169586,0.64630526304245,0.2005992233753204,0.0,0.0,0.5940635800361633,37.68954849243164,25.0,32.47296905517578,-12894.865234375,152.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874938964844,308.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18079.8671875,18000.0,0.0,0.0,0.2360730171203613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266067028045654,0.6266131401062012,-6.473031589848688e-06,0.0,0.0002994830720126,0.0,0.0,45.70314025878906,0.0,0.0,0.0,0.4154752492904663,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952921956777572,-2202.925048828125,304.1505126953125,0.7689511179924011,0.155215784907341,0.1405676305294037,293.1967163085937,297.1499938964844,293.1499938964844,0.0039198417216539,-310.8983764648437,296.48162841796875,0.5168689489364624,0.050000000745058,0.0485450327396392,293.2019348144531,297.1499938964844,293.1499938964844,0.1892076581716537,-2967.352294921875,304.1571044921875,0.9247080087661744,0.2695043087005615,0.1892493069171905,293.1756896972656,297.1499938964844,293.1499938964844,0.2574636042118072,-5118.521484375,304.1759948730469,0.9990000128746032,0.3613878190517425,0.3255713582038879,293.274658203125,297.1499938964844,293.1499938964844,0.0060418448410928,-2171.999755859375,298.9925231933594,0.5168689489364624,0.050000000745058,0.230276733636856,291.1820983886719,291.1499938964844,261.5272827148437,259.9014587402344,279.8211975097656,293.27471923828125,291.1857604980469,1.0,0.2376983314752578,0.7892146110534668,0.7892146110534668,1.0,1.0,-1.122101902961731,0.4757966101169586,0.64630526304245,0.2005992233753204,0.0,0.0,0.5940635800361633,37.68954849243164,25.0,32.47296905517578,-12894.865234375,152.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874938964844,308.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18079.8671875,18000.0,0.0,0.0,0.2360730171203613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266067028045654,0.6266131401062012,-6.473031589848688e-06,0.0,0.0002994830720126,0.0,0.0,45.70314025878906,0.0,0.0,0.0,0.4154752492904663,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951675400137901,-2200.243408203125,304.1505432128906,0.778737485408783,0.1554073840379715,0.1406642496585846,293.1952819824219,297.1499938964844,293.1499938964844,0.0038991118781268,-309.0340270996094,296.4845886230469,0.5240445137023926,0.050000000745058,0.0484659485518932,293.2010498046875,297.1499938964844,293.1499938964844,0.1877169162034988,-2948.392578125,304.1571960449219,0.9363593459129332,0.2683674991130829,0.1883974969387054,293.14825439453125,297.1499938964844,293.1499938964844,0.2450459897518158,-4923.0517578125,304.1876525878906,0.9990000128746032,0.366288810968399,0.3138329088687897,293.27349853515625,297.1499938964844,293.1499938964844,0.0059851994737982,-2153.17724609375,298.9628601074219,0.5240445137023926,0.050000000745058,0.2299015969038009,291.2076721191406,291.1499938964844,261.5074768066406,259.8848571777344,279.8200378417969,293.2735900878906,291.2093200683594,1.0,0.2326031774282455,0.7889320850372314,0.7889320850372314,1.0,1.0,-1.1056201457977295,0.4685033857822418,0.6371167302131653,0.196550652384758,0.0,0.0,0.584459125995636,35.467044830322266,25.0,29.02675437927246,-12716.1201171875,143.41043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787414550781,308.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18155.318359375,18000.0,0.0,0.0,0.2352419644594192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6096652746200562,0.6096716523170471,-6.362911335600074e-06,0.0,0.0002984288148581,0.0,0.0,43.39505386352539,0.0,0.0,0.0,0.4092737138271332,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951675400137901,-2200.243408203125,304.1505432128906,0.778737485408783,0.1554073840379715,0.1406642496585846,293.1952819824219,297.1499938964844,293.1499938964844,0.0038991118781268,-309.0340270996094,296.4845886230469,0.5240445137023926,0.050000000745058,0.0484659485518932,293.2010498046875,297.1499938964844,293.1499938964844,0.1877169162034988,-2948.392578125,304.1571960449219,0.9363593459129332,0.2683674991130829,0.1883974969387054,293.14825439453125,297.1499938964844,293.1499938964844,0.2450459897518158,-4923.0517578125,304.1876525878906,0.9990000128746032,0.366288810968399,0.3138329088687897,293.27349853515625,297.1499938964844,293.1499938964844,0.0059851994737982,-2153.17724609375,298.9628601074219,0.5240445137023926,0.050000000745058,0.2299015969038009,291.2076721191406,291.1499938964844,261.5074768066406,259.8848571777344,279.8200378417969,293.2735900878906,291.2093200683594,1.0,0.2326031774282455,0.7889320850372314,0.7889320850372314,1.0,1.0,-1.1056201457977295,0.4685033857822418,0.6371167302131653,0.196550652384758,0.0,0.0,0.584459125995636,35.467044830322266,25.0,29.02675437927246,-12716.1201171875,143.41043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787414550781,308.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18155.318359375,18000.0,0.0,0.0,0.2352419644594192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6096652746200562,0.6096716523170471,-6.362911335600074e-06,0.0,0.0002984288148581,0.0,0.0,43.39505386352539,0.0,0.0,0.0,0.4092737138271332,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951651111245155,-2200.125732421875,304.15045166015625,0.7833024859428406,0.1555095314979553,0.1407208740711212,293.1944885253906,297.1499938964844,293.1499938964844,0.0038906619884073,-308.32305908203125,296.4825439453125,0.5274178385734558,0.050000000745058,0.0484317988157272,293.2005920410156,297.1499938964844,293.1499938964844,0.1870902180671692,-2940.509765625,304.1570129394531,0.941586434841156,0.2678088247776031,0.1879805475473404,293.1330871582031,297.1499938964844,293.1499938964844,0.2398990392684936,-4840.111328125,304.19012451171875,0.9990000128746032,0.3692858815193176,0.3086260259151459,293.2726745605469,297.1499938964844,293.1499938964844,0.0059604221023619,-2145.321044921875,298.9461669921875,0.5274178385734558,0.050000000745058,0.2297396063804626,291.2138061523437,291.1499938964844,261.4976806640625,259.876708984375,279.8187866210937,293.2727966308594,291.2147521972656,1.0,0.2304030805826187,0.7887908816337585,0.7887908816337585,1.0,1.0,-1.0987019538879397,0.4654572308063507,0.6332447528839111,0.194817915558815,0.0,0.0,0.5795765519142151,34.510128021240234,25.0,21.622159957885746,-12632.927734375,139.7737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.238525390625,308.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18166.2578125,18000.0,0.0,0.0,0.2345273643732071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001471281051636,0.6001534461975098,-6.295460025285138e-06,0.0,0.0002975222596433,0.0,0.0,42.09958267211914,0.0,0.0,0.0,0.4057533740997314,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.095192551612854,-2200.607666015625,304.1503295898437,0.7875947952270508,0.1556189507246017,0.1407866775989532,293.1936340332031,297.1499938964844,293.1499938964844,0.0038833159487694,-307.72735595703125,296.4791259765625,0.5305963754653931,0.050000000745058,0.0484011732041835,293.2001342773437,297.1499938964844,293.1499938964844,0.1865194290876388,-2933.368408203125,304.15679931640625,0.9463356733322144,0.2672594487667084,0.1875721663236618,293.117919921875,297.1499938964844,293.1499938964844,0.2352329045534134,-4764.96728515625,304.1913146972656,0.9990000128746032,0.372478038072586,0.3038806021213531,293.271728515625,297.1499938964844,293.1499938964844,0.0059376521967351,-2138.268310546875,298.9288635253906,0.5305963754653931,0.050000000745058,0.2295943200588226,291.2171325683594,291.1499938964844,261.48797607421875,259.86865234375,279.8169860839844,293.2718811035156,291.217529296875,1.0,0.228401243686676,0.7887374758720398,0.7887374758720398,1.0,1.0,-1.0923833847045898,0.4626844525337219,0.6296988725662231,0.1932478994131088,0.0,0.0,0.5747560262680054,33.6510124206543,28.0,14.268791198730469,-12555.1005859375,136.5152130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30450439453125,308.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18168.123046875,18000.0,0.0,0.0,0.2336241900920868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5906432867050171,0.5906494855880737,-6.2271587921713945e-06,0.0,0.0002963765000458,0.0,0.0,40.82439422607422,0.0,0.0,0.0,0.4022345244884491,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953593924641609,-2203.81201171875,304.1499328613281,0.7929090857505798,0.1558511108160019,0.1409578770399093,293.19171142578125,297.1499938964844,293.1499938964844,0.0038728029467165,-306.9654846191406,296.4676818847656,0.5344310998916626,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1855800747871399,-2921.773193359375,304.15606689453125,0.9513306617736816,0.2661807835102081,0.1867905557155609,293.09100341796875,297.1499938964844,293.1499938964844,0.2297086268663406,-4677.6142578125,304.1865539550781,0.9990000128746032,0.3787643015384674,0.2983444333076477,293.2695617675781,297.1499938964844,293.1499938964844,0.0058996519073843,-2127.192138671875,298.8917541503906,0.5344310998916626,0.050000000745058,0.2294277250766754,291.21441650390625,291.1499938964844,261.46881103515625,259.8528747558594,279.8111877441406,293.26971435546875,291.2131042480469,1.0,0.2261631935834884,0.7886307239532471,0.7886307239532471,1.0,1.0,-1.0847609043121338,0.4593396484851837,0.6254212856292725,0.1913515925407409,0.0,0.0,0.5661668181419373,32.661251068115234,46.0,-4.470542907714844,-12438.7587890625,132.7149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,308.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18151.833984375,18000.0,0.0,0.0,0.2313481122255325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5728400349617004,0.5728461146354675,-6.097692221374018e-06,0.0,0.0002934890508186,0.0,0.0,38.49055480957031,0.0,0.0,0.0,0.3956756889820099,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953593924641609,-2203.81201171875,304.1499328613281,0.7929090857505798,0.1558511108160019,0.1409578770399093,293.19171142578125,297.1499938964844,293.1499938964844,0.0038728029467165,-306.9654846191406,296.4676818847656,0.5344310998916626,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1855800747871399,-2921.773193359375,304.15606689453125,0.9513306617736816,0.2661807835102081,0.1867905557155609,293.09100341796875,297.1499938964844,293.1499938964844,0.2297086268663406,-4677.6142578125,304.1865539550781,0.9990000128746032,0.3787643015384674,0.2983444333076477,293.2695617675781,297.1499938964844,293.1499938964844,0.0058996519073843,-2127.192138671875,298.8917541503906,0.5344310998916626,0.050000000745058,0.2294277250766754,291.21441650390625,291.1499938964844,261.46881103515625,259.8528747558594,279.8111877441406,293.26971435546875,291.2131042480469,1.0,0.2261631935834884,0.7886307239532471,0.7886307239532471,1.0,1.0,-1.0847609043121338,0.4593396484851837,0.6254212856292725,0.1913515925407409,0.0,0.0,0.5661668181419373,32.661251068115234,46.0,-4.470542907714844,-12438.7587890625,132.7149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,308.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18151.833984375,18000.0,0.0,0.0,0.2313481122255325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5728400349617004,0.5728461146354675,-6.097692221374018e-06,0.0,0.0002934890508186,0.0,0.0,38.49055480957031,0.0,0.0,0.0,0.3956756889820099,4.0,0.0,1.0
485940,293.1449279785156,297.1499938964844,293.1499938964844,0.0958482101559639,-2213.49560546875,304.14910888671875,0.7826778888702393,0.156049907207489,0.1412228792905807,293.189697265625,297.1499938964844,293.1499938964844,0.0038754460401833,-307.55230712890625,296.4404602050781,0.5262222290039062,0.050000000745058,0.0484437495470047,293.1984558105469,297.1499938964844,293.1499938964844,0.1852219402790069,-2917.98486328125,304.15460205078125,0.9358235001564026,0.2650853991508484,0.1860911101102829,293.0825500488281,297.1499938964844,293.1499938964844,0.2408805787563324,-4867.78515625,304.1550598144531,0.9990000128746032,0.3820441663265228,0.3104507327079773,293.2675476074219,297.1499938964844,293.1499938964844,0.0058842748403549,-2125.466064453125,298.8433532714844,0.5262222290039062,0.050000000745058,0.229796290397644,291.1835632324219,291.1499938964844,261.45001220703125,259.8375549316406,279.7967834472656,293.2676696777344,291.17694091796875,1.0,0.2317607551813125,0.7885239720344543,0.7885239720344543,1.0,1.0,-1.0992945432662964,0.4656970500946045,0.6335974335670471,0.1949067413806915,0.0,0.0,0.5631684064865112,34.819026947021484,64.0,-50.22093200683594,-12496.1240234375,140.50994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55401611328125,308.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18076.806640625,18000.0,0.0,0.0,0.2288207560777664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618505477905273,0.5618565678596497,-6.005026989441831e-06,0.0,0.0002902828273363,0.0,0.0,37.02569580078125,0.0,0.0,0.0,0.3915738463401794,4.0,0.0,1.0
486000,293.1449279785156,297.1499938964844,293.1499938964844,0.0958482101559639,-2213.49560546875,304.14910888671875,0.7826778888702393,0.156049907207489,0.1412228792905807,293.189697265625,297.1499938964844,293.1499938964844,0.0038754460401833,-307.55230712890625,296.4404602050781,0.5262222290039062,0.050000000745058,0.0484437495470047,293.1984558105469,297.1499938964844,293.1499938964844,0.1852219402790069,-2917.98486328125,304.15460205078125,0.9358235001564026,0.2650853991508484,0.1860911101102829,293.0825500488281,297.1499938964844,293.1499938964844,0.2408805787563324,-4867.78515625,304.1550598144531,0.9990000128746032,0.3820441663265228,0.3104507327079773,293.2675476074219,297.1499938964844,293.1499938964844,0.0058842748403549,-2125.466064453125,298.8433532714844,0.5262222290039062,0.050000000745058,0.229796290397644,291.1835632324219,291.1499938964844,261.45001220703125,259.8375549316406,279.7967834472656,293.2676696777344,291.17694091796875,1.0,0.2317607551813125,0.7885239720344543,0.7885239720344543,1.0,1.0,-1.0992945432662964,0.4656970500946045,0.6335974335670471,0.1949067413806915,0.0,0.0,0.5631684064865112,34.819026947021484,64.0,-50.22093200683594,-12496.1240234375,140.50994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55401611328125,308.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18076.806640625,18000.0,0.0,0.0,0.2288207560777664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618505477905273,0.5618565678596497,-6.005026989441831e-06,0.0,0.0002902828273363,0.0,0.0,37.02569580078125,0.0,0.0,0.0,0.3915738463401794,4.0,0.0,1.0
486060,293.1449279785156,297.1499938964844,293.1499938964844,0.0967038944363594,-2230.603271484375,304.1479797363281,0.7612590193748474,0.1561787575483322,0.1415345221757888,293.1875305175781,297.1499938964844,293.1499938964844,0.003895770991221,-309.9453430175781,296.3901062011719,0.5099595785140991,0.050000000745058,0.0486310720443725,293.197998046875,297.1499938964844,293.1499938964844,0.1855715066194534,-2923.68701171875,304.1524963378906,0.904938817024231,0.2639516294002533,0.1854474991559982,293.1104736328125,297.1499938964844,293.1499938964844,0.2676327526569366,-5308.25390625,304.1085510253906,0.9990000128746032,0.3781697750091553,0.3378655016422272,293.2668151855469,297.1499938964844,293.1499938964844,0.0058930283412337,-2134.324951171875,298.7751770019531,0.5099595785140991,0.050000000745058,0.2306848764419555,291.1119079589844,291.1499938964844,261.4316711425781,259.8228759765625,279.7754821777344,293.2668151855469,291.1036071777344,1.0,0.2435781806707382,0.7882588505744934,0.7882588505744934,1.0,1.0,-1.133086323738098,0.4804902374744415,0.6525960564613342,0.2033204734325409,0.0,0.0,0.5728363394737244,40.018314361572266,67.0,-90.8392333984375,-12783.14453125,159.70338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5716857910156,308.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17894.361328125,18000.0,0.0,0.0,0.2269511967897415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711690187454224,0.5711750388145447,-6.027857580193086e-06,0.0,0.0002879111270885,0.0,0.0,37.97705078125,0.0,0.0,0.0,0.3945486843585968,4.0,0.0,1.0
486120,293.1449279785156,297.1499938964844,293.1499938964844,0.0967038944363594,-2230.603271484375,304.1479797363281,0.7612590193748474,0.1561787575483322,0.1415345221757888,293.1875305175781,297.1499938964844,293.1499938964844,0.003895770991221,-309.9453430175781,296.3901062011719,0.5099595785140991,0.050000000745058,0.0486310720443725,293.197998046875,297.1499938964844,293.1499938964844,0.1855715066194534,-2923.68701171875,304.1524963378906,0.904938817024231,0.2639516294002533,0.1854474991559982,293.1104736328125,297.1499938964844,293.1499938964844,0.2676327526569366,-5308.25390625,304.1085510253906,0.9990000128746032,0.3781697750091553,0.3378655016422272,293.2668151855469,297.1499938964844,293.1499938964844,0.0058930283412337,-2134.324951171875,298.7751770019531,0.5099595785140991,0.050000000745058,0.2306848764419555,291.1119079589844,291.1499938964844,261.4316711425781,259.8228759765625,279.7754821777344,293.2668151855469,291.1036071777344,1.0,0.2435781806707382,0.7882588505744934,0.7882588505744934,1.0,1.0,-1.133086323738098,0.4804902374744415,0.6525960564613342,0.2033204734325409,0.0,0.0,0.5728363394737244,40.018314361572266,67.0,-90.8392333984375,-12783.14453125,159.70338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5716857910156,308.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17894.361328125,18000.0,0.0,0.0,0.2269511967897415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711690187454224,0.5711750388145447,-6.027857580193086e-06,0.0,0.0002879111270885,0.0,0.0,37.97705078125,0.0,0.0,0.0,0.3945486843585968,4.0,0.0,1.0
486180,293.1451110839844,297.1499938964844,293.1499938964844,0.0974338948726654,-2245.04443359375,304.1474609375,0.7403960227966309,0.1562696546316146,0.1418374180793762,293.18505859375,297.1499938964844,293.1499938964844,0.0039227032102644,-312.6727600097656,296.34820556640625,0.4946581721305847,0.050000000745058,0.0488647706806659,293.1976013183594,297.1499938964844,293.1499938964844,0.1857087016105651,-2926.30126953125,304.1514892578125,0.8768121004104614,0.2628130316734314,0.1848210841417312,293.16217041015625,297.1499938964844,293.1499938964844,0.2825796902179718,-5546.88720703125,304.1002197265625,0.9879092574119568,0.3686834573745727,0.3518719673156738,293.2677001953125,297.1499938964844,293.1499938964844,0.0059028272517025,-2142.3994140625,298.70721435546875,0.4946581721305847,0.050000000745058,0.2317934334278106,291.0520324707031,291.1499938964844,261.4139099121094,259.8089294433594,279.76239013671875,293.2676086425781,291.0509033203125,1.0,0.2538454234600067,0.7879937291145325,0.7879937291145325,1.0,1.0,-1.1508160829544067,0.488239049911499,0.6625769734382629,0.2078195065259933,0.0,0.0,0.5905446410179138,46.18374252319336,70.0,-57.266746520996094,-13065.55078125,176.9657745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4583740234375,308.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17730.375,18000.0,0.0,0.0,0.2265867888927459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007817387580872,0.6007879376411438,-6.201512860570801e-06,0.0,0.0002874488127417,0.0,0.0,41.64911651611328,0.0,0.0,0.0,0.4050438404083252,4.0,0.0,1.0
