time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486240,293.1451110839844,297.1499938964844,293.1499938964844,0.0974338948726654,-2245.04443359375,304.1474609375,0.7403960227966309,0.1562696546316146,0.1418374180793762,293.18505859375,297.1499938964844,293.1499938964844,0.0039227032102644,-312.6727600097656,296.34820556640625,0.4946581721305847,0.050000000745058,0.0488647706806659,293.1976013183594,297.1499938964844,293.1499938964844,0.1857087016105651,-2926.30126953125,304.1514892578125,0.8768121004104614,0.2628130316734314,0.1848210841417312,293.16217041015625,297.1499938964844,293.1499938964844,0.2825796902179718,-5546.88720703125,304.1002197265625,0.9879092574119568,0.3686834573745727,0.3518719673156738,293.2677001953125,297.1499938964844,293.1499938964844,0.0059028272517025,-2142.3994140625,298.70721435546875,0.4946581721305847,0.050000000745058,0.2317934334278106,291.0520324707031,291.1499938964844,261.4139099121094,259.8089294433594,279.76239013671875,293.2676086425781,291.0509033203125,1.0,0.2538454234600067,0.7879937291145325,0.7879937291145325,1.0,1.0,-1.1508160829544067,0.488239049911499,0.6625769734382629,0.2078195065259933,0.0,0.0,0.5905446410179138,46.18374252319336,70.0,-57.266746520996094,-13065.55078125,176.9657745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4583740234375,308.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17730.375,18000.0,0.0,0.0,0.2265867888927459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007817387580872,0.6007879376411438,-6.201512860570801e-06,0.0,0.0002874488127417,0.0,0.0,41.64911651611328,0.0,0.0,0.0,0.4050438404083252,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974548831582069,-2245.148681640625,304.1478881835937,0.7300618886947632,0.1562879979610443,0.1420040279626846,293.1838684082031,297.1499938964844,293.1499938964844,0.0039329272694885,-313.2890014648437,296.3524780273437,0.4870011210441589,0.050000000745058,0.0490052215754985,293.1975402832031,297.1499938964844,293.1499938964844,0.1851108372211456,-2918.446044921875,304.1523132324219,0.8627572655677795,0.2622255682945251,0.1845270991325378,293.17742919921875,297.1499938964844,293.1499938964844,0.2795996963977813,-5492.81005859375,304.1146850585937,0.971338152885437,0.3655217289924621,0.3482867181301117,293.2685241699219,297.1499938964844,293.1499938964844,0.0058992658741772,-2140.523681640625,298.689453125,0.4870011210441589,0.050000000745058,0.2324596792459488,291.064208984375,291.1499938964844,261.4052124023437,259.8022155761719,279.7612609863281,293.2684326171875,291.0693054199219,1.0,0.2581783831119537,0.7878611087799072,0.7878611087799072,1.0,1.0,-1.1476516723632812,0.4867728352546692,0.6608787775039673,0.2071734070777893,0.0,0.0,0.5952193737030029,49.69982147216797,70.0,-1.220497727394104,-13112.521484375,182.82147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3765869140625,308.2766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17753.203125,18000.0,0.0,0.0,0.2268691062927246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150280237197876,0.6150343418121338,-6.311855941021349e-06,0.0,0.0002878069644793,0.0,0.0,43.63887786865234,0.0,0.0,0.0,0.4103083312511444,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0973807200789451,-2243.3779296875,304.1484069824219,0.7215408086776733,0.1562796235084533,0.142128899693489,293.18292236328125,297.1499938964844,293.1499938964844,0.0039367149583995,-313.3307189941406,296.3627319335937,0.4804543852806091,0.050000000745058,0.0491325259208679,293.1976013183594,297.1499938964844,293.1499938964844,0.1843592375516891,-2908.55517578125,304.1532592773437,0.8513871431350708,0.2616121768951416,0.1842027157545089,293.1860046386719,297.1499938964844,293.1499938964844,0.2772165536880493,-5451.6787109375,304.1253662109375,0.956480860710144,0.3634876310825348,0.3459915220737457,293.2694702148437,297.1499938964844,293.1499938964844,0.0058880290016531,-2135.746826171875,298.67578125,0.4804543852806091,0.050000000745058,0.2330635488033294,291.0869445800781,291.1499938964844,261.3966369628906,259.795654296875,279.7601928710937,293.26934814453125,291.0909118652344,1.0,0.2621372044086456,0.7875794172286987,0.7875794172286987,1.0,1.0,-1.1455340385437012,0.4858018159866333,0.6597321629524231,0.2066318094730377,0.0,0.0,0.5971190929412842,52.89421463012695,73.0,24.64683723449707,-13118.2919921875,188.3945770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933349609375,308.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17838.58984375,18000.0,0.0,0.0,0.227332517504692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226164698600769,0.6226228475570679,-6.388198016793467e-06,0.0,0.0002883948618546,0.0,0.0,44.820587158203125,0.0,0.0,0.0,0.413369745016098,4.0,0.0,1.0
486420,293.1464233398437,297.1499938964844,293.1499938964844,0.0973689407110214,-2242.7841796875,304.1489562988281,0.707286536693573,0.1562424004077911,0.142312541604042,293.18133544921875,297.1499938964844,293.1499938964844,0.0039450246840715,-313.74169921875,296.368896484375,0.4685752689838409,0.050000000745058,0.0493570044636726,293.19781494140625,297.1499938964844,293.1499938964844,0.1831606924533844,-2893.066650390625,304.1541442871094,0.8338642716407776,0.2603631317615509,0.183502122759819,293.1933288574219,297.1499938964844,293.1499938964844,0.2747288346290588,-5408.42578125,304.1374816894531,0.931976556777954,0.3610725700855255,0.3434811234474182,293.2712707519531,297.1499938964844,293.1499938964844,0.0058677834458649,-2128.63525390625,298.6385192871094,0.4685752689838409,0.050000000745058,0.2341283708810806,291.1090087890625,291.1499938964844,261.3798522949219,259.78302001953125,279.75738525390625,293.2711486816406,291.1103820800781,1.0,0.2691509127616882,0.7870160937309265,0.7870160937309265,1.0,1.0,-1.1434470415115356,0.4848004579544067,0.6586465835571289,0.2060971707105636,0.0,0.0,0.6008434891700745,58.55022430419922,61.0,24.370037078857425,-13105.7109375,198.74514770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434936523437,308.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17914.2265625,18000.0,0.0,0.0,0.2285667359828949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314135789871216,0.6314200758934021,-6.47229398964555e-06,0.0,0.0002899605897255,0.0,0.0,46.188232421875,0.0,0.0,0.0,0.4170086979866028,4.0,0.0,1.0
486480,293.1464233398437,297.1499938964844,293.1499938964844,0.0973689407110214,-2242.7841796875,304.1489562988281,0.707286536693573,0.1562424004077911,0.142312541604042,293.18133544921875,297.1499938964844,293.1499938964844,0.0039450246840715,-313.74169921875,296.368896484375,0.4685752689838409,0.050000000745058,0.0493570044636726,293.19781494140625,297.1499938964844,293.1499938964844,0.1831606924533844,-2893.066650390625,304.1541442871094,0.8338642716407776,0.2603631317615509,0.183502122759819,293.1933288574219,297.1499938964844,293.1499938964844,0.2747288346290588,-5408.42578125,304.1374816894531,0.931976556777954,0.3610725700855255,0.3434811234474182,293.2712707519531,297.1499938964844,293.1499938964844,0.0058677834458649,-2128.63525390625,298.6385192871094,0.4685752689838409,0.050000000745058,0.2341283708810806,291.1090087890625,291.1499938964844,261.3798522949219,259.78302001953125,279.75738525390625,293.2711486816406,291.1103820800781,1.0,0.2691509127616882,0.7870160937309265,0.7870160937309265,1.0,1.0,-1.1434470415115356,0.4848004579544067,0.6586465835571289,0.2060971707105636,0.0,0.0,0.6008434891700745,58.55022430419922,61.0,24.370037078857425,-13105.7109375,198.74514770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434936523437,308.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17914.2265625,18000.0,0.0,0.0,0.2285667359828949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314135789871216,0.6314200758934021,-6.47229398964555e-06,0.0,0.0002899605897255,0.0,0.0,46.188232421875,0.0,0.0,0.0,0.4170086979866028,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0972991660237312,-2241.24462890625,304.1494140625,0.7047038674354553,0.1562542915344238,0.1423441767692566,293.1798400878906,297.1499938964844,293.1499938964844,0.0039411387406289,-313.3065185546875,296.3695068359375,0.4662052690982818,0.050000000745058,0.0493984632194042,293.1977844238281,297.1499938964844,293.1499938964844,0.1819465905427932,-2877.508544921875,304.15478515625,0.8299503326416016,0.259153813123703,0.1826788038015365,293.195068359375,297.1499938964844,293.1499938964844,0.2732201516628265,-5382.43896484375,304.1440734863281,0.9265504479408264,0.3596144318580627,0.341982901096344,293.2725830078125,297.1499938964844,293.1499938964844,0.0058269137516617,-2115.453857421875,298.59796142578125,0.4662052690982818,0.050000000745058,0.234325036406517,291.1213684082031,291.1499938964844,261.36346435546875,259.7709655761719,279.7547912597656,293.27252197265625,291.1226806640625,1.0,0.2696510851383209,0.7864527106285095,0.7864527106285095,1.0,1.0,-1.1409848928451538,0.4836287498474121,0.6573562026023865,0.2054840177297592,0.0,0.0,0.6038345694541931,59.56747817993164,49.0,19.93316078186035,-13090.1455078125,199.92770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225830078125,308.1220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.634765625,18000.0,0.0,0.0,0.2300545573234558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385980844497681,0.6386045813560486,-6.532769020850537e-06,0.0,0.0002918480313383,0.0,0.0,47.27552032470703,0.0,0.0,0.0,0.4198219776153564,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0972991660237312,-2241.24462890625,304.1494140625,0.7047038674354553,0.1562542915344238,0.1423441767692566,293.1798400878906,297.1499938964844,293.1499938964844,0.0039411387406289,-313.3065185546875,296.3695068359375,0.4662052690982818,0.050000000745058,0.0493984632194042,293.1977844238281,297.1499938964844,293.1499938964844,0.1819465905427932,-2877.508544921875,304.15478515625,0.8299503326416016,0.259153813123703,0.1826788038015365,293.195068359375,297.1499938964844,293.1499938964844,0.2732201516628265,-5382.43896484375,304.1440734863281,0.9265504479408264,0.3596144318580627,0.341982901096344,293.2725830078125,297.1499938964844,293.1499938964844,0.0058269137516617,-2115.453857421875,298.59796142578125,0.4662052690982818,0.050000000745058,0.234325036406517,291.1213684082031,291.1499938964844,261.36346435546875,259.7709655761719,279.7547912597656,293.27252197265625,291.1226806640625,1.0,0.2696510851383209,0.7864527106285095,0.7864527106285095,1.0,1.0,-1.1409848928451538,0.4836287498474121,0.6573562026023865,0.2054840177297592,0.0,0.0,0.6038345694541931,59.56747817993164,49.0,19.93316078186035,-13090.1455078125,199.92770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225830078125,308.1220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.634765625,18000.0,0.0,0.0,0.2300545573234558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385980844497681,0.6386045813560486,-6.532769020850537e-06,0.0,0.0002918480313383,0.0,0.0,47.27552032470703,0.0,0.0,0.0,0.4198219776153564,4.0,0.0,1.0
486660,293.1466369628906,297.1499938964844,293.1499938964844,0.0971951410174369,-2239.103515625,304.1497802734375,0.7113069891929626,0.1563680917024612,0.1423249691724777,293.17828369140625,297.1499938964844,293.1499938964844,0.0039261817000806,-312.0312805175781,296.3702087402344,0.4719832241535187,0.050000000745058,0.0492951236665248,293.1973571777344,297.1499938964844,293.1499938964844,0.1806895434856414,-2861.43212890625,304.1552734375,0.8356912136077881,0.2580321431159973,0.1818054616451263,293.1946716308594,297.1499938964844,293.1499938964844,0.2719460725784302,-5361.00537109375,304.14813232421875,0.9350467920303344,0.3585524260997772,0.3408054411411285,293.2733459472656,297.1499938964844,293.1499938964844,0.0057686320506036,-2096.659423828125,298.5580749511719,0.4719832241535187,0.050000000745058,0.2338348478078842,291.1325378417969,291.1499938964844,261.3474426269531,259.7594299316406,279.7516174316406,293.2733154296875,291.1336364746094,1.0,0.265676736831665,0.7861514687538147,0.7861514687538147,1.0,1.0,-1.13778817653656,0.4821630418300628,0.6556251645088196,0.2047158926725387,0.0,0.0,0.6053898334503174,56.90841293334961,37.0,16.35597038269043,-13064.712890625,193.7496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936279296875,308.0785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.650390625,18000.0,0.0,0.0,0.2316116243600845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429107785224915,0.6429173350334167,-6.572213806066429e-06,0.0,0.0002938233374152,0.0,0.0,47.953739166259766,0.0,0.0,0.0,0.4215457737445831,4.0,0.0,1.0
486720,293.1466369628906,297.1499938964844,293.1499938964844,0.0971951410174369,-2239.103515625,304.1497802734375,0.7113069891929626,0.1563680917024612,0.1423249691724777,293.17828369140625,297.1499938964844,293.1499938964844,0.0039261817000806,-312.0312805175781,296.3702087402344,0.4719832241535187,0.050000000745058,0.0492951236665248,293.1973571777344,297.1499938964844,293.1499938964844,0.1806895434856414,-2861.43212890625,304.1552734375,0.8356912136077881,0.2580321431159973,0.1818054616451263,293.1946716308594,297.1499938964844,293.1499938964844,0.2719460725784302,-5361.00537109375,304.14813232421875,0.9350467920303344,0.3585524260997772,0.3408054411411285,293.2733459472656,297.1499938964844,293.1499938964844,0.0057686320506036,-2096.659423828125,298.5580749511719,0.4719832241535187,0.050000000745058,0.2338348478078842,291.1325378417969,291.1499938964844,261.3474426269531,259.7594299316406,279.7516174316406,293.2733154296875,291.1336364746094,1.0,0.265676736831665,0.7861514687538147,0.7861514687538147,1.0,1.0,-1.13778817653656,0.4821630418300628,0.6556251645088196,0.2047158926725387,0.0,0.0,0.6053898334503174,56.90841293334961,37.0,16.35597038269043,-13064.712890625,193.7496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936279296875,308.0785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.650390625,18000.0,0.0,0.0,0.2316116243600845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429107785224915,0.6429173350334167,-6.572213806066429e-06,0.0,0.0002938233374152,0.0,0.0,47.953739166259766,0.0,0.0,0.0,0.4215457737445831,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0970950275659561,-2237.0712890625,304.1500244140625,0.7243645787239075,0.1565742492675781,0.1422991454601287,293.176513671875,297.1499938964844,293.1499938964844,0.0039044632576406,-310.24884033203125,296.37115478515625,0.4824073612689972,0.050000000745058,0.0490943677723407,293.196533203125,297.1499938964844,293.1499938964844,0.1794384866952896,-2845.45556640625,304.1556091308594,0.849564254283905,0.2569954693317413,0.1809205561876297,293.1932983398437,297.1499938964844,293.1499938964844,0.270766407251358,-5341.5693359375,304.15069580078125,0.954131543636322,0.3576954305171966,0.3397564589977264,293.2735900878906,297.1499938964844,293.1499938964844,0.0056996764615178,-2074.378173828125,298.5188293457031,0.4824073612689972,0.050000000745058,0.2328825443983078,291.14227294921875,291.1499938964844,261.3317565917969,259.74835205078125,279.7484741210937,293.2735900878906,291.143310546875,1.0,0.258392721414566,0.7858502268791199,0.7858502268791199,1.0,1.0,-1.134052276611328,0.4804610013961792,0.6535912156105042,0.203816682100296,0.0,0.0,0.6057628393173218,51.775428771972656,25.0,14.240416526794434,-13034.3115234375,182.6631774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868713378906,308.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.763671875,18000.0,0.0,0.0,0.2330702990293502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447234749794006,0.6447300314903259,-6.591614237549948e-06,0.0,0.0002956738171633,0.0,0.0,48.25698852539063,0.0,0.0,0.0,0.4222970902919769,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0970950275659561,-2237.0712890625,304.1500244140625,0.7243645787239075,0.1565742492675781,0.1422991454601287,293.176513671875,297.1499938964844,293.1499938964844,0.0039044632576406,-310.24884033203125,296.37115478515625,0.4824073612689972,0.050000000745058,0.0490943677723407,293.196533203125,297.1499938964844,293.1499938964844,0.1794384866952896,-2845.45556640625,304.1556091308594,0.849564254283905,0.2569954693317413,0.1809205561876297,293.1932983398437,297.1499938964844,293.1499938964844,0.270766407251358,-5341.5693359375,304.15069580078125,0.954131543636322,0.3576954305171966,0.3397564589977264,293.2735900878906,297.1499938964844,293.1499938964844,0.0056996764615178,-2074.378173828125,298.5188293457031,0.4824073612689972,0.050000000745058,0.2328825443983078,291.14227294921875,291.1499938964844,261.3317565917969,259.74835205078125,279.7484741210937,293.2735900878906,291.143310546875,1.0,0.258392721414566,0.7858502268791199,0.7858502268791199,1.0,1.0,-1.134052276611328,0.4804610013961792,0.6535912156105042,0.203816682100296,0.0,0.0,0.6057628393173218,51.775428771972656,25.0,14.240416526794434,-13034.3115234375,182.6631774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868713378906,308.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.763671875,18000.0,0.0,0.0,0.2330702990293502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447234749794006,0.6447300314903259,-6.591614237549948e-06,0.0,0.0002956738171633,0.0,0.0,48.25698852539063,0.0,0.0,0.0,0.4222970902919769,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970484912395477,-2236.127685546875,304.15008544921875,0.7332329154014587,0.1567072719335556,0.1422895193099975,293.175537109375,297.1499938964844,293.1499938964844,0.0038918694481253,-309.2250366210937,296.3719787597656,0.4889855086803436,0.050000000745058,0.0489677153527736,293.196044921875,297.1499938964844,293.1499938964844,0.1788169294595718,-2837.51953125,304.1557006835937,0.8598760962486267,0.2565057575702667,0.1804794371128082,293.1924133300781,297.1499938964844,293.1499938964844,0.2701924741268158,-5332.2236328125,304.151611328125,0.9668302536010742,0.3573193252086639,0.3392606079578399,293.2735595703125,297.1499938964844,293.1499938964844,0.0056625287979841,-2062.32421875,298.4996032714844,0.4889855086803436,0.050000000745058,0.2322817593812942,291.14697265625,291.1499938964844,261.3240051269531,259.74298095703125,279.7469177246094,293.2735595703125,291.1479797363281,1.0,0.2537672221660614,0.7856996059417725,0.7856996059417725,1.0,1.0,-1.1320428848266602,0.479547917842865,0.6524950265884399,0.2033328413963318,0.0,0.0,0.6054907441139221,48.5418586730957,25.0,13.630072593688965,-13017.611328125,175.81900024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8756103515625,308.0494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.2337213456630706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6446931958198547,0.64469975233078,-6.594002115889452e-06,0.0,0.000296499725664,0.0,0.0,48.26775741577149,0.0,0.0,0.0,0.4223099052906036,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970061495900154,-2235.266845703125,304.150146484375,0.7441573143005371,0.156857743859291,0.1422839015722274,293.1745300292969,297.1499938964844,293.1499938964844,0.0038784858770668,-308.1414794921875,296.373046875,0.4968167543411255,0.050000000745058,0.0488279536366462,293.1954650878906,297.1499938964844,293.1499938964844,0.1782009005546569,-2829.654296875,304.1557922363281,0.872909426689148,0.2560332715511322,0.1800410449504852,293.19146728515625,297.1499938964844,293.1499938964844,0.2696288526058197,-5323.10205078125,304.15234375,0.9809449911117554,0.3569710850715637,0.3387799263000488,293.2734069824219,297.1499938964844,293.1499938964844,0.005624194163829,-2049.852783203125,298.4805908203125,0.4968167543411255,0.050000000745058,0.2316187918186187,291.15155029296875,291.1499938964844,261.3163146972656,259.7377014160156,279.7453308105469,293.2734375,291.15252685546875,1.0,0.2485902160406112,0.7855581641197205,0.7855581641197205,1.0,1.0,-1.129969596862793,0.478607714176178,0.651361882686615,0.202834740281105,0.0,0.0,0.6049268245697021,44.975467681884766,25.0,13.090209007263184,-12999.982421875,168.33978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728332519531,308.04852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8203125,18000.0,0.0,0.0,0.2343018800020218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440466642379761,0.6440532207489014,-6.591531928279437e-06,0.0,0.0002972361980937,0.0,0.0,48.18544006347656,0.0,0.0,0.0,0.4220843613147735,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970244854688644,-2235.5087890625,304.1500549316406,0.7626612186431885,0.1571803241968155,0.1423824727535247,293.1723327636719,297.1499938964844,293.1499938964844,0.0038594119250774,-306.5858154296875,296.37518310546875,0.5098859667778015,0.050000000745058,0.0486320406198501,293.1943054199219,297.1499938964844,293.1499938964844,0.1770972609519958,-2815.601806640625,304.1557006835937,0.8942801356315613,0.2551155984401703,0.1792517155408859,293.1893615722656,297.1499938964844,293.1499938964844,0.2681323587894439,-5298.71533203125,304.1541748046875,0.9990000128746032,0.3563480079174042,0.3373554348945617,293.2729187011719,297.1499938964844,293.1499938964844,0.0055596926249563,-2028.8944091796875,298.4425048828125,0.5098859667778015,0.050000000745058,0.230689451098442,291.1592102050781,291.1499938964844,261.3011169433594,259.7274475097656,279.7420654296875,293.2729797363281,291.15985107421875,1.0,0.241383671760559,0.7852752804756165,0.7852752804756165,1.0,1.0,-1.12610924243927,0.4768457412719726,0.6492635011672974,0.201934814453125,0.0,0.0,0.6031532883644104,39.9643669128418,25.0,10.416282653808594,-12965.2158203125,157.60305786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8894348144531,308.0563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23046875,18000.0,0.0,0.0,0.2352200746536255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641150176525116,0.641156792640686,-6.573316568392329e-06,0.0,0.0002984010498039,0.0,0.0,47.77617645263672,0.0,0.0,0.0,0.4210123717784881,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970244854688644,-2235.5087890625,304.1500549316406,0.7626612186431885,0.1571803241968155,0.1423824727535247,293.1723327636719,297.1499938964844,293.1499938964844,0.0038594119250774,-306.5858154296875,296.37518310546875,0.5098859667778015,0.050000000745058,0.0486320406198501,293.1943054199219,297.1499938964844,293.1499938964844,0.1770972609519958,-2815.601806640625,304.1557006835937,0.8942801356315613,0.2551155984401703,0.1792517155408859,293.1893615722656,297.1499938964844,293.1499938964844,0.2681323587894439,-5298.71533203125,304.1541748046875,0.9990000128746032,0.3563480079174042,0.3373554348945617,293.2729187011719,297.1499938964844,293.1499938964844,0.0055596926249563,-2028.8944091796875,298.4425048828125,0.5098859667778015,0.050000000745058,0.230689451098442,291.1592102050781,291.1499938964844,261.3011169433594,259.7274475097656,279.7420654296875,293.2729797363281,291.15985107421875,1.0,0.241383671760559,0.7852752804756165,0.7852752804756165,1.0,1.0,-1.12610924243927,0.4768457412719726,0.6492635011672974,0.201934814453125,0.0,0.0,0.6031532883644104,39.9643669128418,25.0,10.416282653808594,-12965.2158203125,157.60305786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8894348144531,308.0563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23046875,18000.0,0.0,0.0,0.2352200746536255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641150176525116,0.641156792640686,-6.573316568392329e-06,0.0,0.0002984010498039,0.0,0.0,47.77617645263672,0.0,0.0,0.0,0.4210123717784881,4.0,0.0,1.0
487140,293.14324951171875,297.1499938964844,293.1499938964844,0.0969969555735588,-2234.63720703125,304.1501159667969,0.7740424275398254,0.157512828707695,0.1425880193710327,293.1699523925781,297.1499938964844,293.1499938964844,0.0038483240641653,-305.4620361328125,296.3874206542969,0.5178882479667664,0.050000000745058,0.0485332757234573,293.1932067871094,297.1499938964844,293.1499938964844,0.1758584529161453,-2799.547607421875,304.1558837890625,0.9063903093338012,0.2542206943035126,0.1785542517900467,293.1750183105469,297.1499938964844,293.1499938964844,0.2547533214092254,-5083.08056640625,304.1749267578125,0.9990000128746032,0.3582128584384918,0.3238446116447449,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064097978174,-2010.3280029296875,298.4120483398437,0.5178882479667664,0.050000000745058,0.2302209585905075,291.1815185546875,291.1499938964844,261.2861022949219,259.7174987792969,279.7448425292969,293.27215576171875,291.1854553222656,1.0,0.2354568988084793,0.7849923372268677,0.7849923372268677,1.0,1.0,-1.1082899570465088,0.4689609110355377,0.6393290758132935,0.1975634694099426,0.0,0.0,0.5978666543960571,37.22516632080078,25.0,34.53922271728516,-12828.857421875,147.48446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,308.11163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.673828125,18000.0,0.0,0.0,0.2356160879135131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343225240707397,0.6343290209770203,-6.53206780043547e-06,0.0,0.0002989034110214,0.0,0.0,46.829551696777344,0.0,0.0,0.0,0.418426901102066,4.0,0.0,1.0
487200,293.14324951171875,297.1499938964844,293.1499938964844,0.0969969555735588,-2234.63720703125,304.1501159667969,0.7740424275398254,0.157512828707695,0.1425880193710327,293.1699523925781,297.1499938964844,293.1499938964844,0.0038483240641653,-305.4620361328125,296.3874206542969,0.5178882479667664,0.050000000745058,0.0485332757234573,293.1932067871094,297.1499938964844,293.1499938964844,0.1758584529161453,-2799.547607421875,304.1558837890625,0.9063903093338012,0.2542206943035126,0.1785542517900467,293.1750183105469,297.1499938964844,293.1499938964844,0.2547533214092254,-5083.08056640625,304.1749267578125,0.9990000128746032,0.3582128584384918,0.3238446116447449,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064097978174,-2010.3280029296875,298.4120483398437,0.5178882479667664,0.050000000745058,0.2302209585905075,291.1815185546875,291.1499938964844,261.2861022949219,259.7174987792969,279.7448425292969,293.27215576171875,291.1854553222656,1.0,0.2354568988084793,0.7849923372268677,0.7849923372268677,1.0,1.0,-1.1082899570465088,0.4689609110355377,0.6393290758132935,0.1975634694099426,0.0,0.0,0.5978666543960571,37.22516632080078,25.0,34.53922271728516,-12828.857421875,147.48446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,308.11163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.673828125,18000.0,0.0,0.0,0.2356160879135131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343225240707397,0.6343290209770203,-6.53206780043547e-06,0.0,0.0002989034110214,0.0,0.0,46.829551696777344,0.0,0.0,0.0,0.418426901102066,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969483703374862,-2233.33740234375,304.150146484375,0.7841935157775879,0.1578313410282135,0.1427997052669525,293.1676025390625,297.1499938964844,293.1499938964844,0.0038364813663065,-304.2504577636719,296.403564453125,0.525124728679657,0.050000000745058,0.0484548732638359,293.1922607421875,297.1499938964844,293.1499938964844,0.1745870411396026,-2783.034912109375,304.1560363769531,0.9176015257835388,0.2533166408538818,0.1778665035963058,293.14813232421875,297.1499938964844,293.1499938964844,0.2432643622159958,-4895.28076171875,304.185546875,0.9990000128746032,0.363018125295639,0.3121457993984222,293.2708740234375,297.1499938964844,293.1499938964844,0.0054546180181205,-1991.9991455078125,298.3855285644531,0.525124728679657,0.050000000745058,0.2298490554094314,291.2091979980469,291.1499938964844,261.2712097167969,259.70782470703125,279.7455139160156,293.2709655761719,291.2110900878906,1.0,0.2305818647146225,0.7847963571548462,0.7847963571548462,1.0,1.0,-1.093441605567932,0.462423026561737,0.6310185790061951,0.1939020752906799,0.0,0.0,0.5879077911376953,35.042964935302734,25.0,31.51034927368164,-12664.30859375,139.38059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18161.693359375,18000.0,0.0,0.0,0.2351879030466079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6168814897537231,0.6168878674507141,-6.418101293093059e-06,0.0,0.0002983602171298,0.0,0.0,44.415645599365234,0.0,0.0,0.0,0.4120060801506042,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969483703374862,-2233.33740234375,304.150146484375,0.7841935157775879,0.1578313410282135,0.1427997052669525,293.1676025390625,297.1499938964844,293.1499938964844,0.0038364813663065,-304.2504577636719,296.403564453125,0.525124728679657,0.050000000745058,0.0484548732638359,293.1922607421875,297.1499938964844,293.1499938964844,0.1745870411396026,-2783.034912109375,304.1560363769531,0.9176015257835388,0.2533166408538818,0.1778665035963058,293.14813232421875,297.1499938964844,293.1499938964844,0.2432643622159958,-4895.28076171875,304.185546875,0.9990000128746032,0.363018125295639,0.3121457993984222,293.2708740234375,297.1499938964844,293.1499938964844,0.0054546180181205,-1991.9991455078125,298.3855285644531,0.525124728679657,0.050000000745058,0.2298490554094314,291.2091979980469,291.1499938964844,261.2712097167969,259.70782470703125,279.7455139160156,293.2709655761719,291.2110900878906,1.0,0.2305818647146225,0.7847963571548462,0.7847963571548462,1.0,1.0,-1.093441605567932,0.462423026561737,0.6310185790061951,0.1939020752906799,0.0,0.0,0.5879077911376953,35.042964935302734,25.0,31.51034927368164,-12664.30859375,139.38059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18161.693359375,18000.0,0.0,0.0,0.2351879030466079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6168814897537231,0.6168878674507141,-6.418101293093059e-06,0.0,0.0002983602171298,0.0,0.0,44.415645599365234,0.0,0.0,0.0,0.4120060801506042,4.0,0.0,1.0
487380,293.1417541503906,297.1499938964844,293.1499938964844,0.0970567464828491,-2235.22265625,304.14990234375,0.793127715587616,0.158171460032463,0.1430397182703018,293.1651306152344,297.1499938964844,293.1499938964844,0.003829825669527,-303.6191711425781,296.4109802246094,0.5315348505973816,0.050000000745058,0.0483924485743045,293.1913146972656,297.1499938964844,293.1499938964844,0.1735918372869491,-2770.303466796875,304.1556701660156,0.9274876713752748,0.2524366676807403,0.177202507853508,293.1181945800781,297.1499938964844,293.1499938964844,0.2337500154972076,-4741.6279296875,304.1894226074219,0.9990000128746032,0.3691323399543762,0.302507609128952,293.2690734863281,297.1499938964844,293.1499938964844,0.0054114451631903,-1977.550048828125,298.35382080078125,0.5315348505973816,0.050000000745058,0.2295529544353485,291.22039794921875,291.1499938964844,261.25640869140625,259.6983642578125,279.7447509765625,293.2691955566406,291.2209777832031,1.0,0.2265512496232986,0.7846003770828247,0.7846003770828247,1.0,1.0,-1.0809329748153689,0.456914871931076,0.624018132686615,0.190847635269165,0.0,0.0,0.5776485800743103,33.29898452758789,28.0,16.495487213134766,-12509.1552734375,132.91094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937255859375,308.1869506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18178.90625,18000.0,0.0,0.0,0.2338696718215942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967910885810852,0.5967973470687866,-6.273927283473313e-06,0.0,0.0002966879110317,0.0,0.0,41.660587310791016,0.0,0.0,0.0,0.4045400619506836,4.0,0.0,1.0
487440,293.1417541503906,297.1499938964844,293.1499938964844,0.0970567464828491,-2235.22265625,304.14990234375,0.793127715587616,0.158171460032463,0.1430397182703018,293.1651306152344,297.1499938964844,293.1499938964844,0.003829825669527,-303.6191711425781,296.4109802246094,0.5315348505973816,0.050000000745058,0.0483924485743045,293.1913146972656,297.1499938964844,293.1499938964844,0.1735918372869491,-2770.303466796875,304.1556701660156,0.9274876713752748,0.2524366676807403,0.177202507853508,293.1181945800781,297.1499938964844,293.1499938964844,0.2337500154972076,-4741.6279296875,304.1894226074219,0.9990000128746032,0.3691323399543762,0.302507609128952,293.2690734863281,297.1499938964844,293.1499938964844,0.0054114451631903,-1977.550048828125,298.35382080078125,0.5315348505973816,0.050000000745058,0.2295529544353485,291.22039794921875,291.1499938964844,261.25640869140625,259.6983642578125,279.7447509765625,293.2691955566406,291.2209777832031,1.0,0.2265512496232986,0.7846003770828247,0.7846003770828247,1.0,1.0,-1.0809329748153689,0.456914871931076,0.624018132686615,0.190847635269165,0.0,0.0,0.5776485800743103,33.29898452758789,28.0,16.495487213134766,-12509.1552734375,132.91094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937255859375,308.1869506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18178.90625,18000.0,0.0,0.0,0.2338696718215942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967910885810852,0.5967973470687866,-6.273927283473313e-06,0.0,0.0002966879110317,0.0,0.0,41.660587310791016,0.0,0.0,0.0,0.4045400619506836,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971618518233299,-2237.18017578125,304.1497497558594,0.7963005304336548,0.1583496183156967,0.1431784778833389,293.163818359375,297.1499938964844,293.1499938964844,0.0038284105248749,-303.4980163574219,296.4126892089844,0.5337598323822021,0.050000000745058,0.0483721122145652,293.1908569335937,297.1499938964844,293.1499938964844,0.1731779724359512,-2765.06982421875,304.1553955078125,0.9306989312171936,0.2520060837268829,0.1768858283758163,293.1039428710937,297.1499938964844,293.1499938964844,0.2305420935153961,-4690.4150390625,304.18804931640625,0.9990000128746032,0.3723352253437042,0.2992997467517853,293.2679748535156,297.1499938964844,293.1499938964844,0.0053929197601974,-1971.6043701171875,298.3367919921875,0.5337598323822021,0.050000000745058,0.2294564694166183,291.2217712402344,291.1499938964844,261.2489929199219,259.6936950683594,279.7433776855469,293.26812744140625,291.2215881347656,1.0,0.2252908051013946,0.784502387046814,0.784502387046814,1.0,1.0,-1.076727271080017,0.4550611674785614,0.6216660737991333,0.1898203343153,0.0,0.0,0.5727072358131409,32.72943115234375,28.0,7.7323527336120605,-12446.7216796875,130.79632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730712890625,308.2073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18176.294921875,18000.0,0.0,0.0,0.2329092472791671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868691802024841,0.5868753790855408,-6.202020358614391e-06,0.0,0.0002954695082735,0.0,0.0,40.335060119628906,0.0,0.0,0.0,0.4008660018444061,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0973128527402877,-2240.06103515625,304.1495056152344,0.7984914779663086,0.1585319191217422,0.1433277726173401,293.1624755859375,297.1499938964844,293.1499938964844,0.0038284664042294,-303.5395202636719,296.41217041015625,0.5352252125740051,0.050000000745058,0.0483590550720691,293.1903686523437,297.1499938964844,293.1499938964844,0.1728425025939941,-2760.9052734375,304.155029296875,0.9325915575027466,0.2515811622142792,0.1765781641006469,293.0914611816406,297.1499938964844,293.1499938964844,0.2284658104181289,-4657.91650390625,304.1849060058594,0.9990000128746032,0.3753711879253387,0.2972223162651062,293.2668151855469,297.1499938964844,293.1499938964844,0.0053767119534313,-1966.7174072265625,298.3182678222656,0.5352252125740051,0.050000000745058,0.2293945401906967,291.2188720703125,291.1499938964844,261.2416076660156,259.6890563964844,279.74127197265625,293.2669677734375,291.2176208496094,1.0,0.2244592308998108,0.7844440340995789,0.7844440340995789,1.0,1.0,-1.0739526748657229,0.4538337588310241,0.6201189756393433,0.1891593039035797,0.0,0.0,0.5683846473693848,32.36331558227539,31.0,-2.9378278255462646,-12396.9677734375,129.42686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525695800781,308.2265625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.447265625,18000.0,0.0,0.0,0.231787621974945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776489973068237,0.5776551365852356,-6.134140676294919e-06,0.0,0.0002940466220024,0.0,0.0,39.1206283569336,0.0,0.0,0.0,0.3974638879299164,4.0,0.0,1.0
487620,293.1402893066406,297.1499938964844,293.1499938964844,0.0977171808481216,-2247.863525390625,304.14898681640625,0.8003895878791809,0.1589055806398391,0.1436525136232376,293.1595764160156,297.1499938964844,293.1499938964844,0.0038328752852976,-304.0575866699219,296.40643310546875,0.5362106561660767,0.050000000745058,0.0483504272997379,293.189453125,297.1499938964844,293.1499938964844,0.1723461151123047,-2754.931396484375,304.1541748046875,0.933064877986908,0.2507464587688446,0.1759870052337646,293.07305908203125,297.1499938964844,293.1499938964844,0.2270838320255279,-4638.66748046875,304.17547607421875,0.9990000128746032,0.3806037902832031,0.2958404421806335,293.2644348144531,297.1499938964844,293.1499938964844,0.0053498041816055,-1959.37646484375,298.27740478515625,0.5362106561660767,0.050000000745058,0.2293536067008972,291.2031555175781,291.1499938964844,261.2268371582031,259.67987060546875,279.73565673828125,293.2645874023437,291.2008972167969,1.0,0.2239391952753067,0.7843273878097534,0.7843273878097534,1.0,1.0,-1.071913242340088,0.4529082477092743,0.6190049648284912,0.1887097060680389,0.0,0.0,0.5622566938400269,32.119606018066406,34.0,-19.87296867370605,-12341.4892578125,128.4706573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981384277344,308.26666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.330078125,18000.0,0.0,0.0,0.2292210757732391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635533928871155,0.5635594129562378,-6.0255952121224254e-06,0.0,0.0002907906891778,0.0,0.0,37.2822151184082,0.0,0.0,0.0,0.3922271132469177,4.0,0.0,1.0
487680,293.1402893066406,297.1499938964844,293.1499938964844,0.0977171808481216,-2247.863525390625,304.14898681640625,0.8003895878791809,0.1589055806398391,0.1436525136232376,293.1595764160156,297.1499938964844,293.1499938964844,0.0038328752852976,-304.0575866699219,296.40643310546875,0.5362106561660767,0.050000000745058,0.0483504272997379,293.189453125,297.1499938964844,293.1499938964844,0.1723461151123047,-2754.931396484375,304.1541748046875,0.933064877986908,0.2507464587688446,0.1759870052337646,293.07305908203125,297.1499938964844,293.1499938964844,0.2270838320255279,-4638.66748046875,304.17547607421875,0.9990000128746032,0.3806037902832031,0.2958404421806335,293.2644348144531,297.1499938964844,293.1499938964844,0.0053498041816055,-1959.37646484375,298.27740478515625,0.5362106561660767,0.050000000745058,0.2293536067008972,291.2031555175781,291.1499938964844,261.2268371582031,259.67987060546875,279.73565673828125,293.2645874023437,291.2008972167969,1.0,0.2239391952753067,0.7843273878097534,0.7843273878097534,1.0,1.0,-1.071913242340088,0.4529082477092743,0.6190049648284912,0.1887097060680389,0.0,0.0,0.5622566938400269,32.119606018066406,34.0,-19.87296867370605,-12341.4892578125,128.4706573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981384277344,308.26666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.330078125,18000.0,0.0,0.0,0.2292210757732391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635533928871155,0.5635594129562378,-6.0255952121224254e-06,0.0,0.0002907906891778,0.0,0.0,37.2822151184082,0.0,0.0,0.0,0.3922271132469177,4.0,0.0,1.0
487740,293.1396484375,297.1499938964844,293.1499938964844,0.0981887131929397,-2256.97705078125,304.1485595703125,0.7993922233581543,0.1592805832624435,0.1440003514289856,293.1565246582031,297.1499938964844,293.1499938964844,0.0038411838468164,-304.9349365234375,296.3988037109375,0.5349310636520386,0.050000000745058,0.0483616665005683,293.1885681152344,297.1499938964844,293.1499938964844,0.1719646006822586,-2750.46923828125,304.1534118652344,0.929703414440155,0.2499232739210128,0.1754204034805297,293.0639038085937,297.1499938964844,293.1499938964844,0.2288137823343277,-4670.4755859375,304.1640930175781,0.9990000128746032,0.3844262361526489,0.2976371347904205,293.26226806640625,297.1499938964844,293.1499938964844,0.0053269541822373,-1953.7122802734373,298.2341003417969,0.5349310636520386,0.050000000745058,0.2294069230556488,291.1817932128906,291.1499938964844,261.2120056152344,259.6707458496094,279.72857666015625,293.26239013671875,291.17919921875,1.0,0.2247259318828582,0.784210741519928,0.784210741519928,1.0,1.0,-1.073883295059204,0.4537287652492523,0.6201545596122742,0.1892541348934173,0.0,0.0,0.559414267539978,32.43130874633789,37.0,-28.55641746520996,-12339.60546875,129.53399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60601806640625,308.3010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.7890625,18000.0,0.0,0.0,0.2265186011791229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557714700698853,0.5557774305343628,-5.960410362604307e-06,0.0,0.0002873623161576,0.0,0.0,36.26314926147461,0.0,0.0,0.0,0.389279842376709,4.0,0.0,1.0
487800,293.1396484375,297.1499938964844,293.1499938964844,0.0981887131929397,-2256.97705078125,304.1485595703125,0.7993922233581543,0.1592805832624435,0.1440003514289856,293.1565246582031,297.1499938964844,293.1499938964844,0.0038411838468164,-304.9349365234375,296.3988037109375,0.5349310636520386,0.050000000745058,0.0483616665005683,293.1885681152344,297.1499938964844,293.1499938964844,0.1719646006822586,-2750.46923828125,304.1534118652344,0.929703414440155,0.2499232739210128,0.1754204034805297,293.0639038085937,297.1499938964844,293.1499938964844,0.2288137823343277,-4670.4755859375,304.1640930175781,0.9990000128746032,0.3844262361526489,0.2976371347904205,293.26226806640625,297.1499938964844,293.1499938964844,0.0053269541822373,-1953.7122802734373,298.2341003417969,0.5349310636520386,0.050000000745058,0.2294069230556488,291.1817932128906,291.1499938964844,261.2120056152344,259.6707458496094,279.72857666015625,293.26239013671875,291.17919921875,1.0,0.2247259318828582,0.784210741519928,0.784210741519928,1.0,1.0,-1.073883295059204,0.4537287652492523,0.6201545596122742,0.1892541348934173,0.0,0.0,0.559414267539978,32.43130874633789,37.0,-28.55641746520996,-12339.60546875,129.53399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60601806640625,308.3010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.7890625,18000.0,0.0,0.0,0.2265186011791229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557714700698853,0.5557774305343628,-5.960410362604307e-06,0.0,0.0002873623161576,0.0,0.0,36.26314926147461,0.0,0.0,0.0,0.389279842376709,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986832305788993,-2266.516845703125,304.1482238769531,0.79603511095047,0.1596442461013794,0.1443565785884857,293.15338134765625,297.1499938964844,293.1499938964844,0.0038522013928741,-306.0376281738281,296.3914794921875,0.5318455696105957,0.050000000745058,0.0483895950019359,293.18780517578125,297.1499938964844,293.1499938964844,0.1716277003288269,-2746.5615234375,304.1528625488281,0.9232484698295592,0.2491014152765274,0.1748686581850052,293.0635986328125,297.1499938964844,293.1499938964844,0.2331099957227707,-4743.8857421875,304.1522521972656,0.9990000128746032,0.3866874873638153,0.3020556569099426,293.2606201171875,297.1499938964844,293.1499938964844,0.0053059384226799,-1948.73974609375,298.1893005371094,0.5318455696105957,0.050000000745058,0.2295393943786621,291.1588134765625,291.1499938964844,261.1970520019531,259.6616516113281,279.7207336425781,293.2607116699219,291.15625,1.0,0.2265915125608444,0.7839776873588562,0.7839776873588562,1.0,1.0,-1.079143524169922,0.4559713304042816,0.6231721639633179,0.190600574016571,0.0,0.0,0.559769332408905,33.20856475830078,40.0,-31.466964721679688,-12382.1826171875,132.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.660400390625,308.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.103515625,18000.0,0.0,0.0,0.2240244001150131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5541132092475891,0.5541191697120667,-5.937332844041521e-06,0.0,0.0002841981477104,0.0,0.0,36.001991271972656,0.0,0.0,0.0,0.3885457813739776,4.0,0.0,1.0
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986832305788993,-2266.516845703125,304.1482238769531,0.79603511095047,0.1596442461013794,0.1443565785884857,293.15338134765625,297.1499938964844,293.1499938964844,0.0038522013928741,-306.0376281738281,296.3914794921875,0.5318455696105957,0.050000000745058,0.0483895950019359,293.18780517578125,297.1499938964844,293.1499938964844,0.1716277003288269,-2746.5615234375,304.1528625488281,0.9232484698295592,0.2491014152765274,0.1748686581850052,293.0635986328125,297.1499938964844,293.1499938964844,0.2331099957227707,-4743.8857421875,304.1522521972656,0.9990000128746032,0.3866874873638153,0.3020556569099426,293.2606201171875,297.1499938964844,293.1499938964844,0.0053059384226799,-1948.73974609375,298.1893005371094,0.5318455696105957,0.050000000745058,0.2295393943786621,291.1588134765625,291.1499938964844,261.1970520019531,259.6616516113281,279.7207336425781,293.2607116699219,291.15625,1.0,0.2265915125608444,0.7839776873588562,0.7839776873588562,1.0,1.0,-1.079143524169922,0.4559713304042816,0.6231721639633179,0.190600574016571,0.0,0.0,0.559769332408905,33.20856475830078,40.0,-31.466964721679688,-12382.1826171875,132.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.660400390625,308.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.103515625,18000.0,0.0,0.0,0.2240244001150131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5541132092475891,0.5541191697120667,-5.937332844041521e-06,0.0,0.0002841981477104,0.0,0.0,36.001991271972656,0.0,0.0,0.0,0.3885457813739776,4.0,0.0,1.0
