time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991723239421844,-2275.922119140625,304.14801025390625,0.7908434271812439,0.1599873900413513,0.1447097510099411,293.1502685546875,297.1499938964844,293.1499938964844,0.0038651574868708,-307.2819519042969,296.3856201171875,0.5274206399917603,0.050000000745058,0.0484318546950817,293.1871643066406,297.1499938964844,293.1499938964844,0.1712926775217056,-2742.633544921875,304.1524658203125,0.9145363569259644,0.2482744455337524,0.1743247956037521,293.0712585449219,297.1499938964844,293.1499938964844,0.2395295947790146,-4851.076171875,304.14080810546875,0.9990000128746032,0.3873389959335327,0.3086221516132355,293.2596130371094,297.1499938964844,293.1499938964844,0.0052853566594421,-1943.85107421875,298.1434631347656,0.5274206399917603,0.050000000745058,0.2297398597002029,291.1365051269531,291.1499938964844,261.18194580078125,259.6524963378906,279.7120666503906,293.2596435546875,291.13409423828125,1.0,0.2293464839458465,0.7837445735931396,0.7837445735931396,1.0,1.0,-1.08708655834198,0.4593870937824249,0.6276994943618774,0.1926105767488479,0.0,0.0,0.5630773305892944,34.384403228759766,43.0,-30.93427085876465,-12461.1025390625,136.4989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65386962890625,308.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.177734375,18000.0,0.0,0.0,0.2220424711704254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581799149513245,0.558185875415802,-5.953705567662837e-06,0.0,0.000281683896901,0.0,0.0,36.44077682495117,0.0,0.0,0.0,0.3898821771144867,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991723239421844,-2275.922119140625,304.14801025390625,0.7908434271812439,0.1599873900413513,0.1447097510099411,293.1502685546875,297.1499938964844,293.1499938964844,0.0038651574868708,-307.2819519042969,296.3856201171875,0.5274206399917603,0.050000000745058,0.0484318546950817,293.1871643066406,297.1499938964844,293.1499938964844,0.1712926775217056,-2742.633544921875,304.1524658203125,0.9145363569259644,0.2482744455337524,0.1743247956037521,293.0712585449219,297.1499938964844,293.1499938964844,0.2395295947790146,-4851.076171875,304.14080810546875,0.9990000128746032,0.3873389959335327,0.3086221516132355,293.2596130371094,297.1499938964844,293.1499938964844,0.0052853566594421,-1943.85107421875,298.1434631347656,0.5274206399917603,0.050000000745058,0.2297398597002029,291.1365051269531,291.1499938964844,261.18194580078125,259.6524963378906,279.7120666503906,293.2596435546875,291.13409423828125,1.0,0.2293464839458465,0.7837445735931396,0.7837445735931396,1.0,1.0,-1.08708655834198,0.4593870937824249,0.6276994943618774,0.1926105767488479,0.0,0.0,0.5630773305892944,34.384403228759766,43.0,-30.93427085876465,-12461.1025390625,136.4989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65386962890625,308.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.177734375,18000.0,0.0,0.0,0.2220424711704254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581799149513245,0.558185875415802,-5.953705567662837e-06,0.0,0.000281683896901,0.0,0.0,36.44077682495117,0.0,0.0,0.0,0.3898821771144867,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0994098111987114,-2280.47705078125,304.1479187011719,0.7877200245857239,0.1601495444774627,0.144882783293724,293.14874267578125,297.1499938964844,293.1499938964844,0.0038722064346075,-307.9415283203125,296.3833923339844,0.524847686290741,0.050000000745058,0.0484577417373657,293.1868896484375,297.1499938964844,293.1499938964844,0.1711189746856689,-2740.5712890625,304.15234375,0.9096572995185852,0.2478582262992859,0.1740545779466629,293.0777587890625,297.1499938964844,293.1499938964844,0.2434148788452148,-4915.189453125,304.13543701171875,0.9990000128746032,0.387060672044754,0.3125768005847931,293.2593688964844,297.1499938964844,293.1499938964844,0.0052749486640095,-1941.32373046875,298.12017822265625,0.524847686290741,0.050000000745058,0.2298626750707626,291.1259460449219,291.1499938964844,261.17431640625,259.6478881835937,279.7074584960937,293.2593994140625,291.1236572265625,1.0,0.2310046255588531,0.7836280465126038,0.7836280465126038,1.0,1.0,-1.0918947458267212,0.4614624977111816,0.6304322481155396,0.1938227117061615,0.0,0.0,0.5657469630241394,35.10416412353516,43.0,-29.95119285583496,-12511.87890625,139.08883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275939941406,308.3074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.044921875,18000.0,0.0,0.0,0.2213222384452819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5622093677520752,0.5622153282165527,-5.975867679808289e-06,0.0,0.0002807701821438,0.0,0.0,36.90898132324219,0.0,0.0,0.0,0.3912795782089233,4.0,0.0,1.0
488160,293.1386413574219,297.1499938964844,293.1499938964844,0.099640853703022,-2284.900146484375,304.1478881835937,0.7843291759490967,0.1603050976991653,0.1450526863336563,293.147216796875,297.1499938964844,293.1499938964844,0.0038795683067291,-308.6195068359375,296.38165283203125,0.5221067667007446,0.050000000745058,0.0484864898025989,293.1866455078125,297.1499938964844,293.1499938964844,0.1709388047456741,-2738.4130859375,304.1522216796875,0.9046446084976196,0.2474401891231537,0.1737851351499557,293.0858459472656,297.1499938964844,293.1499938964844,0.2476882338523864,-4985.21533203125,304.1303100585937,0.9990000128746032,0.38638636469841,0.3169102370738983,293.2593078613281,297.1499938964844,293.1499938964844,0.0052643856033682,-1938.7076416015625,298.0966796875,0.5221067667007446,0.050000000745058,0.2299990355968475,291.1158752441406,291.1499938964844,261.1666259765625,259.64324951171875,279.70281982421875,293.2593078613281,291.1137390136719,1.0,0.2328227460384369,0.7834569811820984,0.7834569811820984,1.0,1.0,-1.0971744060516355,0.4637402296066284,0.6334341764450073,0.1951458901166916,0.0,0.0,0.5690316557884216,35.9028205871582,46.0,-28.64717483520508,-12569.0224609375,141.9717559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5868835449219,308.29150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.7109375,18000.0,0.0,0.0,0.2208135277032852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5674774050712585,0.5674834251403809,-6.006939202052308e-06,0.0,0.0002801248338073,0.0,0.0,37.5373420715332,0.0,0.0,0.0,0.3931363224983215,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000801473855972,-2293.284912109375,304.1478576660156,0.7769564390182495,0.1605960577726364,0.1453818678855896,293.1443176269531,297.1499938964844,293.1499938964844,0.0038950992748141,-310.01763916015625,296.3798217773437,0.5162972211837769,0.050000000745058,0.0485518611967563,293.18621826171875,297.1499938964844,293.1499938964844,0.1705547571182251,-2733.753662109375,304.1521301269531,0.8944050073623657,0.2465992718935012,0.1732484996318817,293.1064147949219,297.1499938964844,293.1499938964844,0.2572521567344665,-5140.37744140625,304.1209716796875,0.9990000128746032,0.3838518559932709,0.3265499472618103,293.2596740722656,297.1499938964844,293.1499938964844,0.0052425507456064,-1933.10986328125,298.0491027832031,0.5162972211837769,0.050000000745058,0.2303091287612915,291.0975646972656,291.1499938964844,261.15106201171875,259.63385009765625,279.693115234375,293.2596435546875,291.095703125,1.0,0.2368749678134918,0.7831149101257324,0.7831149101257324,1.0,1.0,-1.1089458465576172,0.4688325524330139,0.6401132941246033,0.1980918645858764,0.0,0.0,0.5772764682769775,37.71671295166016,49.0,-25.482648849487305,-12700.013671875,148.5513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46588134765625,308.2435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17872.474609375,18000.0,0.0,0.0,0.2205045521259308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815019011497498,0.5815080404281616,-6.0952311287110206e-06,0.0,0.0002797328634187,0.0,0.0,39.27081680297852,0.0,0.0,0.0,0.3981713652610779,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000801473855972,-2293.284912109375,304.1478576660156,0.7769564390182495,0.1605960577726364,0.1453818678855896,293.1443176269531,297.1499938964844,293.1499938964844,0.0038950992748141,-310.01763916015625,296.3798217773437,0.5162972211837769,0.050000000745058,0.0485518611967563,293.18621826171875,297.1499938964844,293.1499938964844,0.1705547571182251,-2733.753662109375,304.1521301269531,0.8944050073623657,0.2465992718935012,0.1732484996318817,293.1064147949219,297.1499938964844,293.1499938964844,0.2572521567344665,-5140.37744140625,304.1209716796875,0.9990000128746032,0.3838518559932709,0.3265499472618103,293.2596740722656,297.1499938964844,293.1499938964844,0.0052425507456064,-1933.10986328125,298.0491027832031,0.5162972211837769,0.050000000745058,0.2303091287612915,291.0975646972656,291.1499938964844,261.15106201171875,259.63385009765625,279.693115234375,293.2596435546875,291.095703125,1.0,0.2368749678134918,0.7831149101257324,0.7831149101257324,1.0,1.0,-1.1089458465576172,0.4688325524330139,0.6401132941246033,0.1980918645858764,0.0,0.0,0.5772764682769775,37.71671295166016,49.0,-25.482648849487305,-12700.013671875,148.5513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46588134765625,308.2435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17872.474609375,18000.0,0.0,0.0,0.2205045521259308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815019011497498,0.5815080404281616,-6.0952311287110206e-06,0.0,0.0002797328634187,0.0,0.0,39.27081680297852,0.0,0.0,0.0,0.3981713652610779,4.0,0.0,1.0
488340,293.1387634277344,297.1499938964844,293.1499938964844,0.1004874482750892,-2301.027587890625,304.1478881835937,0.7691215872764587,0.1608615666627884,0.1456965953111648,293.1415100097656,297.1499938964844,293.1499938964844,0.0039115534164011,-311.458984375,296.38018798828125,0.5103038549423218,0.050000000745058,0.0486265569925308,293.18585205078125,297.1499938964844,293.1499938964844,0.1701376587152481,-2728.6220703125,304.1521301269531,0.8836643695831299,0.2457541227340698,0.1727152615785598,293.1321105957031,297.1499938964844,293.1499938964844,0.2679387032985687,-5311.587890625,304.1128845214844,0.9990000128746032,0.3797589540481567,0.3372276425361633,293.2606506347656,297.1499938964844,293.1499938964844,0.0052196602337062,-1926.9794921875,298.0008239746094,0.5103038549423218,0.050000000745058,0.2306634485721588,291.08172607421875,291.1499938964844,261.1352233886719,259.624267578125,279.68280029296875,293.26055908203125,291.0802001953125,1.0,0.2413794994354248,0.7827727794647217,0.7827727794647217,1.0,1.0,-1.1220142841339111,0.4745051562786102,0.6475090980529785,0.2013596296310424,0.0,0.0,0.5874660015106201,39.785911560058594,37.0,-21.979999542236328,-12849.6279296875,156.1083221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30145263671875,308.177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17833.0390625,18000.0,0.0,0.0,0.2212049216032028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997669696807861,0.5997731685638428,-6.21733261141344e-06,0.0,0.0002806213451549,0.0,0.0,41.63822937011719,0.0,0.0,0.0,0.4048675894737243,4.0,0.0,1.0
488400,293.1387634277344,297.1499938964844,293.1499938964844,0.1004874482750892,-2301.027587890625,304.1478881835937,0.7691215872764587,0.1608615666627884,0.1456965953111648,293.1415100097656,297.1499938964844,293.1499938964844,0.0039115534164011,-311.458984375,296.38018798828125,0.5103038549423218,0.050000000745058,0.0486265569925308,293.18585205078125,297.1499938964844,293.1499938964844,0.1701376587152481,-2728.6220703125,304.1521301269531,0.8836643695831299,0.2457541227340698,0.1727152615785598,293.1321105957031,297.1499938964844,293.1499938964844,0.2679387032985687,-5311.587890625,304.1128845214844,0.9990000128746032,0.3797589540481567,0.3372276425361633,293.2606506347656,297.1499938964844,293.1499938964844,0.0052196602337062,-1926.9794921875,298.0008239746094,0.5103038549423218,0.050000000745058,0.2306634485721588,291.08172607421875,291.1499938964844,261.1352233886719,259.624267578125,279.68280029296875,293.26055908203125,291.0802001953125,1.0,0.2413794994354248,0.7827727794647217,0.7827727794647217,1.0,1.0,-1.1220142841339111,0.4745051562786102,0.6475090980529785,0.2013596296310424,0.0,0.0,0.5874660015106201,39.785911560058594,37.0,-21.979999542236328,-12849.6279296875,156.1083221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30145263671875,308.177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17833.0390625,18000.0,0.0,0.0,0.2212049216032028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997669696807861,0.5997731685638428,-6.21733261141344e-06,0.0,0.0002806213451549,0.0,0.0,41.63822937011719,0.0,0.0,0.0,0.4048675894737243,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1006708368659019,-2304.296875,304.1483154296875,0.7708773612976074,0.1611530780792236,0.1459355652332306,293.1387023925781,297.1499938964844,293.1499938964844,0.0039205905050039,-312.1082458496094,296.3918151855469,0.5112454295158386,0.050000000745058,0.0486142635345459,293.1853332519531,297.1499938964844,293.1499938964844,0.169390320777893,-2718.912353515625,304.1526794433594,0.8842043280601501,0.2449515014886856,0.1721362322568893,293.15252685546875,297.1499938964844,293.1499938964844,0.2668627798557281,-5289.28271484375,304.127685546875,0.9990000128746032,0.3760316371917724,0.335496574640274,293.26177978515625,297.1499938964844,293.1499938964844,0.0051833079196512,-1914.9576416015625,297.959716796875,0.5112454295158386,0.050000000745058,0.2306051254272461,291.08306884765625,291.1499938964844,261.1190185546875,259.6144104003906,279.67999267578125,293.26171875,291.0859680175781,1.0,0.2400716543197631,0.7823449373245239,0.7823449373245239,1.0,1.0,-1.119452953338623,0.4732854962348938,0.6461673974990845,0.2008051127195358,0.0,0.0,0.5968063473701477,39.44340515136719,25.0,10.387556076049805,-12899.2998046875,154.7336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11871337890625,308.1423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17826.294921875,18000.0,0.0,0.0,0.2227952182292938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199960112571716,0.6200023293495178,-6.365643912431551e-06,0.0,0.0002826388226822,0.0,0.0,44.43185424804688,0.0,0.0,0.0,0.4124248325824737,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1006708368659019,-2304.296875,304.1483154296875,0.7708773612976074,0.1611530780792236,0.1459355652332306,293.1387023925781,297.1499938964844,293.1499938964844,0.0039205905050039,-312.1082458496094,296.3918151855469,0.5112454295158386,0.050000000745058,0.0486142635345459,293.1853332519531,297.1499938964844,293.1499938964844,0.169390320777893,-2718.912353515625,304.1526794433594,0.8842043280601501,0.2449515014886856,0.1721362322568893,293.15252685546875,297.1499938964844,293.1499938964844,0.2668627798557281,-5289.28271484375,304.127685546875,0.9990000128746032,0.3760316371917724,0.335496574640274,293.26177978515625,297.1499938964844,293.1499938964844,0.0051833079196512,-1914.9576416015625,297.959716796875,0.5112454295158386,0.050000000745058,0.2306051254272461,291.08306884765625,291.1499938964844,261.1190185546875,259.6144104003906,279.67999267578125,293.26171875,291.0859680175781,1.0,0.2400716543197631,0.7823449373245239,0.7823449373245239,1.0,1.0,-1.119452953338623,0.4732854962348938,0.6461673974990845,0.2008051127195358,0.0,0.0,0.5968063473701477,39.44340515136719,25.0,10.387556076049805,-12899.2998046875,154.7336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11871337890625,308.1423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17826.294921875,18000.0,0.0,0.0,0.2227952182292938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199960112571716,0.6200023293495178,-6.365643912431551e-06,0.0,0.0002826388226822,0.0,0.0,44.43185424804688,0.0,0.0,0.0,0.4124248325824737,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005169227719307,-2300.759765625,304.1491394042969,0.78179532289505,0.1614940315485,0.1461428701877594,293.1358947753906,297.1499938964844,293.1499938964844,0.0039168260991573,-311.359619140625,296.4262390136719,0.5187926888465881,0.050000000745058,0.0485229678452014,293.1846008300781,297.1499938964844,293.1499938964844,0.1680935025215149,-2701.581298828125,304.1539611816406,0.8953561186790466,0.244206354022026,0.171539232134819,293.1497802734375,297.1499938964844,293.1499938964844,0.2540900111198425,-5077.7216796875,304.1566467285156,0.9990000128746032,0.3764687180519104,0.322329431772232,293.2625427246094,297.1499938964844,293.1499938964844,0.005129643715918,-1894.6004638671875,297.9368896484375,0.5187926888465881,0.050000000745058,0.2301720827817917,291.121337890625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831359863281,293.2625427246094,291.12652587890625,1.0,0.2341873496770858,0.7819170951843262,0.7819170951843262,1.0,1.0,-1.1025564670562744,0.4658015370368957,0.6367549300193787,0.1966410279273986,0.0,0.0,0.5982886552810669,36.90652084350586,25.0,48.22445297241211,-12792.7333984375,145.29002380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,308.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17935.623046875,18000.0,0.0,0.0,0.2246692329645156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290799379348755,0.6290863752365112,-6.459270025516162e-06,0.0,0.0002850161981768,0.0,0.0,45.87603759765625,0.0,0.0,0.0,0.4160806834697723,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005169227719307,-2300.759765625,304.1491394042969,0.78179532289505,0.1614940315485,0.1461428701877594,293.1358947753906,297.1499938964844,293.1499938964844,0.0039168260991573,-311.359619140625,296.4262390136719,0.5187926888465881,0.050000000745058,0.0485229678452014,293.1846008300781,297.1499938964844,293.1499938964844,0.1680935025215149,-2701.581298828125,304.1539611816406,0.8953561186790466,0.244206354022026,0.171539232134819,293.1497802734375,297.1499938964844,293.1499938964844,0.2540900111198425,-5077.7216796875,304.1566467285156,0.9990000128746032,0.3764687180519104,0.322329431772232,293.2625427246094,297.1499938964844,293.1499938964844,0.005129643715918,-1894.6004638671875,297.9368896484375,0.5187926888465881,0.050000000745058,0.2301720827817917,291.121337890625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831359863281,293.2625427246094,291.12652587890625,1.0,0.2341873496770858,0.7819170951843262,0.7819170951843262,1.0,1.0,-1.1025564670562744,0.4658015370368957,0.6367549300193787,0.1966410279273986,0.0,0.0,0.5982886552810669,36.90652084350586,25.0,48.22445297241211,-12792.7333984375,145.29002380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,308.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17935.623046875,18000.0,0.0,0.0,0.2246692329645156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290799379348755,0.6290863752365112,-6.459270025516162e-06,0.0,0.0002850161981768,0.0,0.0,45.87603759765625,0.0,0.0,0.0,0.4160806834697723,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004194617271423,-2298.56689453125,304.14947509765625,0.7872868776321411,0.1616764217615127,0.1462651640176773,293.1345520019531,297.1499938964844,293.1499938964844,0.003914076834917,-310.8748779296875,296.4463806152344,0.5226343870162964,0.050000000745058,0.0484808385372161,293.1841735839844,297.1499938964844,293.1499938964844,0.167404755949974,-2692.3583984375,304.15447998046875,0.9009045362472534,0.2438489943742752,0.171257197856903,293.13983154296875,297.1499938964844,293.1499938964844,0.2477605491876602,-4973.78271484375,304.1668395996094,0.9990000128746032,0.3784236013889313,0.3160660564899444,293.2626647949219,297.1499938964844,293.1499938964844,0.0051024793647229,-1884.032470703125,297.9284362792969,0.5226343870162964,0.050000000745058,0.2299722284078598,291.14508056640625,291.1499938964844,261.093994140625,259.5990905761719,279.6839599609375,293.2626647949219,291.14990234375,1.0,0.2317218035459518,0.7817031741142273,0.7817031741142273,1.0,1.0,-1.094552993774414,0.4622796475887298,0.6322733759880066,0.194622129201889,0.0,0.0,0.5962378978729248,35.732784271240234,25.0,54.98465347290039,-12717.337890625,140.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,308.0909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9609375,18000.0,0.0,0.0,0.2254942059516906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627918541431427,0.6279249787330627,-6.465632850449765e-06,0.0,0.0002860627428162,0.0,0.0,45.79425430297852,0.0,0.0,0.0,0.4157836139202118,4.0,0.0,1.0
488760,293.1380615234375,297.1499938964844,293.1499938964844,0.1003835946321487,-2297.62890625,304.1496276855469,0.7921987771987915,0.161866009235382,0.1463977545499801,293.1331787109375,297.1499938964844,293.1499938964844,0.0039124744944274,-310.5516967773437,296.4634094238281,0.526080846786499,0.050000000745058,0.0484451912343502,293.1837463378906,297.1499938964844,293.1499938964844,0.1668183654546737,-2684.572509765625,304.1547241210937,0.9058149456977844,0.2435024976730346,0.1709853261709213,293.1276550292969,297.1499938964844,293.1499938964844,0.2423305213451385,-4884.87158203125,304.1736145019531,0.9990000128746032,0.3809429109096527,0.3106682598590851,293.26251220703125,297.1499938964844,293.1499938964844,0.0050776600837707,-1874.67822265625,297.9179382324219,0.526080846786499,0.050000000745058,0.229803130030632,291.1630859375,291.1499938964844,261.0854187011719,259.5937805175781,279.6838073730469,293.2625427246094,291.16619873046875,1.0,0.2294701933860778,0.7816181182861328,0.7816181182861328,1.0,1.0,-1.0876606702804563,0.4592533409595489,0.62840735912323,0.1929173618555069,0.0,0.0,0.5935192108154297,34.739200592041016,28.0,48.63468933105469,-12639.1494140625,137.30369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90875244140625,308.0671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.521484375,18000.0,0.0,0.0,0.2261885702610016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238791942596436,0.6238856315612793,-6.446814495575381e-06,0.0,0.0002869436575565,0.0,0.0,45.27864456176758,0.0,0.0,0.0,0.4143969416618347,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005051285028457,-2299.64111328125,304.1495361328125,0.7987275719642639,0.1622693836688995,0.1467112153768539,293.1302795410156,297.1499938964844,293.1499938964844,0.0039160172455012,-310.6293334960937,296.4875793457031,0.5305313467979431,0.050000000745058,0.0484018586575984,293.1827392578125,297.1499938964844,293.1499938964844,0.1659597307443618,-2673.362060546875,304.1545715332031,0.9120934009552002,0.2428466528654098,0.1704875379800796,293.1026306152344,297.1499938964844,293.1499938964844,0.2355250865221023,-4774.71435546875,304.1767883300781,0.9990000128746032,0.3865897953510284,0.3039765655994415,293.2615966796875,297.1499938964844,293.1499938964844,0.0050375070422887,-1860.3466796875,297.889892578125,0.5305313467979431,0.050000000745058,0.2295975685119629,291.18048095703125,291.1499938964844,261.0679016113281,259.5828857421875,279.6803283691406,293.2616882324219,291.18121337890625,1.0,0.2268109172582626,0.7814480662345886,0.7814480662345886,1.0,1.0,-1.079106092453003,0.4554991722106933,0.6236068606376648,0.1907879263162613,0.0,0.0,0.5880504250526428,33.52946090698242,31.0,24.625307083129883,-12521.787109375,132.86827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125061035156,308.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.189453125,18000.0,0.0,0.0,0.2271276265382766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134247779846191,0.6134311556816101,-6.376557848852826e-06,0.0,0.0002881349064409,0.0,0.0,43.84100341796875,0.0,0.0,0.0,0.41057088971138,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005051285028457,-2299.64111328125,304.1495361328125,0.7987275719642639,0.1622693836688995,0.1467112153768539,293.1302795410156,297.1499938964844,293.1499938964844,0.0039160172455012,-310.6293334960937,296.4875793457031,0.5305313467979431,0.050000000745058,0.0484018586575984,293.1827392578125,297.1499938964844,293.1499938964844,0.1659597307443618,-2673.362060546875,304.1545715332031,0.9120934009552002,0.2428466528654098,0.1704875379800796,293.1026306152344,297.1499938964844,293.1499938964844,0.2355250865221023,-4774.71435546875,304.1767883300781,0.9990000128746032,0.3865897953510284,0.3039765655994415,293.2615966796875,297.1499938964844,293.1499938964844,0.0050375070422887,-1860.3466796875,297.889892578125,0.5305313467979431,0.050000000745058,0.2295975685119629,291.18048095703125,291.1499938964844,261.0679016113281,259.5828857421875,279.6803283691406,293.2616882324219,291.18121337890625,1.0,0.2268109172582626,0.7814480662345886,0.7814480662345886,1.0,1.0,-1.079106092453003,0.4554991722106933,0.6236068606376648,0.1907879263162613,0.0,0.0,0.5880504250526428,33.52946090698242,31.0,24.625307083129883,-12521.787109375,132.86827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125061035156,308.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.189453125,18000.0,0.0,0.0,0.2271276265382766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134247779846191,0.6134311556816101,-6.376557848852826e-06,0.0,0.0002881349064409,0.0,0.0,43.84100341796875,0.0,0.0,0.0,0.41057088971138,4.0,0.0,1.0
488940,293.136962890625,297.1499938964844,293.1499938964844,0.1008176356554031,-2305.459716796875,304.149169921875,0.801739513874054,0.1627054363489151,0.1470800191164016,293.12701416015625,297.1499938964844,293.1499938964844,0.003926602192223,-311.437744140625,296.50347900390625,0.5322887897491455,0.050000000745058,0.0483855120837688,293.181640625,297.1499938964844,293.1499938964844,0.1654126346111297,-2666.435791015625,304.1539611816406,0.9141153693199158,0.2422437965869903,0.1700462698936462,293.0832214355469,297.1499938964844,293.1499938964844,0.2328381240367889,-4732.94384765625,304.17218017578125,0.9990000128746032,0.3917382955551147,0.3014132678508758,293.26007080078125,297.1499938964844,293.1499938964844,0.0050063515082001,-1850.13525390625,297.85552978515625,0.5322887897491455,0.050000000745058,0.2295200228691101,291.1805725097656,291.1499938964844,261.04986572265625,259.571533203125,279.67401123046875,293.2601928710937,291.1799011230469,1.0,0.2258329689502716,0.7812779545783997,0.7812779545783997,1.0,1.0,-1.075827956199646,0.4540478885173797,0.6217800974845886,0.1899670213460922,0.0,0.0,0.5838355422019958,33.07273864746094,34.0,2.790167093276977,-12461.40625,131.19773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589538574219,308.02978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.4453125,18000.0,0.0,0.0,0.2275284230709076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040603518486023,0.6040666103363037,-6.304668659140589e-06,0.0,0.0002886433794628,0.0,0.0,42.52791595458984,0.0,0.0,0.0,0.4070442020893097,4.0,0.0,1.0
489000,293.136962890625,297.1499938964844,293.1499938964844,0.1008176356554031,-2305.459716796875,304.149169921875,0.801739513874054,0.1627054363489151,0.1470800191164016,293.12701416015625,297.1499938964844,293.1499938964844,0.003926602192223,-311.437744140625,296.50347900390625,0.5322887897491455,0.050000000745058,0.0483855120837688,293.181640625,297.1499938964844,293.1499938964844,0.1654126346111297,-2666.435791015625,304.1539611816406,0.9141153693199158,0.2422437965869903,0.1700462698936462,293.0832214355469,297.1499938964844,293.1499938964844,0.2328381240367889,-4732.94384765625,304.17218017578125,0.9990000128746032,0.3917382955551147,0.3014132678508758,293.26007080078125,297.1499938964844,293.1499938964844,0.0050063515082001,-1850.13525390625,297.85552978515625,0.5322887897491455,0.050000000745058,0.2295200228691101,291.1805725097656,291.1499938964844,261.04986572265625,259.571533203125,279.67401123046875,293.2601928710937,291.1799011230469,1.0,0.2258329689502716,0.7812779545783997,0.7812779545783997,1.0,1.0,-1.075827956199646,0.4540478885173797,0.6217800974845886,0.1899670213460922,0.0,0.0,0.5838355422019958,33.07273864746094,34.0,2.790167093276977,-12461.40625,131.19773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589538574219,308.02978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.4453125,18000.0,0.0,0.0,0.2275284230709076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040603518486023,0.6040666103363037,-6.304668659140589e-06,0.0,0.0002886433794628,0.0,0.0,42.52791595458984,0.0,0.0,0.0,0.4070442020893097,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012455970048904,-2313.543701171875,304.14874267578125,0.8018003702163696,0.1631627529859542,0.1474911719560623,293.1233825683594,297.1499938964844,293.1499938964844,0.0039423494599759,-312.7435302734375,296.5159912109375,0.5317538976669312,0.050000000745058,0.0483904480934143,293.180419921875,297.1499938964844,293.1499938964844,0.1650572121143341,-2662.103515625,304.1532287597656,0.912433624267578,0.2416854947805404,0.1696535348892212,293.07196044921875,297.1499938964844,293.1499938964844,0.2334464341402053,-4745.521484375,304.1637268066406,0.9990000128746032,0.3957308828830719,0.3021889328956604,293.2583923339844,297.1499938964844,293.1499938964844,0.0049806791357696,-1842.3475341796875,297.8175964355469,0.5317538976669312,0.050000000745058,0.2295434474945068,291.1713256835937,291.1499938964844,261.03125,259.5596618652344,279.6654663085937,293.2585144042969,291.169921875,1.0,0.2262399792671203,0.7811120748519897,0.7811120748519897,1.0,1.0,-1.0768136978149414,0.4544571340084076,0.6223565936088562,0.1901957541704177,0.0,0.0,0.5815462470054626,33.21062088012695,37.0,-11.221732139587402,-12454.994140625,131.7003631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0208740234375,308.04400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.078125,18000.0,0.0,0.0,0.2275502979755401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979940295219421,0.5980002880096436,-6.253520496102283e-06,0.0,0.0002886711445171,0.0,0.0,41.6651725769043,0.0,0.0,0.0,0.4047133922576904,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012455970048904,-2313.543701171875,304.14874267578125,0.8018003702163696,0.1631627529859542,0.1474911719560623,293.1233825683594,297.1499938964844,293.1499938964844,0.0039423494599759,-312.7435302734375,296.5159912109375,0.5317538976669312,0.050000000745058,0.0483904480934143,293.180419921875,297.1499938964844,293.1499938964844,0.1650572121143341,-2662.103515625,304.1532287597656,0.912433624267578,0.2416854947805404,0.1696535348892212,293.07196044921875,297.1499938964844,293.1499938964844,0.2334464341402053,-4745.521484375,304.1637268066406,0.9990000128746032,0.3957308828830719,0.3021889328956604,293.2583923339844,297.1499938964844,293.1499938964844,0.0049806791357696,-1842.3475341796875,297.8175964355469,0.5317538976669312,0.050000000745058,0.2295434474945068,291.1713256835937,291.1499938964844,261.03125,259.5596618652344,279.6654663085937,293.2585144042969,291.169921875,1.0,0.2262399792671203,0.7811120748519897,0.7811120748519897,1.0,1.0,-1.0768136978149414,0.4544571340084076,0.6223565936088562,0.1901957541704177,0.0,0.0,0.5815462470054626,33.21062088012695,37.0,-11.221732139587402,-12454.994140625,131.7003631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0208740234375,308.04400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.078125,18000.0,0.0,0.0,0.2275502979755401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979940295219421,0.5980002880096436,-6.253520496102283e-06,0.0,0.0002886711445171,0.0,0.0,41.6651725769043,0.0,0.0,0.0,0.4047133922576904,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017367169260978,-2322.84228515625,304.1483459472656,0.7994056940078735,0.1636268347501754,0.1479285955429077,293.1195068359375,297.1499938964844,293.1499938964844,0.0039620660245418,-314.4024963378906,296.5277709960937,0.5293383002281189,0.050000000745058,0.0484132096171379,293.1792297363281,297.1499938964844,293.1499938964844,0.1648150235414505,-2659.272705078125,304.1525573730469,0.9077971577644348,0.2411601245403289,0.1692989766597747,293.06915283203125,297.1499938964844,293.1499938964844,0.2367913275957107,-4802.72900390625,304.153564453125,0.9990000128746032,0.3982900977134704,0.3057414889335632,293.25689697265625,297.1499938964844,293.1499938964844,0.0049580647610127,-1835.8658447265625,297.77740478515625,0.5293383002281189,0.050000000745058,0.2296514213085174,291.157470703125,291.1499938964844,261.0119934082031,259.5472412109375,279.6552734375,293.2569885253906,291.15576171875,1.0,0.2277982085943222,0.7809461951255798,0.7809461951255798,1.0,1.0,-1.0813329219818115,0.4564087092876434,0.6249241828918457,0.1912930458784103,0.0,0.0,0.5814522504806519,33.84602355957031,40.0,-18.434144973754883,-12495.7451171875,134.0205841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763854980469,308.066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.88671875,18000.0,0.0,0.0,0.2273953258991241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960761308670044,0.5960823893547058,-6.231203315110179e-06,0.0,0.0002884745481424,0.0,0.0,41.36137008666992,0.0,0.0,0.0,0.4039128124713897,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017367169260978,-2322.84228515625,304.1483459472656,0.7994056940078735,0.1636268347501754,0.1479285955429077,293.1195068359375,297.1499938964844,293.1499938964844,0.0039620660245418,-314.4024963378906,296.5277709960937,0.5293383002281189,0.050000000745058,0.0484132096171379,293.1792297363281,297.1499938964844,293.1499938964844,0.1648150235414505,-2659.272705078125,304.1525573730469,0.9077971577644348,0.2411601245403289,0.1692989766597747,293.06915283203125,297.1499938964844,293.1499938964844,0.2367913275957107,-4802.72900390625,304.153564453125,0.9990000128746032,0.3982900977134704,0.3057414889335632,293.25689697265625,297.1499938964844,293.1499938964844,0.0049580647610127,-1835.8658447265625,297.77740478515625,0.5293383002281189,0.050000000745058,0.2296514213085174,291.157470703125,291.1499938964844,261.0119934082031,259.5472412109375,279.6552734375,293.2569885253906,291.15576171875,1.0,0.2277982085943222,0.7809461951255798,0.7809461951255798,1.0,1.0,-1.0813329219818115,0.4564087092876434,0.6249241828918457,0.1912930458784103,0.0,0.0,0.5814522504806519,33.84602355957031,40.0,-18.434144973754883,-12495.7451171875,134.0205841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763854980469,308.066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.88671875,18000.0,0.0,0.0,0.2273953258991241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960761308670044,0.5960823893547058,-6.231203315110179e-06,0.0,0.0002884745481424,0.0,0.0,41.36137008666992,0.0,0.0,0.0,0.4039128124713897,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019936501979827,-2327.703125,304.1481628417969,0.7974520921707153,0.163857415318489,0.1481525152921676,293.1175231933594,297.1499938964844,293.1499938964844,0.0039730938151478,-315.3287048339844,296.5339050292969,0.5275698304176331,0.050000000745058,0.0484303906559944,293.1786193847656,297.1499938964844,293.1499938964844,0.1647183448076248,-2658.17236328125,304.1522827148437,0.9046759009361268,0.2409060895442962,0.1691328138113021,293.0707702636719,297.1499938964844,293.1499938964844,0.2393338084220886,-4845.32470703125,304.1482849121094,0.9990000128746032,0.3989991247653961,0.3083961009979248,293.2562866210937,297.1499938964844,293.1499938964844,0.0049473568797111,-1832.8665771484373,297.7567443847656,0.5275698304176331,0.050000000745058,0.2297329157590866,291.1498413085937,291.1499938964844,261.0021057128906,259.540771484375,279.6496276855469,293.2563781738281,291.1481018066406,1.0,0.2289426028728485,0.7808632254600525,0.7808632254600525,1.0,1.0,-1.084706425666809,0.4578716456890106,0.6268347501754761,0.1921156495809555,0.0,0.0,0.5822268724441528,34.32529830932617,40.0,-20.213882446289062,-12531.09375,135.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965881347656,308.077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.227319523692131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967286229133606,0.5967348217964172,-6.231594852579292e-06,0.0,0.0002883783599827,0.0,0.0,41.425628662109375,0.0,0.0,0.0,0.4041108787059784,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022536903619766,-2332.616943359375,304.1480407714844,0.7950760126113892,0.1640853881835937,0.1483779400587082,293.1155090332031,297.1499938964844,293.1499938964844,0.0039847576990723,-316.3047180175781,296.5403747558594,0.5255011916160583,0.050000000745058,0.0484510771930217,293.1780700683594,297.1499938964844,293.1499938964844,0.1646310836076736,-2657.188232421875,304.1520080566406,0.9011892676353456,0.2406554371118545,0.1689722537994384,293.0742492675781,297.1499938964844,293.1499938964844,0.2423880696296692,-4896.0341796875,304.14306640625,0.9990000128746032,0.3993194103240967,0.3115623891353607,293.2558288574219,297.1499938964844,293.1499938964844,0.0049368743784725,-1829.948486328125,297.7357177734375,0.5255011916160583,0.050000000745058,0.2298310548067093,291.1420593261719,291.1499938964844,260.9920654296875,259.5341796875,279.64385986328125,293.2558898925781,291.14031982421875,1.0,0.2303007990121841,0.7807172536849976,0.7807172536849976,1.0,1.0,-1.0887267589569092,0.4596113562583923,0.6291154026985168,0.1930907666683197,0.0,0.0,0.5835351943969727,34.90198516845703,43.0,-21.12050437927246,-12575.0068359375,137.88421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,308.08770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.654296875,18000.0,0.0,0.0,0.2272796332836151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984457731246948,0.5984520316123962,-6.239745744096581e-06,0.0,0.0002883277484215,0.0,0.0,41.633670806884766,0.0,0.0,0.0,0.404706746339798,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027738228440284,-2342.424560546875,304.1478271484375,0.7893011569976807,0.1645300984382629,0.1488287895917892,293.11151123046875,297.1499938964844,293.1499938964844,0.0040097585879266,-318.380859375,296.5545349121094,0.5206802487373352,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.164470836520195,-2655.38330078125,304.151611328125,0.8931435346603394,0.2401623427867889,0.1686639487743377,293.0863952636719,297.1499938964844,293.1499938964844,0.2498392313718795,-5018.37109375,304.1329650878906,0.9990000128746032,0.3987913727760315,0.3192179501056671,293.2553100585937,297.1499938964844,293.1499938964844,0.0049160807393491,-1824.146240234375,297.6928100585937,0.5206802487373352,0.050000000745058,0.2300724536180496,291.1267395019531,291.1499938964844,260.9714050292969,259.5204772949219,279.631591796875,293.2553405761719,291.1250915527344,1.0,0.2335739582777023,0.7804253101348877,0.7804253101348877,1.0,1.0,-1.098436713218689,0.4638238549232483,0.6346128582954407,0.195451945066452,0.0,0.0,0.5876692533493042,36.319034576416016,46.0,-21.29148292541504,-12684.8984375,143.0858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119689941406,308.09991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.544921875,18000.0,0.0,0.0,0.2274045795202255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049607396125793,0.6049669981002808,-6.278962700889679e-06,0.0,0.000288486276986,0.0,0.0,42.474266052246094,0.0,0.0,0.0,0.4070604741573334,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027738228440284,-2342.424560546875,304.1478271484375,0.7893011569976807,0.1645300984382629,0.1488287895917892,293.11151123046875,297.1499938964844,293.1499938964844,0.0040097585879266,-318.380859375,296.5545349121094,0.5206802487373352,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.164470836520195,-2655.38330078125,304.151611328125,0.8931435346603394,0.2401623427867889,0.1686639487743377,293.0863952636719,297.1499938964844,293.1499938964844,0.2498392313718795,-5018.37109375,304.1329650878906,0.9990000128746032,0.3987913727760315,0.3192179501056671,293.2553100585937,297.1499938964844,293.1499938964844,0.0049160807393491,-1824.146240234375,297.6928100585937,0.5206802487373352,0.050000000745058,0.2300724536180496,291.1267395019531,291.1499938964844,260.9714050292969,259.5204772949219,279.631591796875,293.2553405761719,291.1250915527344,1.0,0.2335739582777023,0.7804253101348877,0.7804253101348877,1.0,1.0,-1.098436713218689,0.4638238549232483,0.6346128582954407,0.195451945066452,0.0,0.0,0.5876692533493042,36.319034576416016,46.0,-21.29148292541504,-12684.8984375,143.0858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119689941406,308.09991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.544921875,18000.0,0.0,0.0,0.2274045795202255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049607396125793,0.6049669981002808,-6.278962700889679e-06,0.0,0.000288486276986,0.0,0.0,42.474266052246094,0.0,0.0,0.0,0.4070604741573334,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032860204577446,-2352.0546875,304.147705078125,0.782538115978241,0.1649568080902099,0.1492748409509658,293.10748291015625,297.1499938964844,293.1499938964844,0.0040368363261222,-320.60565185546875,296.5705871582031,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643295586109161,-2653.796142578125,304.1513061523437,0.8840658664703369,0.2396960407495498,0.1683784276247024,293.1046142578125,297.1499938964844,293.1499938964844,0.2588017582893371,-5163.6484375,304.1237487792969,0.9990000128746032,0.3967171907424927,0.3283229768276214,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951152712106,-1818.2269287109373,297.6487731933594,0.5152707695960999,0.050000000745058,0.2303671836853027,291.1121520996094,291.1499938964844,260.95001220703125,259.50604248046875,279.6183166503906,293.25537109375,291.1106262207031,1.0,0.2374659329652786,0.7801333665847778,0.7801333665847778,1.0,1.0,-1.1099857091903689,0.4688492119312286,0.6411364674568176,0.1982684880495071,0.0,0.0,0.5937064290046692,38.04652786254883,49.0,-20.3255615234375,-12819.2236328125,149.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794982910156,308.0997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.623046875,18000.0,0.0,0.0,0.2279365956783294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154003739356995,0.6154067516326904,-6.3482034420303535e-06,0.0,0.0002891611657105,0.0,0.0,43.8782958984375,0.0,0.0,0.0,0.4109183549880981,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032860204577446,-2352.0546875,304.147705078125,0.782538115978241,0.1649568080902099,0.1492748409509658,293.10748291015625,297.1499938964844,293.1499938964844,0.0040368363261222,-320.60565185546875,296.5705871582031,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643295586109161,-2653.796142578125,304.1513061523437,0.8840658664703369,0.2396960407495498,0.1683784276247024,293.1046142578125,297.1499938964844,293.1499938964844,0.2588017582893371,-5163.6484375,304.1237487792969,0.9990000128746032,0.3967171907424927,0.3283229768276214,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951152712106,-1818.2269287109373,297.6487731933594,0.5152707695960999,0.050000000745058,0.2303671836853027,291.1121520996094,291.1499938964844,260.95001220703125,259.50604248046875,279.6183166503906,293.25537109375,291.1106262207031,1.0,0.2374659329652786,0.7801333665847778,0.7801333665847778,1.0,1.0,-1.1099857091903689,0.4688492119312286,0.6411364674568176,0.1982684880495071,0.0,0.0,0.5937064290046692,38.04652786254883,49.0,-20.3255615234375,-12819.2236328125,149.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794982910156,308.0997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.623046875,18000.0,0.0,0.0,0.2279365956783294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154003739356995,0.6154067516326904,-6.3482034420303535e-06,0.0,0.0002891611657105,0.0,0.0,43.8782958984375,0.0,0.0,0.0,0.4109183549880981,4.0,0.0,1.0
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1037849113345146,-2361.407958984375,304.14764404296875,0.7751915454864502,0.165364995598793,0.149713322520256,293.1033630371094,297.1499938964844,293.1499938964844,0.00406598392874,-322.9743957519531,296.5888977050781,0.5095970630645752,0.050000000745058,0.0486359111964702,293.1747131347656,297.1499938964844,293.1499938964844,0.1642230153083801,-2652.63671875,304.15106201171875,0.8744707703590393,0.2392839789390564,0.16813325881958,293.1280822753906,297.1499938964844,293.1499938964844,0.2689747810363769,-5326.56982421875,304.1155700683594,0.9990000128746032,0.3931205570697784,0.3385409116744995,293.2559814453125,297.1499938964844,293.1499938964844,0.0048736832104623,-1812.0703125,297.60369873046875,0.5095970630645752,0.050000000745058,0.2307078242301941,291.0985717773437,291.1499938964844,260.9239501953125,259.4876403808594,279.6029663085937,293.25592041015625,291.09716796875,1.0,0.2418458014726638,0.7797369360923767,0.7797369360923767,1.0,1.0,-1.1229766607284546,0.4745054543018341,0.6484712362289429,0.2014315277338028,0.0,0.0,0.6014823913574219,40.04010009765625,37.0,-18.98540306091309,-12973.8359375,156.8658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135498046875,308.0864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17866.72265625,18000.0,0.0,0.0,0.229001373052597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295446753501892,0.629551112651825,-6.447240593843162e-06,0.0,0.0002905119617935,0.0,0.0,45.85466003417969,0.0,0.0,0.0,0.4162338078022003,4.0,0.0,1.0
