time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1037849113345146,-2361.407958984375,304.14764404296875,0.7751915454864502,0.165364995598793,0.149713322520256,293.1033630371094,297.1499938964844,293.1499938964844,0.00406598392874,-322.9743957519531,296.5888977050781,0.5095970630645752,0.050000000745058,0.0486359111964702,293.1747131347656,297.1499938964844,293.1499938964844,0.1642230153083801,-2652.63671875,304.15106201171875,0.8744707703590393,0.2392839789390564,0.16813325881958,293.1280822753906,297.1499938964844,293.1499938964844,0.2689747810363769,-5326.56982421875,304.1155700683594,0.9990000128746032,0.3931205570697784,0.3385409116744995,293.2559814453125,297.1499938964844,293.1499938964844,0.0048736832104623,-1812.0703125,297.60369873046875,0.5095970630645752,0.050000000745058,0.2307078242301941,291.0985717773437,291.1499938964844,260.9239501953125,259.4876403808594,279.6029663085937,293.25592041015625,291.09716796875,1.0,0.2418458014726638,0.7797369360923767,0.7797369360923767,1.0,1.0,-1.1229766607284546,0.4745054543018341,0.6484712362289429,0.2014315277338028,0.0,0.0,0.6014823913574219,40.04010009765625,37.0,-18.98540306091309,-12973.8359375,156.8658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135498046875,308.0864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17866.72265625,18000.0,0.0,0.0,0.229001373052597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295446753501892,0.629551112651825,-6.447240593843162e-06,0.0,0.0002905119617935,0.0,0.0,45.85466003417969,0.0,0.0,0.0,0.4162338078022003,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1040780320763588,-2366.6728515625,304.14794921875,0.7774903774261475,0.1658062785863876,0.1500822901725769,293.0989990234375,297.1499938964844,293.1499938964844,0.0040884856134653,-324.62750244140625,296.6181945800781,0.510737955570221,0.050000000745058,0.0486208498477935,293.1731262207031,297.1499938964844,293.1499938964844,0.1638805270195007,-2648.128662109375,304.1513061523437,0.8758927583694458,0.2389795780181884,0.1678877472877502,293.1463928222656,297.1499938964844,293.1499938964844,0.2675023972988128,-5298.14111328125,304.130126953125,0.9990000128746032,0.3899239897727966,0.3364269435405731,293.2567138671875,297.1499938964844,293.1499938964844,0.0048407693393528,-1800.7967529296875,297.5655517578125,0.510737955570221,0.050000000745058,0.2306363731622696,291.10009765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5917358398437,293.2566833496094,291.1029052734375,1.0,0.2404486685991287,0.7793404459953308,0.7793404459953308,1.0,1.0,-1.120492935180664,0.4733466804027557,0.6471462249755859,0.2008289396762848,0.0,0.0,0.6085126399993896,39.62695693969727,25.0,10.681903839111328,-13030.09765625,155.37576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305725097656,308.1036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.82421875,18000.0,0.0,0.0,0.2305453270673751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6455200910568237,0.645526647567749,-6.569826837221626e-06,0.0,0.0002924706495832,0.0,0.0,48.21323394775391,0.0,0.0,0.0,0.4223169088363647,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1040780320763588,-2366.6728515625,304.14794921875,0.7774903774261475,0.1658062785863876,0.1500822901725769,293.0989990234375,297.1499938964844,293.1499938964844,0.0040884856134653,-324.62750244140625,296.6181945800781,0.510737955570221,0.050000000745058,0.0486208498477935,293.1731262207031,297.1499938964844,293.1499938964844,0.1638805270195007,-2648.128662109375,304.1513061523437,0.8758927583694458,0.2389795780181884,0.1678877472877502,293.1463928222656,297.1499938964844,293.1499938964844,0.2675023972988128,-5298.14111328125,304.130126953125,0.9990000128746032,0.3899239897727966,0.3364269435405731,293.2567138671875,297.1499938964844,293.1499938964844,0.0048407693393528,-1800.7967529296875,297.5655517578125,0.510737955570221,0.050000000745058,0.2306363731622696,291.10009765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5917358398437,293.2566833496094,291.1029052734375,1.0,0.2404486685991287,0.7793404459953308,0.7793404459953308,1.0,1.0,-1.120492935180664,0.4733466804027557,0.6471462249755859,0.2008289396762848,0.0,0.0,0.6085126399993896,39.62695693969727,25.0,10.681903839111328,-13030.09765625,155.37576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305725097656,308.1036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.82421875,18000.0,0.0,0.0,0.2305453270673751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6455200910568237,0.645526647567749,-6.569826837221626e-06,0.0,0.0002924706495832,0.0,0.0,48.21323394775391,0.0,0.0,0.0,0.4223169088363647,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1040801927447319,-2366.4052734375,304.1483154296875,0.782177746295929,0.1660476624965667,0.1502557545900344,293.09674072265625,297.1499938964844,293.1499938964844,0.0040947101078927,-324.8885192871094,296.6425170898437,0.5137864351272583,0.050000000745058,0.0485821589827537,293.17218017578125,297.1499938964844,293.1499938964844,0.1635046452283859,-2642.989990234375,304.1517639160156,0.8806061744689941,0.2388714104890823,0.1677735298871994,293.14727783203125,297.1499938964844,293.1499938964844,0.2622020244598388,-5210.1181640625,304.1434020996094,0.9990000128746032,0.3897909522056579,0.3309264183044433,293.2569580078125,297.1499938964844,293.1499938964844,0.0048178532160818,-1791.93212890625,297.5545349121094,0.5137864351272583,0.050000000745058,0.2304528355598449,291.1163024902344,291.1499938964844,260.8697204589844,259.4471435546875,279.5873413085937,293.2569274902344,291.1205749511719,1.0,0.2379918098449707,0.7791422009468079,0.7791422009468079,1.0,1.0,-1.1136976480484009,0.470339685678482,0.6433579325675964,0.1991280019283294,0.0,0.0,0.6091668009757996,38.5556640625,25.0,31.09461975097656,-13001.6005859375,151.44386291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980407714844,308.1146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17909.57421875,18000.0,0.0,0.0,0.2313439399003982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498875617980957,0.6498941779136658,-6.61498233966995e-06,0.0,0.0002934837539214,0.0,0.0,48.93901443481445,0.0,0.0,0.0,0.4240715205669403,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040376871824264,-2365.248779296875,304.1487121582031,0.7890723943710327,0.1663055419921875,0.1504271328449249,293.09442138671875,297.1499938964844,293.1499938964844,0.0040987669490277,-324.9277038574219,296.6701965332031,0.5184396505355835,0.050000000745058,0.0485269762575626,293.171142578125,297.1499938964844,293.1499938964844,0.1630713641643524,-2637.0458984375,304.1522216796875,0.8878138661384583,0.2387939393520355,0.167667880654335,293.1415710449219,297.1499938964844,293.1499938964844,0.2544037997722626,-5081.66748046875,304.1588134765625,0.9990000128746032,0.390939712524414,0.3229190111160278,293.2570495605469,297.1499938964844,293.1499938964844,0.0047924290411174,-1781.8905029296875,297.5465087890625,0.5184396505355835,0.050000000745058,0.2301910817623138,291.13751220703125,291.1499938964844,260.847900390625,259.4304504394531,279.5833435058594,293.2570495605469,291.142578125,1.0,0.2345003485679626,0.7789806127548218,0.7789806127548218,1.0,1.0,-1.103787183761597,0.4659777581691742,0.6378093957901001,0.1966575235128402,0.0,0.0,0.6078913807868958,37.02556610107422,28.0,47.169376373291016,-12934.5029296875,145.84613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8797912597656,308.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.482421875,18000.0,0.0,0.0,0.2320515364408493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504487991333008,0.6504554748535156,-6.6338666329102125e-06,0.0,0.0002943814033642,0.0,0.0,49.10986709594727,0.0,0.0,0.0,0.4244087338447571,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040695682168006,-2365.24609375,304.1490478515625,0.7977317571640015,0.1668364703655243,0.1508401036262512,293.0896911621094,297.1499938964844,293.1499938964844,0.0041111959144473,-325.4201965332031,296.72393798828125,0.5241485834121704,0.050000000745058,0.0484649389982223,293.1689758300781,297.1499938964844,293.1499938964844,0.1623977273702621,-2627.837158203125,304.1525573730469,0.8964797854423523,0.2386982887983322,0.1675412654876709,293.1194152832031,297.1499938964844,293.1499938964844,0.2449276149272918,-4926.91162109375,304.171142578125,0.9990000128746032,0.3956336975097656,0.3136699497699737,293.256591796875,297.1499938964844,293.1499938964844,0.0047479034401476,-1764.4560546875,297.5296630859375,0.5241485834121704,0.050000000745058,0.2298967987298965,291.1748046875,291.1499938964844,260.7989807128906,259.3924865722656,279.5683288574219,293.25665283203125,291.1767883300781,1.0,0.2309939265251159,0.7786573171615601,0.7786573171615601,1.0,1.0,-1.0925958156585691,0.4610743820667267,0.6315215229988098,0.1937704235315323,0.0,0.0,0.6017444133758545,35.3037109375,31.0,40.29227828979492,-12818.0556640625,139.6436309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89129638671875,308.1172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18087.5,18000.0,0.0,0.0,0.2330130189657211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415432691574097,0.6415498852729797,-6.589782060473226e-06,0.0,0.0002956011740025,0.0,0.0,47.9129638671875,0.0,0.0,0.0,0.4212560653686523,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040695682168006,-2365.24609375,304.1490478515625,0.7977317571640015,0.1668364703655243,0.1508401036262512,293.0896911621094,297.1499938964844,293.1499938964844,0.0041111959144473,-325.4201965332031,296.72393798828125,0.5241485834121704,0.050000000745058,0.0484649389982223,293.1689758300781,297.1499938964844,293.1499938964844,0.1623977273702621,-2627.837158203125,304.1525573730469,0.8964797854423523,0.2386982887983322,0.1675412654876709,293.1194152832031,297.1499938964844,293.1499938964844,0.2449276149272918,-4926.91162109375,304.171142578125,0.9990000128746032,0.3956336975097656,0.3136699497699737,293.256591796875,297.1499938964844,293.1499938964844,0.0047479034401476,-1764.4560546875,297.5296630859375,0.5241485834121704,0.050000000745058,0.2298967987298965,291.1748046875,291.1499938964844,260.7989807128906,259.3924865722656,279.5683288574219,293.25665283203125,291.1767883300781,1.0,0.2309939265251159,0.7786573171615601,0.7786573171615601,1.0,1.0,-1.0925958156585691,0.4610743820667267,0.6315215229988098,0.1937704235315323,0.0,0.0,0.6017444133758545,35.3037109375,31.0,40.29227828979492,-12818.0556640625,139.6436309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89129638671875,308.1172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18087.5,18000.0,0.0,0.0,0.2330130189657211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415432691574097,0.6415498852729797,-6.589782060473226e-06,0.0,0.0002956011740025,0.0,0.0,47.9129638671875,0.0,0.0,0.0,0.4212560653686523,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044203415513038,-2371.62109375,304.1487731933594,0.8024956583976746,0.1674071550369262,0.1513144075870514,293.0845642089844,297.1499938964844,293.1499938964844,0.0041345409117639,-327.0980834960937,296.7627868652344,0.527014970779419,0.050000000745058,0.0484358519315719,293.1665954589844,297.1499938964844,293.1499938964844,0.1622531414031982,-2626.002685546875,304.1519470214844,0.90080463886261,0.2387010753154754,0.1675037890672683,293.0979919433594,297.1499938964844,293.1499938964844,0.2404442727565765,-4855.24853515625,304.1713256835937,0.9990000128746032,0.4007593393325805,0.3092386722564697,293.2553100585937,297.1499938964844,293.1499938964844,0.0047155171632766,-1753.123291015625,297.4996643066406,0.527014970779419,0.050000000745058,0.2297588288784027,291.181396484375,291.1499938964844,260.74346923828125,259.348876953125,279.5472717285156,293.25543212890625,291.1811218261719,1.0,0.2293204665184021,0.7783340811729431,0.7783340811729431,1.0,1.0,-1.0875989198684692,0.4588719010353088,0.6287270188331604,0.1924481242895126,0.0,0.0,0.596901535987854,34.49998474121094,34.0,12.260113716125488,-12749.541015625,136.84579467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,308.1180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18092.78125,18000.0,0.0,0.0,0.2333831042051315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307745575904846,0.6307810544967651,-6.507775651698466e-06,0.0,0.0002960706478916,0.0,0.0,46.32587432861328,0.0,0.0,0.0,0.4171890914440155,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044203415513038,-2371.62109375,304.1487731933594,0.8024956583976746,0.1674071550369262,0.1513144075870514,293.0845642089844,297.1499938964844,293.1499938964844,0.0041345409117639,-327.0980834960937,296.7627868652344,0.527014970779419,0.050000000745058,0.0484358519315719,293.1665954589844,297.1499938964844,293.1499938964844,0.1622531414031982,-2626.002685546875,304.1519470214844,0.90080463886261,0.2387010753154754,0.1675037890672683,293.0979919433594,297.1499938964844,293.1499938964844,0.2404442727565765,-4855.24853515625,304.1713256835937,0.9990000128746032,0.4007593393325805,0.3092386722564697,293.2553100585937,297.1499938964844,293.1499938964844,0.0047155171632766,-1753.123291015625,297.4996643066406,0.527014970779419,0.050000000745058,0.2297588288784027,291.181396484375,291.1499938964844,260.74346923828125,259.348876953125,279.5472717285156,293.25543212890625,291.1811218261719,1.0,0.2293204665184021,0.7783340811729431,0.7783340811729431,1.0,1.0,-1.0875989198684692,0.4588719010353088,0.6287270188331604,0.1924481242895126,0.0,0.0,0.596901535987854,34.49998474121094,34.0,12.260113716125488,-12749.541015625,136.84579467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,308.1180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18092.78125,18000.0,0.0,0.0,0.2333831042051315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307745575904846,0.6307810544967651,-6.507775651698466e-06,0.0,0.0002960706478916,0.0,0.0,46.32587432861328,0.0,0.0,0.0,0.4171890914440155,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049464419484138,-2381.42822265625,304.1483154296875,0.8041818737983704,0.1680187731981277,0.1518494784832,293.07891845703125,297.1499938964844,293.1499938964844,0.0041652638465166,-329.4934997558594,296.7966003417969,0.5275442004203796,0.050000000745058,0.0484306216239929,293.1640319824219,297.1499938964844,293.1499938964844,0.1624042391777038,-2628.20654296875,304.1510314941406,0.901695966720581,0.2387946993112564,0.1675498932600021,293.0827941894531,297.1499938964844,293.1499938964844,0.2395854741334915,-4843.49267578125,304.1655578613281,0.9990000128746032,0.4051722288131714,0.3084348440170288,293.2535400390625,297.1499938964844,293.1499938964844,0.0046904785558581,-1745.1693115234375,297.4641418457031,0.5275442004203796,0.050000000745058,0.2297340184450149,291.1737365722656,291.1499938964844,260.6819152832031,259.3000183105469,279.5207214355469,293.253662109375,291.1722717285156,1.0,0.229167178273201,0.7781872153282166,0.7781872153282166,1.0,1.0,-1.0872939825057983,0.4587383568286896,0.6285556554794312,0.1923050880432129,0.0,0.0,0.5941349267959595,34.36228942871094,37.0,-8.201260566711426,-12739.9345703125,136.5120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199890136719,308.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.7265625,18000.0,0.0,0.0,0.2333237379789352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234429478645325,0.6234493851661682,-6.444913651648676e-06,0.0,0.0002959953562822,0.0,0.0,45.223915100097656,0.0,0.0,0.0,0.4143377840518951,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049464419484138,-2381.42822265625,304.1483154296875,0.8041818737983704,0.1680187731981277,0.1518494784832,293.07891845703125,297.1499938964844,293.1499938964844,0.0041652638465166,-329.4934997558594,296.7966003417969,0.5275442004203796,0.050000000745058,0.0484306216239929,293.1640319824219,297.1499938964844,293.1499938964844,0.1624042391777038,-2628.20654296875,304.1510314941406,0.901695966720581,0.2387946993112564,0.1675498932600021,293.0827941894531,297.1499938964844,293.1499938964844,0.2395854741334915,-4843.49267578125,304.1655578613281,0.9990000128746032,0.4051722288131714,0.3084348440170288,293.2535400390625,297.1499938964844,293.1499938964844,0.0046904785558581,-1745.1693115234375,297.4641418457031,0.5275442004203796,0.050000000745058,0.2297340184450149,291.1737365722656,291.1499938964844,260.6819152832031,259.3000183105469,279.5207214355469,293.253662109375,291.1722717285156,1.0,0.229167178273201,0.7781872153282166,0.7781872153282166,1.0,1.0,-1.0872939825057983,0.4587383568286896,0.6285556554794312,0.1923050880432129,0.0,0.0,0.5941349267959595,34.36228942871094,37.0,-8.201260566711426,-12739.9345703125,136.5120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199890136719,308.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.7265625,18000.0,0.0,0.0,0.2333237379789352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234429478645325,0.6234493851661682,-6.444913651648676e-06,0.0,0.0002959953562822,0.0,0.0,45.223915100097656,0.0,0.0,0.0,0.4143377840518951,4.0,0.0,1.0
490380,293.1307983398437,297.1499938964844,293.1499938964844,0.1055871844291687,-2393.4404296875,304.1477966308594,0.8032691478729248,0.1686594039201736,0.1524322628974914,293.07293701171875,297.1499938964844,293.1499938964844,0.0042018527165055,-332.4216003417969,296.82891845703125,0.5260940790176392,0.050000000745058,0.0484450571238994,293.1614685058594,297.1499938964844,293.1499938964844,0.1627527475357055,-2633.0634765625,304.1501159667969,0.8996930122375488,0.2389591038227081,0.1676635593175888,293.0754699707031,297.1499938964844,293.1499938964844,0.2417353689670562,-4880.9619140625,304.15673828125,0.9990000128746032,0.4083750545978546,0.3106478452682495,293.2516784667969,297.1499938964844,293.1499938964844,0.0046699829399585,-1739.2630615234375,297.42529296875,0.5260940790176392,0.050000000745058,0.2298025041818618,291.1579284667969,291.1499938964844,260.6148376464844,259.2463073730469,279.489990234375,293.2518005371094,291.1559143066406,1.0,0.2302747815847396,0.77804034948349,0.77804034948349,1.0,1.0,-1.0908843278884888,0.4603060781955719,0.6305782794952393,0.1931241005659103,0.0,0.0,0.5940821170806885,34.77401351928711,40.0,-20.35643577575684,-12784.7109375,138.21115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.513671875,18000.0,0.0,0.0,0.2330642938613891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6210918426513672,0.6210982799530029,-6.4166943047894165e-06,0.0,0.0002956661919597,0.0,0.0,44.82848358154297,0.0,0.0,0.0,0.4133473634719848,4.0,0.0,1.0
490440,293.1307983398437,297.1499938964844,293.1499938964844,0.1055871844291687,-2393.4404296875,304.1477966308594,0.8032691478729248,0.1686594039201736,0.1524322628974914,293.07293701171875,297.1499938964844,293.1499938964844,0.0042018527165055,-332.4216003417969,296.82891845703125,0.5260940790176392,0.050000000745058,0.0484450571238994,293.1614685058594,297.1499938964844,293.1499938964844,0.1627527475357055,-2633.0634765625,304.1501159667969,0.8996930122375488,0.2389591038227081,0.1676635593175888,293.0754699707031,297.1499938964844,293.1499938964844,0.2417353689670562,-4880.9619140625,304.15673828125,0.9990000128746032,0.4083750545978546,0.3106478452682495,293.2516784667969,297.1499938964844,293.1499938964844,0.0046699829399585,-1739.2630615234375,297.42529296875,0.5260940790176392,0.050000000745058,0.2298025041818618,291.1579284667969,291.1499938964844,260.6148376464844,259.2463073730469,279.489990234375,293.2518005371094,291.1559143066406,1.0,0.2302747815847396,0.77804034948349,0.77804034948349,1.0,1.0,-1.0908843278884888,0.4603060781955719,0.6305782794952393,0.1931241005659103,0.0,0.0,0.5940821170806885,34.77401351928711,40.0,-20.35643577575684,-12784.7109375,138.21115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.513671875,18000.0,0.0,0.0,0.2330642938613891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6210918426513672,0.6210982799530029,-6.4166943047894165e-06,0.0,0.0002956661919597,0.0,0.0,44.82848358154297,0.0,0.0,0.0,0.4133473634719848,4.0,0.0,1.0
490500,293.13037109375,297.1499938964844,293.1499938964844,0.1059321612119674,-2399.906494140625,304.1475830078125,0.8019974231719971,0.1689862608909607,0.1527366936206817,293.06982421875,297.1499938964844,293.1499938964844,0.0042219604365527,-334.0362243652344,296.8453674316406,0.5247609615325928,0.050000000745058,0.0484586171805858,293.16021728515625,297.1499938964844,293.1499938964844,0.1629721224308014,-2636.08349609375,304.1496887207031,0.8977891206741333,0.2390615195035934,0.1677404195070266,293.0747985839844,297.1499938964844,293.1499938964844,0.243762120604515,-4915.07080078125,304.1518249511719,0.9990000128746032,0.4094545543193817,0.3127118945121765,293.2508239746094,297.1499938964844,293.1499938964844,0.0046606971882283,-1736.7200927734375,297.4051513671875,0.5247609615325928,0.050000000745058,0.2298668175935745,291.1486511230469,291.1499938964844,260.5793762207031,259.2178039550781,279.4732971191406,293.2509460449219,291.1465148925781,1.0,0.2312290668487548,0.7779669165611267,0.7779669165611267,1.0,1.0,-1.0939122438430786,0.4616288244724273,0.6322834491729736,0.1938380748033523,0.0,0.0,0.5951023101806641,35.15678405761719,40.0,-23.66383171081543,-12825.2734375,139.71786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,308.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4375,18000.0,0.0,0.0,0.2329396903514862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219933032989502,0.6219997406005859,-6.417828444682527e-06,0.0,0.0002955081290565,0.0,0.0,44.92526245117188,0.0,0.0,0.0,0.4136349856853485,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062865480780601,-2406.541015625,304.1473693847656,0.8002640604972839,0.1693154424428939,0.1530474722385406,293.0666809082031,297.1499938964844,293.1499938964844,0.0042430101893842,-335.7240600585937,296.8622741699219,0.5230950117111206,0.050000000745058,0.0484759621322155,293.15899658203125,297.1499938964844,293.1499938964844,0.163210779428482,-2639.3486328125,304.1493225097656,0.8953790068626404,0.2391746491193771,0.167828232049942,293.0760192871094,297.1499938964844,293.1499938964844,0.2463442385196685,-4958.03466796875,304.1468200683594,0.9990000128746032,0.4101695716381073,0.3153328001499176,293.2500305175781,297.1499938964844,293.1499938964844,0.0046518286690115,-1734.338134765625,297.384765625,0.5230950117111206,0.050000000745058,0.2299490869045257,291.1390075683594,291.1499938964844,260.5427551269531,259.188232421875,279.4559936523437,293.2501525878906,291.1368408203125,1.0,0.2324169427156448,0.7778204083442688,0.7778204083442688,1.0,1.0,-1.0976555347442627,0.4632567763328552,0.6343988180160522,0.1947208642959594,0.0,0.0,0.5968010425567627,35.645057678222656,43.0,-25.576305389404297,-12876.326171875,141.6188201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1223449707031,308.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17965.216796875,18000.0,0.0,0.0,0.2328606396913528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242769956588745,0.6242834329605103,-6.429407221730799e-06,0.0,0.0002954078372567,0.0,0.0,45.22027206420898,0.0,0.0,0.0,0.4144489467144012,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1070096641778945,-2420.046630859375,304.14703369140625,0.7956469655036926,0.16997592151165,0.1536822468042373,293.06036376953125,297.1499938964844,293.1499938964844,0.0042876424267888,-339.2848205566406,296.8979797363281,0.518974781036377,0.050000000745058,0.048520915210247,293.1566162109375,297.1499938964844,293.1499938964844,0.1637252569198608,-2646.334228515625,304.148681640625,0.8893159031867981,0.2394272834062576,0.1680312305688858,293.0837707519531,297.1499938964844,293.1499938964844,0.2529705762863159,-5066.91455078125,304.1368408203125,0.9990000128746032,0.4104860723018646,0.3220262229442596,293.2488098144531,297.1499938964844,293.1499938964844,0.0046346932649612,-1729.7725830078125,297.3434143066406,0.518974781036377,0.050000000745058,0.2301623374223709,291.11968994140625,291.1499938964844,260.4661865234375,259.1261291503906,279.4193725585937,293.2488708496094,291.1176147460937,1.0,0.2354046404361724,0.777527391910553,0.777527391910553,1.0,1.0,-1.107004165649414,0.467329204082489,0.639674961566925,0.1969467401504516,0.0,0.0,0.6021379828453064,36.90690231323242,46.0,-26.6759090423584,-13005.7626953125,146.49627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,308.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17915.634765625,18000.0,0.0,0.0,0.2329558432102203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328741908073425,0.632880687713623,-6.48382592771668e-06,0.0,0.0002955286181531,0.0,0.0,46.4036865234375,0.0,0.0,0.0,0.4176301658153534,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1070096641778945,-2420.046630859375,304.14703369140625,0.7956469655036926,0.16997592151165,0.1536822468042373,293.06036376953125,297.1499938964844,293.1499938964844,0.0042876424267888,-339.2848205566406,296.8979797363281,0.518974781036377,0.050000000745058,0.048520915210247,293.1566162109375,297.1499938964844,293.1499938964844,0.1637252569198608,-2646.334228515625,304.148681640625,0.8893159031867981,0.2394272834062576,0.1680312305688858,293.0837707519531,297.1499938964844,293.1499938964844,0.2529705762863159,-5066.91455078125,304.1368408203125,0.9990000128746032,0.4104860723018646,0.3220262229442596,293.2488098144531,297.1499938964844,293.1499938964844,0.0046346932649612,-1729.7725830078125,297.3434143066406,0.518974781036377,0.050000000745058,0.2301623374223709,291.11968994140625,291.1499938964844,260.4661865234375,259.1261291503906,279.4193725585937,293.2488708496094,291.1176147460937,1.0,0.2354046404361724,0.777527391910553,0.777527391910553,1.0,1.0,-1.107004165649414,0.467329204082489,0.639674961566925,0.1969467401504516,0.0,0.0,0.6021379828453064,36.90690231323242,46.0,-26.6759090423584,-13005.7626953125,146.49627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,308.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17915.634765625,18000.0,0.0,0.0,0.2329558432102203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328741908073425,0.632880687713623,-6.48382592771668e-06,0.0,0.0002955286181531,0.0,0.0,46.4036865234375,0.0,0.0,0.0,0.4176301658153534,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077392473816871,-2433.626953125,304.1468200683594,0.7898656129837036,0.1706338375806808,0.1543274968862533,293.0540466308594,297.1499938964844,293.1499938964844,0.0043352325446903,-343.0507202148437,296.93634033203125,0.5141280293464661,0.050000000745058,0.0485779494047164,293.1543884277344,297.1499938964844,293.1499938964844,0.1642713546752929,-2653.688720703125,304.1482238769531,0.8820319771766663,0.2397091686725616,0.1682645827531814,293.09783935546875,297.1499938964844,293.1499938964844,0.2612484693527221,-5201.1298828125,304.1274719238281,0.9990000128746032,0.4093174338340759,0.3303228318691253,293.2480773925781,297.1499938964844,293.1499938964844,0.0046177925541996,-1725.2332763671875,297.3013610839844,0.5141280293464661,0.050000000745058,0.2304328829050064,291.1011047363281,291.1499938964844,260.3856506347656,259.0604858398437,279.3802490234375,293.24810791015625,291.09918212890625,1.0,0.2390746027231216,0.7772343754768372,0.7772343754768372,1.0,1.0,-1.1184093952178955,0.4723089933395386,0.6461004614830017,0.199684277176857,0.0,0.0,0.6099125742912292,38.50341033935547,49.0,-25.861778259277344,-13165.5107421875,152.6543426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810852050781,308.21343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.1015625,18000.0,0.0,0.0,0.2335516661405563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466289758682251,0.6466355323791504,-6.579721684829565e-06,0.0,0.0002962845028378,0.0,0.0,48.38771057128906,0.0,0.0,0.0,0.4228391647338867,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077392473816871,-2433.626953125,304.1468200683594,0.7898656129837036,0.1706338375806808,0.1543274968862533,293.0540466308594,297.1499938964844,293.1499938964844,0.0043352325446903,-343.0507202148437,296.93634033203125,0.5141280293464661,0.050000000745058,0.0485779494047164,293.1543884277344,297.1499938964844,293.1499938964844,0.1642713546752929,-2653.688720703125,304.1482238769531,0.8820319771766663,0.2397091686725616,0.1682645827531814,293.09783935546875,297.1499938964844,293.1499938964844,0.2612484693527221,-5201.1298828125,304.1274719238281,0.9990000128746032,0.4093174338340759,0.3303228318691253,293.2480773925781,297.1499938964844,293.1499938964844,0.0046177925541996,-1725.2332763671875,297.3013610839844,0.5141280293464661,0.050000000745058,0.2304328829050064,291.1011047363281,291.1499938964844,260.3856506347656,259.0604858398437,279.3802490234375,293.24810791015625,291.09918212890625,1.0,0.2390746027231216,0.7772343754768372,0.7772343754768372,1.0,1.0,-1.1184093952178955,0.4723089933395386,0.6461004614830017,0.199684277176857,0.0,0.0,0.6099125742912292,38.50341033935547,49.0,-25.861778259277344,-13165.5107421875,152.6543426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810852050781,308.21343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.1015625,18000.0,0.0,0.0,0.2335516661405563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466289758682251,0.6466355323791504,-6.579721684829565e-06,0.0,0.0002962845028378,0.0,0.0,48.38771057128906,0.0,0.0,0.0,0.4228391647338867,4.0,0.0,1.0
490860,293.1280212402344,297.1499938964844,293.1499938964844,0.1084646582603454,-2447.081298828125,304.14666748046875,0.783315896987915,0.1712855696678161,0.1549776941537857,293.0478515625,297.1499938964844,293.1499938964844,0.0043854317627847,-346.9861755371094,296.9775085449219,0.5088844299316406,0.050000000745058,0.0486454218626022,293.15234375,297.1499938964844,293.1499938964844,0.1648350954055786,-2661.22802734375,304.1478881835937,0.8739940524101257,0.2400177270174026,0.1685244441032409,293.1174621582031,297.1499938964844,293.1499938964844,0.2708654403686523,-5355.169921875,304.1189880371094,0.9990000128746032,0.4066736102104187,0.3398767113685608,293.2478332519531,297.1499938964844,293.1499938964844,0.0046006985940039,-1720.5347900390625,297.2587890625,0.5088844299316406,0.050000000745058,0.230752944946289,291.0838317871094,291.1499938964844,260.3016967773437,258.99169921875,279.33935546875,293.2478332519531,291.08209228515625,1.0,0.2432881295680999,0.7768344283103943,0.7768344283103943,1.0,1.0,-1.1314337253570557,0.4779956936836242,0.6534379720687866,0.202814370393753,0.0,0.0,0.6199151277542114,40.387943267822266,52.0,-24.04076766967773,-13349.5654296875,159.9412078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989929199219,308.20123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17819.5625,18000.0,0.0,0.0,0.2348020374774933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665294349193573,0.6653010249137878,-6.717671112710377e-06,0.0,0.0002978707198053,0.0,0.0,51.20819091796875,0.0,0.0,0.0,0.4300405979156494,4.0,0.0,1.0
490920,293.1280212402344,297.1499938964844,293.1499938964844,0.1084646582603454,-2447.081298828125,304.14666748046875,0.783315896987915,0.1712855696678161,0.1549776941537857,293.0478515625,297.1499938964844,293.1499938964844,0.0043854317627847,-346.9861755371094,296.9775085449219,0.5088844299316406,0.050000000745058,0.0486454218626022,293.15234375,297.1499938964844,293.1499938964844,0.1648350954055786,-2661.22802734375,304.1478881835937,0.8739940524101257,0.2400177270174026,0.1685244441032409,293.1174621582031,297.1499938964844,293.1499938964844,0.2708654403686523,-5355.169921875,304.1189880371094,0.9990000128746032,0.4066736102104187,0.3398767113685608,293.2478332519531,297.1499938964844,293.1499938964844,0.0046006985940039,-1720.5347900390625,297.2587890625,0.5088844299316406,0.050000000745058,0.230752944946289,291.0838317871094,291.1499938964844,260.3016967773437,258.99169921875,279.33935546875,293.2478332519531,291.08209228515625,1.0,0.2432881295680999,0.7768344283103943,0.7768344283103943,1.0,1.0,-1.1314337253570557,0.4779956936836242,0.6534379720687866,0.202814370393753,0.0,0.0,0.6199151277542114,40.387943267822266,52.0,-24.04076766967773,-13349.5654296875,159.9412078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989929199219,308.20123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17819.5625,18000.0,0.0,0.0,0.2348020374774933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665294349193573,0.6653010249137878,-6.717671112710377e-06,0.0,0.0002978707198053,0.0,0.0,51.20819091796875,0.0,0.0,0.0,0.4300405979156494,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1091803908348083,-2460.308837890625,304.1465759277344,0.7763427495956421,0.1719302088022232,0.1556300520896911,293.0417785644531,297.1499938964844,293.1499938964844,0.0044379951432347,-351.067138671875,297.021484375,0.503497838973999,0.050000000745058,0.0487218499183654,293.150390625,297.1499938964844,293.1499938964844,0.1654101908206939,-2668.872314453125,304.14764404296875,0.8656023144721985,0.2403535544872284,0.16880963742733,293.14178466796875,297.1499938964844,293.1499938964844,0.2815434634685516,-5524.208984375,304.111572265625,0.9990000128746032,0.4025748372077942,0.3503834903240204,293.248046875,297.1499938964844,293.1499938964844,0.0045831953175365,-1715.584228515625,297.2157897949219,0.503497838973999,0.050000000745058,0.2311154752969741,291.068115234375,291.1499938964844,260.21484375,258.92022705078125,279.296630859375,293.2480163574219,291.06658935546875,1.0,0.2479228377342224,0.7764344215393066,0.7764344215393066,1.0,1.0,-1.1456966400146484,0.4842378497123718,0.6614588499069214,0.2062564939260482,0.0,0.0,0.6318997144699097,42.51830291748047,40.0,-21.84293556213379,-13553.1513671875,168.22181701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819580078125,308.17498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.3125,18000.0,0.0,0.0,0.2368028610944748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885311603546143,0.6885380744934082,-6.898243555042427e-06,0.0,0.0003004089521709,0.0,0.0,54.91059875488281,0.0,0.0,0.0,0.4391740560531616,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1091803908348083,-2460.308837890625,304.1465759277344,0.7763427495956421,0.1719302088022232,0.1556300520896911,293.0417785644531,297.1499938964844,293.1499938964844,0.0044379951432347,-351.067138671875,297.021484375,0.503497838973999,0.050000000745058,0.0487218499183654,293.150390625,297.1499938964844,293.1499938964844,0.1654101908206939,-2668.872314453125,304.14764404296875,0.8656023144721985,0.2403535544872284,0.16880963742733,293.14178466796875,297.1499938964844,293.1499938964844,0.2815434634685516,-5524.208984375,304.111572265625,0.9990000128746032,0.4025748372077942,0.3503834903240204,293.248046875,297.1499938964844,293.1499938964844,0.0045831953175365,-1715.584228515625,297.2157897949219,0.503497838973999,0.050000000745058,0.2311154752969741,291.068115234375,291.1499938964844,260.21484375,258.92022705078125,279.296630859375,293.2480163574219,291.06658935546875,1.0,0.2479228377342224,0.7764344215393066,0.7764344215393066,1.0,1.0,-1.1456966400146484,0.4842378497123718,0.6614588499069214,0.2062564939260482,0.0,0.0,0.6318997144699097,42.51830291748047,40.0,-21.84293556213379,-13553.1513671875,168.22181701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819580078125,308.17498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.3125,18000.0,0.0,0.0,0.2368028610944748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885311603546143,0.6885380744934082,-6.898243555042427e-06,0.0,0.0003004089521709,0.0,0.0,54.91059875488281,0.0,0.0,0.0,0.4391740560531616,4.0,0.0,1.0
491100,293.1273498535156,297.1499938964844,293.1499938964844,0.1094894260168075,-2465.969970703125,304.1466369628906,0.7762597799301147,0.1722659617662429,0.1559289544820785,293.0387268066406,297.1499938964844,293.1499938964844,0.004462128970772,-352.9022521972656,297.0456237792969,0.5031106472015381,0.050000000745058,0.0487276278436183,293.1493835449219,297.1499938964844,293.1499938964844,0.165643885731697,-2671.93701171875,304.14764404296875,0.8651810884475708,0.2405472248792648,0.1689400225877761,293.153564453125,297.1499938964844,293.1499938964844,0.2827483117580414,-5540.955078125,304.1164855957031,0.9990000128746032,0.4003584682941437,0.3511670529842376,293.2481994628906,297.1499938964844,293.1499938964844,0.0045711616985499,-1711.755126953125,297.1953430175781,0.5031106472015381,0.050000000745058,0.2311428785324096,291.0626220703125,291.1499938964844,260.17047119140625,258.88360595703125,279.2778625488281,293.2481689453125,291.0625915527344,1.0,0.2479563653469085,0.7762344479560852,0.7762344479560852,1.0,1.0,-1.1471989154815674,0.4848634600639343,0.6623354554176331,0.2066372781991958,0.0,0.0,0.6383118033409119,42.68647384643555,40.0,-12.538407325744627,-13619.6591796875,168.99392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148803710937,308.17254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17752.70703125,18000.0,0.0,0.0,0.238076627254486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016860842704773,0.7016931176185608,-7.004638518992579e-06,0.0,0.0003020248550456,0.0,0.0,57.10260391235352,0.0,0.0,0.0,0.4444118142127991,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1096773445606231,-2469.217529296875,304.1469116210937,0.7787424921989441,0.1726174354553222,0.1562190502882003,293.03564453125,297.1499938964844,293.1499938964844,0.0044825389049947,-354.29693603515625,297.07666015625,0.5044211149215698,0.050000000745058,0.0487081706523895,293.1483154296875,297.1499938964844,293.1499938964844,0.1657019108533859,-2672.531494140625,304.1479797363281,0.8675792217254639,0.2407632172107696,0.1690685302019119,293.1606140136719,297.1499938964844,293.1499938964844,0.2804040014743805,-5500.6982421875,304.1268920898437,0.9990000128746032,0.3989268541336059,0.3485302925109863,293.2483215332031,297.1499938964844,293.1499938964844,0.0045549436472356,-1705.6807861328125,297.1811218261719,0.5044211149215698,0.050000000745058,0.2310505956411361,291.0687255859375,291.1499938964844,260.1255798339844,258.84649658203125,279.2610778808594,293.2483215332031,291.0714111328125,1.0,0.2467460334300995,0.7760031223297119,0.7760031223297119,1.0,1.0,-1.1444051265716553,0.4836055636405945,0.6607996225357056,0.2059117406606674,0.0,0.0,0.6431854367256165,42.155303955078125,28.0,9.033767700195312,-13651.9873046875,167.1320037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.751220703125,308.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17761.755859375,18000.0,0.0,0.0,0.2394490242004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7141746282577515,0.7141817808151245,-7.114058917068178e-06,0.0,0.0003037658752873,0.0,0.0,59.28600311279297,0.0,0.0,0.0,0.4494207799434662,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.109807014465332,-2470.840576171875,304.1477355957031,0.790026843547821,0.1733656376600265,0.156786173582077,293.029541015625,297.1499938964844,293.1499938964844,0.0045130094513297,-355.9847106933594,297.1541748046875,0.5113058090209961,0.050000000745058,0.0486134104430675,293.1460876464844,297.1499938964844,293.1499938964844,0.1654630154371261,-2668.771484375,304.1490478515625,0.8793610334396362,0.2412589341402053,0.1693287491798401,293.1561584472656,297.1499938964844,293.1499938964844,0.2675256431102752,-5289.2109375,304.1562805175781,0.9990000128746032,0.3995057046413421,0.3353858292102813,293.24822998046875,297.1499938964844,293.1499938964844,0.0045118411071598,-1688.2344970703125,297.1676025390625,0.5113058090209961,0.050000000745058,0.2306010872125625,291.1070556640625,291.1499938964844,260.0344543457031,258.7709350585937,279.2316589355469,293.2482604980469,291.1123046875,1.0,0.241036981344223,0.7755405306816101,0.7755405306816101,1.0,1.0,-1.1289726495742798,0.4767672121524811,0.6522054672241211,0.2020101100206375,0.0,0.0,0.6466068029403687,39.54379653930664,31.0,48.7451171875,-13599.0869140625,157.6137237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6598815917969,308.1972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17882.07421875,18000.0,0.0,0.0,0.24216128885746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286309599876404,0.728638231754303,-7.267926775966771e-06,0.0,0.0003072066756431,0.0,0.0,62.05440521240234,0.0,0.0,0.0,0.455456018447876,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.109807014465332,-2470.840576171875,304.1477355957031,0.790026843547821,0.1733656376600265,0.156786173582077,293.029541015625,297.1499938964844,293.1499938964844,0.0045130094513297,-355.9847106933594,297.1541748046875,0.5113058090209961,0.050000000745058,0.0486134104430675,293.1460876464844,297.1499938964844,293.1499938964844,0.1654630154371261,-2668.771484375,304.1490478515625,0.8793610334396362,0.2412589341402053,0.1693287491798401,293.1561584472656,297.1499938964844,293.1499938964844,0.2675256431102752,-5289.2109375,304.1562805175781,0.9990000128746032,0.3995057046413421,0.3353858292102813,293.24822998046875,297.1499938964844,293.1499938964844,0.0045118411071598,-1688.2344970703125,297.1676025390625,0.5113058090209961,0.050000000745058,0.2306010872125625,291.1070556640625,291.1499938964844,260.0344543457031,258.7709350585937,279.2316589355469,293.2482604980469,291.1123046875,1.0,0.241036981344223,0.7755405306816101,0.7755405306816101,1.0,1.0,-1.1289726495742798,0.4767672121524811,0.6522054672241211,0.2020101100206375,0.0,0.0,0.6466068029403687,39.54379653930664,31.0,48.7451171875,-13599.0869140625,157.6137237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6598815917969,308.1972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17882.07421875,18000.0,0.0,0.0,0.24216128885746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286309599876404,0.728638231754303,-7.267926775966771e-06,0.0,0.0003072066756431,0.0,0.0,62.05440521240234,0.0,0.0,0.0,0.455456018447876,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1099723950028419,-2473.1494140625,304.148193359375,0.7984607815742493,0.17413991689682,0.1574192196130752,293.0235290527344,297.1499938964844,293.1499938964844,0.0045451610349118,-357.7718811035156,297.2350769042969,0.5163373351097107,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1652726829051971,-2665.70849609375,304.149658203125,0.8880643248558044,0.2418061941862106,0.1696568727493286,293.13409423828125,297.1499938964844,293.1499938964844,0.2581669688224792,-5137.5673828125,304.16925048828125,0.9990000128746032,0.4038151502609253,0.3264806866645813,293.2474975585937,297.1499938964844,293.1499938964844,0.0044713160023093,-1671.633056640625,297.1579895019531,0.5163373351097107,0.050000000745058,0.230306476354599,291.14892578125,291.1499938964844,259.9419860839844,258.6939697265625,279.1982116699219,293.2475891113281,291.15155029296875,1.0,0.2377616167068481,0.7750779390335083,0.7750779390335083,1.0,1.0,-1.119003415107727,0.4723712801933288,0.6466320753097534,0.1993801444768905,0.0,0.0,0.6436485052108765,37.83300018310547,34.0,46.69486618041992,-13528.4541015625,151.54273986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6388244628906,308.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.216796875,18000.0,0.0,0.0,0.2443957775831222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273890376091003,0.7273963689804077,-7.288639608304948e-06,0.0,0.0003100413596257,0.0,0.0,62.03742599487305,0.0,0.0,0.0,0.4552365243434906,4.0,0.0,1.0
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1099723950028419,-2473.1494140625,304.148193359375,0.7984607815742493,0.17413991689682,0.1574192196130752,293.0235290527344,297.1499938964844,293.1499938964844,0.0045451610349118,-357.7718811035156,297.2350769042969,0.5163373351097107,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1652726829051971,-2665.70849609375,304.149658203125,0.8880643248558044,0.2418061941862106,0.1696568727493286,293.13409423828125,297.1499938964844,293.1499938964844,0.2581669688224792,-5137.5673828125,304.16925048828125,0.9990000128746032,0.4038151502609253,0.3264806866645813,293.2474975585937,297.1499938964844,293.1499938964844,0.0044713160023093,-1671.633056640625,297.1579895019531,0.5163373351097107,0.050000000745058,0.230306476354599,291.14892578125,291.1499938964844,259.9419860839844,258.6939697265625,279.1982116699219,293.2475891113281,291.15155029296875,1.0,0.2377616167068481,0.7750779390335083,0.7750779390335083,1.0,1.0,-1.119003415107727,0.4723712801933288,0.6466320753097534,0.1993801444768905,0.0,0.0,0.6436485052108765,37.83300018310547,34.0,46.69486618041992,-13528.4541015625,151.54273986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6388244628906,308.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.216796875,18000.0,0.0,0.0,0.2443957775831222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273890376091003,0.7273963689804077,-7.288639608304948e-06,0.0,0.0003100413596257,0.0,0.0,62.03742599487305,0.0,0.0,0.0,0.4552365243434906,4.0,0.0,1.0
