time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.1244812011719,297.1499938964844,293.1499938964844,0.1104462593793869,-2481.56298828125,304.1479797363281,0.8031602501869202,0.1749423295259475,0.1581049561500549,293.0173034667969,297.1499938964844,293.1499938964844,0.0045890365727245,-360.7795104980469,297.3031311035156,0.5187883973121643,0.050000000745058,0.0485229641199111,293.1415405273437,297.1499938964844,293.1499938964844,0.1655670702457428,-2669.40966796875,304.1492614746094,0.8926842212677002,0.2424348145723343,0.1700565218925476,293.11248779296875,297.1499938964844,293.1499938964844,0.2537668645381927,-5067.80908203125,304.1699523925781,0.9990000128746032,0.4086033701896667,0.3223361372947693,293.2460632324219,297.1499938964844,293.1499938964844,0.0044414680451154,-1660.5179443359375,297.1352844238281,0.5187883973121643,0.050000000745058,0.2301720529794693,291.1620788574219,291.1499938964844,259.8487243652344,258.6160583496094,279.1601257324219,293.2461853027344,291.1625061035156,1.0,0.2363006323575973,0.7748951315879822,0.7748951315879822,1.0,1.0,-1.1151341199874878,0.4706751406192779,0.6444590091705322,0.1983317881822586,0.0,0.0,0.6409331560134888,37.06147384643555,37.0,20.646270751953125,-13499.482421875,149.00827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67120361328125,308.2006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.263671875,18000.0,0.0,0.0,0.2460652440786361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72159343957901,0.7216006517410278,-7.244439075293485e-06,0.0,0.000312159245368,0.0,0.0,61.033878326416016,0.0,0.0,0.0,0.4529916942119598,4.0,0.0,1.0
491520,293.1244812011719,297.1499938964844,293.1499938964844,0.1104462593793869,-2481.56298828125,304.1479797363281,0.8031602501869202,0.1749423295259475,0.1581049561500549,293.0173034667969,297.1499938964844,293.1499938964844,0.0045890365727245,-360.7795104980469,297.3031311035156,0.5187883973121643,0.050000000745058,0.0485229641199111,293.1415405273437,297.1499938964844,293.1499938964844,0.1655670702457428,-2669.40966796875,304.1492614746094,0.8926842212677002,0.2424348145723343,0.1700565218925476,293.11248779296875,297.1499938964844,293.1499938964844,0.2537668645381927,-5067.80908203125,304.1699523925781,0.9990000128746032,0.4086033701896667,0.3223361372947693,293.2460632324219,297.1499938964844,293.1499938964844,0.0044414680451154,-1660.5179443359375,297.1352844238281,0.5187883973121643,0.050000000745058,0.2301720529794693,291.1620788574219,291.1499938964844,259.8487243652344,258.6160583496094,279.1601257324219,293.2461853027344,291.1625061035156,1.0,0.2363006323575973,0.7748951315879822,0.7748951315879822,1.0,1.0,-1.1151341199874878,0.4706751406192779,0.6444590091705322,0.1983317881822586,0.0,0.0,0.6409331560134888,37.06147384643555,37.0,20.646270751953125,-13499.482421875,149.00827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67120361328125,308.2006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.263671875,18000.0,0.0,0.0,0.2460652440786361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72159343957901,0.7216006517410278,-7.244439075293485e-06,0.0,0.000312159245368,0.0,0.0,61.033878326416016,0.0,0.0,0.0,0.4529916942119598,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1111038103699684,-2493.54541015625,304.1475524902344,0.8049305081367493,0.1757720857858657,0.1588400602340698,293.0106506347656,297.1499938964844,293.1499938964844,0.0046412711963057,-364.5783996582031,297.3663635253906,0.5191363096237183,0.050000000745058,0.048519030213356,293.138916015625,297.1499938964844,293.1499938964844,0.1661894619464874,-2677.583984375,304.1484680175781,0.8941275477409363,0.2431808561086654,0.1705517172813415,293.0970458984375,297.1499938964844,293.1499938964844,0.2530018091201782,-5057.60498046875,304.1644592285156,0.9990000128746032,0.4127009510993957,0.3217574059963226,293.2441711425781,297.1499938964844,293.1499938964844,0.0044188308529555,-1652.8240966796875,297.1060791015625,0.5191363096237183,0.050000000745058,0.2301533967256546,291.1599426269531,291.1499938964844,259.755126953125,258.5376281738281,279.1193542480469,293.2442932128906,291.1590576171875,1.0,0.2363418042659759,0.774712324142456,0.774712324142456,1.0,1.0,-1.1158875226974487,0.4710045754909515,0.6448829174041748,0.1984323263168335,0.0,0.0,0.6396229267120361,36.97053527832031,40.0,-0.4288296103477478,-13523.4130859375,149.04293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73101806640625,308.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.095703125,18000.0,0.0,0.0,0.2472671717405319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7174742817878723,0.7174814939498901,-7.204560915852198e-06,0.0,0.0003136840241495,0.0,0.0,60.27162170410156,0.0,0.0,0.0,0.4513105452060699,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1111038103699684,-2493.54541015625,304.1475524902344,0.8049305081367493,0.1757720857858657,0.1588400602340698,293.0106506347656,297.1499938964844,293.1499938964844,0.0046412711963057,-364.5783996582031,297.3663635253906,0.5191363096237183,0.050000000745058,0.048519030213356,293.138916015625,297.1499938964844,293.1499938964844,0.1661894619464874,-2677.583984375,304.1484680175781,0.8941275477409363,0.2431808561086654,0.1705517172813415,293.0970458984375,297.1499938964844,293.1499938964844,0.2530018091201782,-5057.60498046875,304.1644592285156,0.9990000128746032,0.4127009510993957,0.3217574059963226,293.2441711425781,297.1499938964844,293.1499938964844,0.0044188308529555,-1652.8240966796875,297.1060791015625,0.5191363096237183,0.050000000745058,0.2301533967256546,291.1599426269531,291.1499938964844,259.755126953125,258.5376281738281,279.1193542480469,293.2442932128906,291.1590576171875,1.0,0.2363418042659759,0.774712324142456,0.774712324142456,1.0,1.0,-1.1158875226974487,0.4710045754909515,0.6448829174041748,0.1984323263168335,0.0,0.0,0.6396229267120361,36.97053527832031,40.0,-0.4288296103477478,-13523.4130859375,149.04293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73101806640625,308.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.095703125,18000.0,0.0,0.0,0.2472671717405319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7174742817878723,0.7174814939498901,-7.204560915852198e-06,0.0,0.0003136840241495,0.0,0.0,60.27162170410156,0.0,0.0,0.0,0.4513105452060699,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114813908934593,-2500.472412109375,304.1473083496094,0.804871678352356,0.1761935204267501,0.1592218279838562,293.0071716308594,297.1499938964844,293.1499938964844,0.0046703936532139,-366.7391662597656,297.39727783203125,0.51863032579422,0.050000000745058,0.0485247485339641,293.13751220703125,297.1499938964844,293.1499938964844,0.166599690914154,-2683.000244140625,304.14801025390625,0.8938358426094055,0.243596613407135,0.1708358377218246,293.0922241210937,297.1499938964844,293.1499938964844,0.2537740170955658,-5071.24609375,304.160400390625,0.9990000128746032,0.4143196642398834,0.3225997388362884,293.2431640625,297.1499938964844,293.1499938964844,0.0044092466123402,-1649.807861328125,297.0898132324219,0.51863032579422,0.050000000745058,0.2301805168390274,291.155029296875,291.1499938964844,259.7084045410156,258.49835205078125,279.0982360839844,293.2432861328125,291.1537475585937,1.0,0.2368388175964355,0.7746209502220154,0.7746209502220154,1.0,1.0,-1.1177364587783811,0.4718140661716461,0.6459224224090576,0.1988479942083358,0.0,0.0,0.6397676467895508,37.13953399658203,40.0,-8.233963966369629,-13554.322265625,149.87332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635192871094,308.2445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.060546875,18000.0,0.0,0.0,0.2477474510669708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7167965173721313,0.7168036699295044,-7.19457875675289e-06,0.0,0.0003142933128401,0.0,0.0,60.12451171875,0.0,0.0,0.0,0.4510111808776855,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118812784552574,-2507.8203125,304.1470947265625,0.8042629957199097,0.1766171753406524,0.1596106737852096,293.0036315917969,297.1499938964844,293.1499938964844,0.0047009908594191,-369.0233154296875,297.4281921386719,0.5177342891693115,0.050000000745058,0.0485349968075752,293.1360778808594,297.1499938964844,293.1499938964844,0.1670600920915603,-2689.0791015625,304.14752197265625,0.8929568529129028,0.2440360784530639,0.1711412221193313,293.08941650390625,297.1499938964844,293.1499938964844,0.255220353603363,-5095.72265625,304.1558837890625,0.9990000128746032,0.4156055152416229,0.3241037130355835,293.2421569824219,297.1499938964844,293.1499938964844,0.0044006002135574,-1647.2138671875,297.0727844238281,0.5177342891693115,0.050000000745058,0.2302291244268417,291.14849853515625,291.1499938964844,259.66180419921875,258.4591369628906,279.0769348144531,293.2422790527344,291.1469421386719,1.0,0.2376143634319305,0.7744763493537903,0.7744763493537903,1.0,1.0,-1.120444893836975,0.4729941487312317,0.6474508047103882,0.1994709223508834,0.0,0.0,0.6405165791511536,37.43491744995117,43.0,-14.111783027648926,-13597.009765625,151.18507385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7942199707031,308.2641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.177734375,18000.0,0.0,0.0,0.2481820285320282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7173065543174744,0.7173137664794922,-7.194072168204002e-06,0.0,0.0003148446267005,0.0,0.0,60.183067321777344,0.0,0.0,0.0,0.4511845707893371,4.0,0.0,1.0
491820,293.1219177246094,297.1499938964844,293.1499938964844,0.1127219423651695,-2523.268310546875,304.14666748046875,0.8016350865364075,0.1774648278951645,0.1604021936655044,292.9963684082031,297.1499938964844,293.1499938964844,0.0047662886790931,-373.90771484375,297.490966796875,0.5149736404418945,0.050000000745058,0.0485675781965255,293.1332092285156,297.1499938964844,293.1499938964844,0.1680879145860672,-2702.622802734375,304.1466369628906,0.8897022604942322,0.2449713796377182,0.1718039512634277,293.089599609375,297.1499938964844,293.1499938964844,0.2598747313022613,-5172.6533203125,304.1461486816406,0.9990000128746032,0.4171168208122253,0.3288396298885345,293.2403259277344,297.1499938964844,293.1499938964844,0.0043850513175129,-1642.7908935546875,297.0372314453125,0.5149736404418945,0.050000000745058,0.2303836643695831,291.1326904296875,291.1499938964844,259.5692138671875,258.3810729980469,279.0335693359375,293.2404479980469,291.130859375,1.0,0.2398936003446579,0.7741871476173401,0.7741871476173401,1.0,1.0,-1.1280983686447144,0.4763355851173401,0.651762843132019,0.201272115111351,0.0,0.0,0.643854022026062,38.36251068115234,46.0,-21.09259796142578,-13713.826171875,155.09991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419494628906,308.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.92578125,18000.0,0.0,0.0,0.2490250468254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221699953079224,0.7221772074699402,-7.22544564268901e-06,0.0,0.0003159140760544,0.0,0.0,60.98015213012695,0.0,0.0,0.0,0.4530814588069916,4.0,0.0,1.0
491880,293.1219177246094,297.1499938964844,293.1499938964844,0.1127219423651695,-2523.268310546875,304.14666748046875,0.8016350865364075,0.1774648278951645,0.1604021936655044,292.9963684082031,297.1499938964844,293.1499938964844,0.0047662886790931,-373.90771484375,297.490966796875,0.5149736404418945,0.050000000745058,0.0485675781965255,293.1332092285156,297.1499938964844,293.1499938964844,0.1680879145860672,-2702.622802734375,304.1466369628906,0.8897022604942322,0.2449713796377182,0.1718039512634277,293.089599609375,297.1499938964844,293.1499938964844,0.2598747313022613,-5172.6533203125,304.1461486816406,0.9990000128746032,0.4171168208122253,0.3288396298885345,293.2403259277344,297.1499938964844,293.1499938964844,0.0043850513175129,-1642.7908935546875,297.0372314453125,0.5149736404418945,0.050000000745058,0.2303836643695831,291.1326904296875,291.1499938964844,259.5692138671875,258.3810729980469,279.0335693359375,293.2404479980469,291.130859375,1.0,0.2398936003446579,0.7741871476173401,0.7741871476173401,1.0,1.0,-1.1280983686447144,0.4763355851173401,0.651762843132019,0.201272115111351,0.0,0.0,0.643854022026062,38.36251068115234,46.0,-21.09259796142578,-13713.826171875,155.09991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419494628906,308.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.92578125,18000.0,0.0,0.0,0.2490250468254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221699953079224,0.7221772074699402,-7.22544564268901e-06,0.0,0.0003159140760544,0.0,0.0,60.98015213012695,0.0,0.0,0.0,0.4530814588069916,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135887578129768,-2539.17041015625,304.1463317871094,0.7974959015846252,0.1783041954040527,0.1612018793821334,292.9890441894531,297.1499938964844,293.1499938964844,0.0048361774533987,-379.1182861328125,297.5558166503906,0.511239767074585,0.050000000745058,0.0486142411828041,293.13043212890625,297.1499938964844,293.1499938964844,0.1692091822624206,-2717.34130859375,304.1459045410156,0.884867250919342,0.2459608763456344,0.1725190877914428,293.0969543457031,297.1499938964844,293.1499938964844,0.266518086194992,-5280.6015625,304.1363830566406,0.9990000128746032,0.4171673059463501,0.3355061113834381,293.2388916015625,297.1499938964844,293.1499938964844,0.0043708118610084,-1638.90771484375,297.0004272460937,0.511239767074585,0.050000000745058,0.2306050360202789,291.1153564453125,291.1499938964844,259.4778747558594,258.3038024902344,278.9895935058594,293.23895263671875,291.1134948730469,1.0,0.2429891973733902,0.7738979458808899,0.7738979458808899,1.0,1.0,-1.1382392644882202,0.4807729721069336,0.6574662327766418,0.2036938071250915,0.0,0.0,0.6496263742446899,39.68164825439453,49.0,-23.77784919738769,-13865.734375,160.53334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86163330078125,308.3356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17894.08984375,18000.0,0.0,0.0,0.2500114440917969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7322919964790344,0.7322993278503418,-7.303122856683331e-06,0.0,0.0003171653952449,0.0,0.0,62.74211502075195,0.0,0.0,0.0,0.4571329355239868,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135887578129768,-2539.17041015625,304.1463317871094,0.7974959015846252,0.1783041954040527,0.1612018793821334,292.9890441894531,297.1499938964844,293.1499938964844,0.0048361774533987,-379.1182861328125,297.5558166503906,0.511239767074585,0.050000000745058,0.0486142411828041,293.13043212890625,297.1499938964844,293.1499938964844,0.1692091822624206,-2717.34130859375,304.1459045410156,0.884867250919342,0.2459608763456344,0.1725190877914428,293.0969543457031,297.1499938964844,293.1499938964844,0.266518086194992,-5280.6015625,304.1363830566406,0.9990000128746032,0.4171673059463501,0.3355061113834381,293.2388916015625,297.1499938964844,293.1499938964844,0.0043708118610084,-1638.90771484375,297.0004272460937,0.511239767074585,0.050000000745058,0.2306050360202789,291.1153564453125,291.1499938964844,259.4778747558594,258.3038024902344,278.9895935058594,293.23895263671875,291.1134948730469,1.0,0.2429891973733902,0.7738979458808899,0.7738979458808899,1.0,1.0,-1.1382392644882202,0.4807729721069336,0.6574662327766418,0.2036938071250915,0.0,0.0,0.6496263742446899,39.68164825439453,49.0,-23.77784919738769,-13865.734375,160.53334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86163330078125,308.3356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17894.08984375,18000.0,0.0,0.0,0.2500114440917969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7322919964790344,0.7322993278503418,-7.303122856683331e-06,0.0,0.0003171653952449,0.0,0.0,62.74211502075195,0.0,0.0,0.0,0.4571329355239868,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144586130976677,-2555.08544921875,304.1461181640625,0.7922526001930237,0.1791278421878814,0.1620003283023834,292.9818420410156,297.1499938964844,293.1499938964844,0.0049099489115178,-384.5782470703125,297.6231384277344,0.5068751573562622,0.050000000745058,0.0486729592084884,293.1278076171875,297.1499938964844,293.1499938964844,0.1703817695379257,-2732.66748046875,304.14532470703125,0.8789106011390686,0.2469845861196518,0.1732702106237411,293.11065673828125,297.1499938964844,293.1499938964844,0.2747789621353149,-5413.0859375,304.1271667480469,0.9990000128746032,0.4157454371452331,0.3437102138996124,293.23785400390625,297.1499938964844,293.1499938964844,0.0043570599518716,-1635.184326171875,296.9628295898437,0.5068751573562622,0.050000000745058,0.2308835536241531,291.0980529785156,291.1499938964844,259.38836669921875,258.2278747558594,278.9458923339844,293.2379150390625,291.0963134765625,1.0,0.246739774942398,0.7734929919242859,0.7734929919242859,1.0,1.0,-1.150350570678711,0.4860692918300628,0.6642813086509705,0.2065955847501754,0.0,0.0,0.6577122211456299,41.33454513549805,52.0,-23.93556404113769,-14045.09765625,167.2860870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471374511719,308.3558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17842.337890625,18000.0,0.0,0.0,0.2513287365436554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7475818395614624,0.7475892901420593,-7.428821845678613e-06,0.0,0.0003188365371897,0.0,0.0,65.51842498779297,0.0,0.0,0.0,0.4633480906486511,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144586130976677,-2555.08544921875,304.1461181640625,0.7922526001930237,0.1791278421878814,0.1620003283023834,292.9818420410156,297.1499938964844,293.1499938964844,0.0049099489115178,-384.5782470703125,297.6231384277344,0.5068751573562622,0.050000000745058,0.0486729592084884,293.1278076171875,297.1499938964844,293.1499938964844,0.1703817695379257,-2732.66748046875,304.14532470703125,0.8789106011390686,0.2469845861196518,0.1732702106237411,293.11065673828125,297.1499938964844,293.1499938964844,0.2747789621353149,-5413.0859375,304.1271667480469,0.9990000128746032,0.4157454371452331,0.3437102138996124,293.23785400390625,297.1499938964844,293.1499938964844,0.0043570599518716,-1635.184326171875,296.9628295898437,0.5068751573562622,0.050000000745058,0.2308835536241531,291.0980529785156,291.1499938964844,259.38836669921875,258.2278747558594,278.9458923339844,293.2379150390625,291.0963134765625,1.0,0.246739774942398,0.7734929919242859,0.7734929919242859,1.0,1.0,-1.150350570678711,0.4860692918300628,0.6642813086509705,0.2065955847501754,0.0,0.0,0.6577122211456299,41.33454513549805,52.0,-23.93556404113769,-14045.09765625,167.2860870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471374511719,308.3558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17842.337890625,18000.0,0.0,0.0,0.2513287365436554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7475818395614624,0.7475892901420593,-7.428821845678613e-06,0.0,0.0003188365371897,0.0,0.0,65.51842498779297,0.0,0.0,0.0,0.4633480906486511,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153183877468109,-2570.768798828125,304.1459655761719,0.78626549243927,0.1799313575029373,0.1627913266420364,292.9748229980469,297.1499938964844,293.1499938964844,0.0049870135262608,-390.2303161621094,297.6930236816406,0.5021569132804871,0.050000000745058,0.0487420000135898,293.1254577636719,297.1499938964844,293.1499938964844,0.1715791523456573,-2748.251953125,304.1448974609375,0.8722349405288696,0.2480278760194778,0.1740448623895645,293.1298828125,297.1499938964844,293.1499938964844,0.2843427062034607,-5564.65087890625,304.1188659667969,0.9990000128746032,0.4128581583499908,0.3531130254268646,293.2373046875,297.1499938964844,293.1499938964844,0.0043433438986539,-1631.417724609375,296.9246826171875,0.5021569132804871,0.050000000745058,0.2312110513448715,291.08160400390625,291.1499938964844,259.3011779785156,258.1536865234375,278.9024658203125,293.2373352050781,291.0799560546875,1.0,0.2510066628456116,0.7730880975723267,0.7730880975723267,1.0,1.0,-1.1639914512634275,0.4920479953289032,0.6719434857368469,0.2098833322525024,0.0,0.0,0.6679413914680481,43.27218627929688,40.0,-22.9195499420166,-14245.6845703125,175.19259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7976379394531,308.3616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17791.888671875,18000.0,0.0,0.0,0.2531245648860931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677759528160095,0.7677835822105408,-7.603238827869063e-06,0.0,0.0003211147268302,0.0,0.0,69.35562133789062,0.0,0.0,0.0,0.4716747403144836,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153183877468109,-2570.768798828125,304.1459655761719,0.78626549243927,0.1799313575029373,0.1627913266420364,292.9748229980469,297.1499938964844,293.1499938964844,0.0049870135262608,-390.2303161621094,297.6930236816406,0.5021569132804871,0.050000000745058,0.0487420000135898,293.1254577636719,297.1499938964844,293.1499938964844,0.1715791523456573,-2748.251953125,304.1448974609375,0.8722349405288696,0.2480278760194778,0.1740448623895645,293.1298828125,297.1499938964844,293.1499938964844,0.2843427062034607,-5564.65087890625,304.1188659667969,0.9990000128746032,0.4128581583499908,0.3531130254268646,293.2373046875,297.1499938964844,293.1499938964844,0.0043433438986539,-1631.417724609375,296.9246826171875,0.5021569132804871,0.050000000745058,0.2312110513448715,291.08160400390625,291.1499938964844,259.3011779785156,258.1536865234375,278.9024658203125,293.2373352050781,291.0799560546875,1.0,0.2510066628456116,0.7730880975723267,0.7730880975723267,1.0,1.0,-1.1639914512634275,0.4920479953289032,0.6719434857368469,0.2098833322525024,0.0,0.0,0.6679413914680481,43.27218627929688,40.0,-22.9195499420166,-14245.6845703125,175.19259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7976379394531,308.3616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17791.888671875,18000.0,0.0,0.0,0.2531245648860931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677759528160095,0.7677835822105408,-7.603238827869063e-06,0.0,0.0003211147268302,0.0,0.0,69.35562133789062,0.0,0.0,0.0,0.4716747403144836,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1156957000494003,-2577.59765625,304.1460266113281,0.7866299748420715,0.1803408861160278,0.1631548404693603,292.97137451171875,297.1499938964844,293.1499938964844,0.0050231097266077,-392.8247985839844,297.7299194335937,0.5020060539245605,0.050000000745058,0.0487442873418331,293.124267578125,297.1499938964844,293.1499938964844,0.1721221804618835,-2755.25927734375,304.14483642578125,0.872603714466095,0.2485688477754593,0.1744163185358047,293.1393737792969,297.1499938964844,293.1499938964844,0.2850620448589325,-5574.0078125,304.12335205078125,0.9990000128746032,0.4112433791160583,0.3534230589866638,293.23712158203125,297.1499938964844,293.1499938964844,0.0043335407972335,-1628.3057861328125,296.9066467285156,0.5020060539245605,0.050000000745058,0.2312219142913818,291.07550048828125,291.1499938964844,259.25860595703125,258.11737060546875,278.88433837890625,293.23712158203125,291.07537841796875,1.0,0.2508896887302398,0.7728856205940247,0.7728856205940247,1.0,1.0,-1.1652681827545166,0.492572546005249,0.6726956367492676,0.2102118879556656,0.0,0.0,0.6735494136810303,43.34932327270508,40.0,-13.994318008422852,-14308.34765625,175.73338317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76300048828125,308.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.4140625,18000.0,0.0,0.0,0.2542102336883545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795465588569641,0.7795542478561401,-7.7087543104426e-06,0.0,0.0003224920073989,0.0,0.0,71.68025970458984,0.0,0.0,0.0,0.4765718579292297,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159418672323226,-2581.8505859375,304.14630126953125,0.7895630598068237,0.180761769413948,0.1635060459375381,292.9679260253906,297.1499938964844,293.1499938964844,0.0050546843558549,-394.9102478027344,297.7731018066406,0.5035092234611511,0.050000000745058,0.0487215518951416,293.12310791015625,297.1499938964844,293.1499938964844,0.1724781990051269,-2759.65869140625,304.1451416015625,0.8757936358451843,0.2491256892681121,0.1747822165489196,293.1442565917969,297.1499938964844,293.1499938964844,0.2822720110416412,-5527.087890625,304.1333312988281,0.9990000128746032,0.4104124903678894,0.3503596484661102,293.2369079589844,297.1499938964844,293.1499938964844,0.0043199113570153,-1623.08935546875,296.8951416015625,0.5035092234611511,0.050000000745058,0.2311140596866607,291.08111572265625,291.1499938964844,259.2168273925781,258.0816955566406,278.8689270019531,293.2369384765625,291.0836486816406,1.0,0.2495506703853607,0.7726473212242126,0.7726473212242126,1.0,1.0,-1.1622980833053589,0.4912297129631042,0.6710683703422546,0.209447294473648,0.0,0.0,0.677649199962616,42.732215881347656,28.0,7.5153608322143555,-14336.1201171875,173.6087188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7305603027344,308.39520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17778.4375,18000.0,0.0,0.0,0.2553422152996063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907298803329468,0.7907376885414124,-7.817432560841553e-06,0.0,0.0003239280777052,0.0,0.0,73.99198150634766,0.0,0.0,0.0,0.4812363982200622,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.116148293018341,-2584.78271484375,304.1471862792969,0.8017333745956421,0.1816344112157821,0.1641836911439895,292.961181640625,297.1499938964844,293.1499938964844,0.0051056938245892,-397.81353759765625,297.8739929199219,0.5107130408287048,0.050000000745058,0.0486210025846958,293.12078857421875,297.1499938964844,293.1499938964844,0.1727761477231979,-2762.74755859375,304.1462707519531,0.8891972899436951,0.2502754330635071,0.1755004525184631,293.135986328125,297.1499938964844,293.1499938964844,0.2685754597187042,-5303.43896484375,304.16192626953125,0.9990000128746032,0.4121805131435394,0.336471676826477,293.2362060546875,297.1499938964844,293.1499938964844,0.0042824149131774,-1607.4415283203125,296.88836669921875,0.5107130408287048,0.050000000745058,0.2306371033191681,291.11981201171875,291.1499938964844,259.1358337402344,258.01239013671875,278.84429931640625,293.2362670898437,291.12518310546875,1.0,0.2436361908912658,0.7721706628799438,0.7721706628799438,1.0,1.0,-1.146615505218506,0.4842549860477447,0.6623604893684387,0.2055000960826873,0.0,0.0,0.6793776750564575,39.96808624267578,31.0,49.45378494262695,-14274.712890625,163.5171356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69635009765625,308.443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17908.32421875,18000.0,0.0,0.0,0.2574488818645477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024171590805054,0.8024251461029053,-7.959873983054422e-06,0.0,0.0003266005951445,0.0,0.0,76.66442108154297,0.0,0.0,0.0,0.4862920045852661,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.116148293018341,-2584.78271484375,304.1471862792969,0.8017333745956421,0.1816344112157821,0.1641836911439895,292.961181640625,297.1499938964844,293.1499938964844,0.0051056938245892,-397.81353759765625,297.8739929199219,0.5107130408287048,0.050000000745058,0.0486210025846958,293.12078857421875,297.1499938964844,293.1499938964844,0.1727761477231979,-2762.74755859375,304.1462707519531,0.8891972899436951,0.2502754330635071,0.1755004525184631,293.135986328125,297.1499938964844,293.1499938964844,0.2685754597187042,-5303.43896484375,304.16192626953125,0.9990000128746032,0.4121805131435394,0.336471676826477,293.2362060546875,297.1499938964844,293.1499938964844,0.0042824149131774,-1607.4415283203125,296.88836669921875,0.5107130408287048,0.050000000745058,0.2306371033191681,291.11981201171875,291.1499938964844,259.1358337402344,258.01239013671875,278.84429931640625,293.2362670898437,291.12518310546875,1.0,0.2436361908912658,0.7721706628799438,0.7721706628799438,1.0,1.0,-1.146615505218506,0.4842549860477447,0.6623604893684387,0.2055000960826873,0.0,0.0,0.6793776750564575,39.96808624267578,31.0,49.45378494262695,-14274.712890625,163.5171356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69635009765625,308.443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17908.32421875,18000.0,0.0,0.0,0.2574488818645477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024171590805054,0.8024251461029053,-7.959873983054422e-06,0.0,0.0003266005951445,0.0,0.0,76.66442108154297,0.0,0.0,0.0,0.4862920045852661,4.0,0.0,1.0
492540,293.1190185546875,297.1499938964844,293.1499938964844,0.1163530871272087,-2587.689453125,304.14776611328125,0.8107295036315918,0.1825124472379684,0.1649103909730911,292.9547424316406,297.1499938964844,293.1499938964844,0.0051583480089902,-400.7600708007813,297.9786071777344,0.5160517692565918,0.050000000745058,0.0485545769333839,293.11871337890625,297.1499938964844,293.1499938964844,0.1730563044548034,-2765.641357421875,304.1470031738281,0.8993213772773743,0.2514386177062988,0.1762613505125045,293.1108093261719,297.1499938964844,293.1499938964844,0.2585154473781585,-5141.14306640625,304.1741943359375,0.9990000128746032,0.4176336824893951,0.3269707262516022,293.2349548339844,297.1499938964844,293.1499938964844,0.0042467601597309,-1592.277099609375,296.88671875,0.5160517692565918,0.050000000745058,0.2303220182657241,291.1642150878906,291.1499938964844,259.0587463378906,257.9462280273437,278.81768798828125,293.2350769042969,291.1671142578125,1.0,0.2402101457118988,0.7716940641403198,0.7716940641403198,1.0,1.0,-1.13653302192688,0.4797879457473755,0.6567450761795044,0.2028588652610778,0.0,0.0,0.6742187738418579,38.14494705200195,34.0,49.76579284667969,-14197.4765625,157.07020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72271728515625,308.4665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18067.541015625,18000.0,0.0,0.0,0.2589646875858307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971355319023132,0.7971435189247131,-7.944579010654707e-06,0.0,0.0003285235434304,0.0,0.0,75.80464172363281,0.0,0.0,0.0,0.4843188226222992,4.0,0.0,1.0
492600,293.1190185546875,297.1499938964844,293.1499938964844,0.1163530871272087,-2587.689453125,304.14776611328125,0.8107295036315918,0.1825124472379684,0.1649103909730911,292.9547424316406,297.1499938964844,293.1499938964844,0.0051583480089902,-400.7600708007813,297.9786071777344,0.5160517692565918,0.050000000745058,0.0485545769333839,293.11871337890625,297.1499938964844,293.1499938964844,0.1730563044548034,-2765.641357421875,304.1470031738281,0.8993213772773743,0.2514386177062988,0.1762613505125045,293.1108093261719,297.1499938964844,293.1499938964844,0.2585154473781585,-5141.14306640625,304.1741943359375,0.9990000128746032,0.4176336824893951,0.3269707262516022,293.2349548339844,297.1499938964844,293.1499938964844,0.0042467601597309,-1592.277099609375,296.88671875,0.5160517692565918,0.050000000745058,0.2303220182657241,291.1642150878906,291.1499938964844,259.0587463378906,257.9462280273437,278.81768798828125,293.2350769042969,291.1671142578125,1.0,0.2402101457118988,0.7716940641403198,0.7716940641403198,1.0,1.0,-1.13653302192688,0.4797879457473755,0.6567450761795044,0.2028588652610778,0.0,0.0,0.6742187738418579,38.14494705200195,34.0,49.76579284667969,-14197.4765625,157.07020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72271728515625,308.4665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18067.541015625,18000.0,0.0,0.0,0.2589646875858307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971355319023132,0.7971435189247131,-7.944579010654707e-06,0.0,0.0003285235434304,0.0,0.0,75.80464172363281,0.0,0.0,0.0,0.4843188226222992,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168750151991844,-2596.8193359375,304.1476135253906,0.8156710863113403,0.1833988726139068,0.1656727045774459,292.9483642578125,297.1499938964844,293.1499938964844,0.0052242558449506,-405.0245971679688,298.0710144042969,0.5187786221504211,0.050000000745058,0.0485229678452014,293.11676025390625,297.1499938964844,293.1499938964844,0.1738105118274688,-2775.120361328125,304.146728515625,0.905170202255249,0.2526267766952514,0.1770603060722351,293.0867919921875,297.1499938964844,293.1499938964844,0.2535665929317474,-5062.97216796875,304.1741638183594,0.9990000128746032,0.4235021770000458,0.322351723909378,293.23309326171875,297.1499938964844,293.1499938964844,0.0042213089764118,-1582.4635009765625,296.8709716796875,0.5187786221504211,0.050000000745058,0.2301720678806305,291.1793212890625,291.1499938964844,258.986083984375,257.8836669921875,278.7885437011719,293.23321533203125,291.1798095703125,1.0,0.2386372238397598,0.770560085773468,0.770560085773468,1.0,1.0,-1.1326428651809692,0.4780444800853729,0.6545983552932739,0.2018001228570938,0.0,0.0,0.6690566539764404,37.29001235961914,37.0,22.741914749145508,-14155.7626953125,154.3180389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916259765625,308.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18108.55078125,18000.0,0.0,0.0,0.2598565220832824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7860302329063416,0.7860381007194519,-7.847089364076965e-06,0.0,0.0003296548966318,0.0,0.0,73.55192565917969,0.0,0.0,0.0,0.4797662496566772,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168750151991844,-2596.8193359375,304.1476135253906,0.8156710863113403,0.1833988726139068,0.1656727045774459,292.9483642578125,297.1499938964844,293.1499938964844,0.0052242558449506,-405.0245971679688,298.0710144042969,0.5187786221504211,0.050000000745058,0.0485229678452014,293.11676025390625,297.1499938964844,293.1499938964844,0.1738105118274688,-2775.120361328125,304.146728515625,0.905170202255249,0.2526267766952514,0.1770603060722351,293.0867919921875,297.1499938964844,293.1499938964844,0.2535665929317474,-5062.97216796875,304.1741638183594,0.9990000128746032,0.4235021770000458,0.322351723909378,293.23309326171875,297.1499938964844,293.1499938964844,0.0042213089764118,-1582.4635009765625,296.8709716796875,0.5187786221504211,0.050000000745058,0.2301720678806305,291.1793212890625,291.1499938964844,258.986083984375,257.8836669921875,278.7885437011719,293.23321533203125,291.1798095703125,1.0,0.2386372238397598,0.770560085773468,0.770560085773468,1.0,1.0,-1.1326428651809692,0.4780444800853729,0.6545983552932739,0.2018001228570938,0.0,0.0,0.6690566539764404,37.29001235961914,37.0,22.741914749145508,-14155.7626953125,154.3180389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916259765625,308.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18108.55078125,18000.0,0.0,0.0,0.2598565220832824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7860302329063416,0.7860381007194519,-7.847089364076965e-06,0.0,0.0003296548966318,0.0,0.0,73.55192565917969,0.0,0.0,0.0,0.4797662496566772,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.117423839867115,-2606.405029296875,304.14752197265625,0.8176705837249756,0.1842923164367675,0.1664675027132034,292.94195556640625,297.1499938964844,293.1499938964844,0.0052969949319958,-409.71728515625,298.1646728515625,0.519347608089447,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1746100336313247,-2785.146240234375,304.1465148925781,0.907656729221344,0.2538405656814575,0.1778973191976547,293.0694885253906,297.1499938964844,293.1499938964844,0.2520372867584228,-5040.4150390625,304.1685791015625,0.9990000128746032,0.4286301732063293,0.3214064240455627,293.2308654785156,297.1499938964844,293.1499938964844,0.004201365634799,-1574.5904541015625,296.8558959960937,0.519347608089447,0.050000000745058,0.2301416099071502,291.1927185058594,291.1499938964844,258.9183349609375,257.8251647949219,278.8629455566406,293.23101806640625,291.1950378417969,1.0,0.2385963052511215,0.7454488277435303,0.7454488277435303,1.0,1.0,-1.1334208250045776,0.4747790694236755,0.6586418151855469,0.1983367800712585,0.0,0.0,0.6627523899078369,37.136497497558594,40.0,24.956899642944336,-14109.498046875,154.24484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853454589844,308.5312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18130.4453125,18000.0,0.0,0.0,0.2601723372936249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742424011230469,0.7742501497268677,-7.740353794360999e-06,0.0,0.0003300555690657,0.0,0.0,71.1824951171875,0.0,0.0,0.0,0.4748016893863678,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.117423839867115,-2606.405029296875,304.14752197265625,0.8176705837249756,0.1842923164367675,0.1664675027132034,292.94195556640625,297.1499938964844,293.1499938964844,0.0052969949319958,-409.71728515625,298.1646728515625,0.519347608089447,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1746100336313247,-2785.146240234375,304.1465148925781,0.907656729221344,0.2538405656814575,0.1778973191976547,293.0694885253906,297.1499938964844,293.1499938964844,0.2520372867584228,-5040.4150390625,304.1685791015625,0.9990000128746032,0.4286301732063293,0.3214064240455627,293.2308654785156,297.1499938964844,293.1499938964844,0.004201365634799,-1574.5904541015625,296.8558959960937,0.519347608089447,0.050000000745058,0.2301416099071502,291.1927185058594,291.1499938964844,258.9183349609375,257.8251647949219,278.8629455566406,293.23101806640625,291.1950378417969,1.0,0.2385963052511215,0.7454488277435303,0.7454488277435303,1.0,1.0,-1.1334208250045776,0.4747790694236755,0.6586418151855469,0.1983367800712585,0.0,0.0,0.6627523899078369,37.136497497558594,40.0,24.956899642944336,-14109.498046875,154.24484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853454589844,308.5312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18130.4453125,18000.0,0.0,0.0,0.2601723372936249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742424011230469,0.7742501497268677,-7.740353794360999e-06,0.0,0.0003300555690657,0.0,0.0,71.1824951171875,0.0,0.0,0.0,0.4748016893863678,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176925674080848,-2611.07568359375,304.1474914550781,0.8177337646484375,0.1847360730171203,0.1668712943792343,292.93878173828125,297.1499938964844,293.1499938964844,0.0053342315368354,-412.0920104980469,298.2130432128906,0.5189253687858582,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.1750046908855438,-2790.074462890625,304.1464233398437,0.9077311754226683,0.254451185464859,0.1783255040645599,293.0639343261719,297.1499938964844,293.1499938964844,0.2523582875728607,-5046.67529296875,304.16461181640625,0.9990000128746032,0.4307393431663513,0.322107195854187,293.2297668457031,297.1499938964844,293.1499938964844,0.0041911476291716,-1570.509033203125,296.8497009277344,0.5189253687858582,0.050000000745058,0.2301641404628753,291.2013244628906,291.1499938964844,258.886474609375,257.7975769042969,278.8985290527344,293.2299194335937,291.2026062011719,1.0,0.2390620708465576,0.7355587482452393,0.7355587482452393,1.0,1.0,-1.135292649269104,0.4739355444908142,0.6613571047782898,0.1971109360456466,0.0,0.0,0.6584422588348389,37.2816162109375,40.0,20.95932388305664,-14087.603515625,155.05503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,308.5431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18161.712890625,18000.0,0.0,0.0,0.2601175308227539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657131552696228,0.7657208442687988,-7.667665158805903e-06,0.0,0.0003299860400147,0.0,0.0,69.52845764160156,0.0,0.0,0.0,0.4713022708892822,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1180177181959152,-2616.848876953125,304.1473388671875,0.817252516746521,0.1851758956909179,0.1672765761613845,292.9356384277344,297.1499938964844,293.1499938964844,0.0053737037815153,-414.6902160644531,298.2593994140625,0.5180974006652832,0.050000000745058,0.0485307089984416,293.11328125,297.1499938964844,293.1499938964844,0.1754873096942901,-2796.21337890625,304.1462097167969,0.9071181416511536,0.2550625503063202,0.1787580102682113,293.0605163574219,297.1499938964844,293.1499938964844,0.2534530162811279,-5065.4931640625,304.1599426269531,0.9990000128746032,0.4325020909309387,0.3234915435314178,293.228759765625,297.1499938964844,293.1499938964844,0.0041823051869869,-1567.23388671875,296.8404846191406,0.5180974006652832,0.050000000745058,0.2302087843418121,291.2045593261719,291.1499938964844,258.8560791015625,257.77117919921875,278.9308776855469,293.2288818359375,291.20465087890625,1.0,0.2398105412721634,0.7270469665527344,0.7270469665527344,1.0,1.0,-1.138024091720581,0.4735758602619171,0.6644482612609863,0.1962043642997741,0.0,0.0,0.6544539928436279,37.556758880615234,43.0,11.856142044067385,-14070.8642578125,156.36331176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938049316406,308.5516052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18173.26953125,18000.0,0.0,0.0,0.2599314153194427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7567157745361328,0.7567233443260193,-7.58709848014405e-06,0.0,0.0003297499206382,0.0,0.0,67.78229522705078,0.0,0.0,0.0,0.4676167368888855,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.118799515068531,-2630.94873046875,304.1469116210937,0.8148781657218933,0.1860388666391372,0.1680856049060821,292.929443359375,297.1499938964844,293.1499938964844,0.0054596257396042,-420.5178833007813,298.347412109375,0.5154297947883606,0.050000000745058,0.048561967909336,293.1118469238281,297.1499938964844,293.1499938964844,0.176663339138031,-2811.361083984375,304.1455078125,0.904186189174652,0.2562825381755829,0.1796315759420395,293.059814453125,297.1499938964844,293.1499938964844,0.2576695680618286,-5135.669921875,304.14959716796875,0.9990000128746032,0.4349313676357269,0.3280453085899353,293.2269592285156,297.1499938964844,293.1499938964844,0.0041681751608848,-1562.6904296875,296.814453125,0.5154297947883606,0.050000000745058,0.2303570657968521,291.1977844238281,291.1499938964844,258.7997741699219,257.7221984863281,278.9852600097656,293.22705078125,291.19635009765625,1.0,0.2420463263988495,0.7134058475494385,0.7134058475494385,1.0,1.0,-1.1457239389419556,0.4741795659065246,0.6715443730354309,0.19528529047966,0.0,0.0,0.6483832597732544,38.45302200317383,46.0,-8.126657485961914,-14066.748046875,160.31431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019592285156,308.5682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18144.5703125,18000.0,0.0,0.0,0.2592549324035644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412569522857666,0.7412644028663635,-7.43998816687963e-06,0.0,0.0003288917359896,0.0,0.0,64.78556060791016,0.0,0.0,0.0,0.4612297415733337,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.118799515068531,-2630.94873046875,304.1469116210937,0.8148781657218933,0.1860388666391372,0.1680856049060821,292.929443359375,297.1499938964844,293.1499938964844,0.0054596257396042,-420.5178833007813,298.347412109375,0.5154297947883606,0.050000000745058,0.048561967909336,293.1118469238281,297.1499938964844,293.1499938964844,0.176663339138031,-2811.361083984375,304.1455078125,0.904186189174652,0.2562825381755829,0.1796315759420395,293.059814453125,297.1499938964844,293.1499938964844,0.2576695680618286,-5135.669921875,304.14959716796875,0.9990000128746032,0.4349313676357269,0.3280453085899353,293.2269592285156,297.1499938964844,293.1499938964844,0.0041681751608848,-1562.6904296875,296.814453125,0.5154297947883606,0.050000000745058,0.2303570657968521,291.1977844238281,291.1499938964844,258.7997741699219,257.7221984863281,278.9852600097656,293.22705078125,291.19635009765625,1.0,0.2420463263988495,0.7134058475494385,0.7134058475494385,1.0,1.0,-1.1457239389419556,0.4741795659065246,0.6715443730354309,0.19528529047966,0.0,0.0,0.6483832597732544,38.45302200317383,46.0,-8.126657485961914,-14066.748046875,160.31431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019592285156,308.5682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18144.5703125,18000.0,0.0,0.0,0.2592549324035644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412569522857666,0.7412644028663635,-7.43998816687963e-06,0.0,0.0003288917359896,0.0,0.0,64.78556060791016,0.0,0.0,0.0,0.4612297415733337,4.0,0.0,1.0
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196827292442321,-2646.99658203125,304.146484375,0.8109317421913147,0.1868716478347778,0.1688833534717559,292.9234924316406,297.1499938964844,293.1499938964844,0.0055527398362755,-426.9362182617188,298.43231201171875,0.5117406249046326,0.050000000745058,0.0486076772212982,293.11065673828125,297.1499938964844,293.1499938964844,0.1780131012201309,-2828.82958984375,304.1447448730469,0.8995586633682251,0.2574896514415741,0.1805087625980377,293.0665588378906,297.1499938964844,293.1499938964844,0.2641252279281616,-5241.12109375,304.13897705078125,0.9990000128746032,0.435857892036438,0.3345928490161896,293.2255859375,297.1499938964844,293.1499938964844,0.0041569569148123,-1559.7772216796875,296.7816772460937,0.5117406249046326,0.050000000745058,0.2305739074945449,291.1802978515625,291.1499938964844,258.75,257.6786804199219,279.0265197753906,293.22564697265625,291.1781311035156,1.0,0.2451097071170807,0.7032217383384705,0.7032217383384705,1.0,1.0,-1.1559076309204102,0.4763142466545105,0.6795933842658997,0.195419505238533,0.0,0.0,0.6454362273216248,39.750755310058594,49.0,-22.45531845092773,-14106.38671875,165.83123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905212402344,308.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18084.2890625,18000.0,0.0,0.0,0.2583751380443573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317566275596619,0.7317639589309692,-7.341376658587251e-06,0.0,0.0003277756331954,0.0,0.0,62.92913818359375,0.0,0.0,0.0,0.457246333360672,4.0,0.0,1.0
