time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196827292442321,-2646.99658203125,304.146484375,0.8109317421913147,0.1868716478347778,0.1688833534717559,292.9234924316406,297.1499938964844,293.1499938964844,0.0055527398362755,-426.9362182617188,298.43231201171875,0.5117406249046326,0.050000000745058,0.0486076772212982,293.11065673828125,297.1499938964844,293.1499938964844,0.1780131012201309,-2828.82958984375,304.1447448730469,0.8995586633682251,0.2574896514415741,0.1805087625980377,293.0665588378906,297.1499938964844,293.1499938964844,0.2641252279281616,-5241.12109375,304.13897705078125,0.9990000128746032,0.435857892036438,0.3345928490161896,293.2255859375,297.1499938964844,293.1499938964844,0.0041569569148123,-1559.7772216796875,296.7816772460937,0.5117406249046326,0.050000000745058,0.2305739074945449,291.1802978515625,291.1499938964844,258.75,257.6786804199219,279.0265197753906,293.22564697265625,291.1781311035156,1.0,0.2451097071170807,0.7032217383384705,0.7032217383384705,1.0,1.0,-1.1559076309204102,0.4763142466545105,0.6795933842658997,0.195419505238533,0.0,0.0,0.6454362273216248,39.750755310058594,49.0,-22.45531845092773,-14106.38671875,165.83123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905212402344,308.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18084.2890625,18000.0,0.0,0.0,0.2583751380443573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317566275596619,0.7317639589309692,-7.341376658587251e-06,0.0,0.0003277756331954,0.0,0.0,62.92913818359375,0.0,0.0,0.0,0.457246333360672,4.0,0.0,1.0
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1206396147608757,-2664.39453125,304.14605712890625,0.8057901263237,0.1877510249614715,0.1697063595056533,292.9173889160156,297.1499938964844,293.1499938964844,0.0056526260450482,-433.8162841796875,298.5179138183594,0.5074007511138916,0.050000000745058,0.0486655123531818,293.1093139648437,297.1499938964844,293.1499938964844,0.1794806569814682,-2847.8095703125,304.14404296875,0.8937316536903381,0.2587596476078033,0.1814168244600296,293.0794677734375,297.1499938964844,293.1499938964844,0.2723241746425628,-5373.208984375,304.1290283203125,0.9990000128746032,0.4353683888912201,0.3426968157291412,293.2242431640625,297.1499938964844,293.1499938964844,0.0041484013199806,-1558.064697265625,296.7465515136719,0.5074007511138916,0.050000000745058,0.2308482378721237,291.1581115722656,291.1499938964844,258.7042236328125,257.6383972167969,279.05615234375,293.224365234375,291.1557006835937,1.0,0.2488364577293396,0.6954039335250854,0.6954039335250854,1.0,1.0,-1.1681106090545654,0.4796954691410064,0.6884151697158813,0.1964116990566253,0.0,0.0,0.6458165049552917,41.38520050048828,52.0,-29.6792049407959,-14187.9287109375,172.7122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24383544921875,308.594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9765625,18000.0,0.0,0.0,0.2575601637363434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293290495872498,0.7293363213539124,-7.304163318622159e-06,0.0,0.0003267417778261,0.0,0.0,62.38037872314453,0.0,0.0,0.0,0.4561379253864288,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1206396147608757,-2664.39453125,304.14605712890625,0.8057901263237,0.1877510249614715,0.1697063595056533,292.9173889160156,297.1499938964844,293.1499938964844,0.0056526260450482,-433.8162841796875,298.5179138183594,0.5074007511138916,0.050000000745058,0.0486655123531818,293.1093139648437,297.1499938964844,293.1499938964844,0.1794806569814682,-2847.8095703125,304.14404296875,0.8937316536903381,0.2587596476078033,0.1814168244600296,293.0794677734375,297.1499938964844,293.1499938964844,0.2723241746425628,-5373.208984375,304.1290283203125,0.9990000128746032,0.4353683888912201,0.3426968157291412,293.2242431640625,297.1499938964844,293.1499938964844,0.0041484013199806,-1558.064697265625,296.7465515136719,0.5074007511138916,0.050000000745058,0.2308482378721237,291.1581115722656,291.1499938964844,258.7042236328125,257.6383972167969,279.05615234375,293.224365234375,291.1557006835937,1.0,0.2488364577293396,0.6954039335250854,0.6954039335250854,1.0,1.0,-1.1681106090545654,0.4796954691410064,0.6884151697158813,0.1964116990566253,0.0,0.0,0.6458165049552917,41.38520050048828,52.0,-29.6792049407959,-14187.9287109375,172.7122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24383544921875,308.594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9765625,18000.0,0.0,0.0,0.2575601637363434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293290495872498,0.7293363213539124,-7.304163318622159e-06,0.0,0.0003267417778261,0.0,0.0,62.38037872314453,0.0,0.0,0.0,0.4561379253864288,4.0,0.0,1.0
493380,293.1166076660156,297.1499938964844,293.1499938964844,0.1216770187020301,-2683.201904296875,304.1456298828125,0.7998955249786377,0.1886902600526809,0.1706049889326095,292.910888671875,297.1499938964844,293.1499938964844,0.0057585695758461,-441.0422668457031,298.6065979003906,0.5027101039886475,0.050000000745058,0.0487334616482257,293.10772705078125,297.1499938964844,293.1499938964844,0.1810604184865951,-2868.1748046875,304.1434020996094,0.8872150182723999,0.2601107656955719,0.1823974400758743,293.0973205566406,297.1499938964844,293.1499938964844,0.2818573415279388,-5524.87744140625,304.1201477050781,0.9990000128746032,0.4335417449474334,0.3519801497459411,293.22265625,297.1499938964844,293.1499938964844,0.0041418452747166,-1557.10986328125,296.71197509765625,0.5027101039886475,0.050000000745058,0.2311705648899078,291.1349182128906,291.1499938964844,258.6595764160156,257.5987548828125,279.0762939453125,293.2227478027344,291.1325988769531,1.0,0.2530901432037353,0.6891049742698669,0.6891049742698669,1.0,1.0,-1.1819770336151123,0.4840551018714905,0.6979219317436218,0.1980637013912201,0.0,0.0,0.6493838429450989,43.30155563354492,55.0,-31.623693466186523,-14305.421875,180.8041534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17946.2578125,18000.0,0.0,0.0,0.2570685446262359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339568138122559,0.7339641451835632,-7.329743766604224e-06,0.0,0.0003261180536355,0.0,0.0,63.1269416809082,0.0,0.0,0.0,0.4579154253005981,4.0,0.0,1.0
493440,293.1166076660156,297.1499938964844,293.1499938964844,0.1216770187020301,-2683.201904296875,304.1456298828125,0.7998955249786377,0.1886902600526809,0.1706049889326095,292.910888671875,297.1499938964844,293.1499938964844,0.0057585695758461,-441.0422668457031,298.6065979003906,0.5027101039886475,0.050000000745058,0.0487334616482257,293.10772705078125,297.1499938964844,293.1499938964844,0.1810604184865951,-2868.1748046875,304.1434020996094,0.8872150182723999,0.2601107656955719,0.1823974400758743,293.0973205566406,297.1499938964844,293.1499938964844,0.2818573415279388,-5524.87744140625,304.1201477050781,0.9990000128746032,0.4335417449474334,0.3519801497459411,293.22265625,297.1499938964844,293.1499938964844,0.0041418452747166,-1557.10986328125,296.71197509765625,0.5027101039886475,0.050000000745058,0.2311705648899078,291.1349182128906,291.1499938964844,258.6595764160156,257.5987548828125,279.0762939453125,293.2227478027344,291.1325988769531,1.0,0.2530901432037353,0.6891049742698669,0.6891049742698669,1.0,1.0,-1.1819770336151123,0.4840551018714905,0.6979219317436218,0.1980637013912201,0.0,0.0,0.6493838429450989,43.30155563354492,55.0,-31.623693466186523,-14305.421875,180.8041534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17946.2578125,18000.0,0.0,0.0,0.2570685446262359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339568138122559,0.7339641451835632,-7.329743766604224e-06,0.0,0.0003261180536355,0.0,0.0,63.1269416809082,0.0,0.0,0.0,0.4579154253005981,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1222026869654655,-2692.702392578125,304.1454772949219,0.7967684864997864,0.1891642212867736,0.171064868569374,292.9075622558594,297.1499938964844,293.1499938964844,0.0058134924620389,-444.7477416992188,298.6522521972656,0.5002939701080322,0.050000000745058,0.0487708263099193,293.1069641113281,297.1499938964844,293.1499938964844,0.1818646043539047,-2878.5068359375,304.1431579589844,0.8837785124778748,0.260798692703247,0.1829016953706741,293.10797119140625,297.1499938964844,293.1499938964844,0.2870324850082397,-5606.4765625,304.1161804199219,0.9990000128746032,0.4321209788322449,0.3569817543029785,293.2218322753906,297.1499938964844,293.1499938964844,0.0041390131227672,-1556.763671875,296.6952209472656,0.5002939701080322,0.050000000745058,0.2313477993011474,291.1237487792969,291.1499938964844,258.6376342773437,257.57916259765625,279.0837707519531,293.221923828125,291.1215515136719,1.0,0.2553767561912536,0.6863573789596558,0.6863573789596558,1.0,1.0,-1.1893950700759888,0.4865161478519439,0.7028789520263672,0.1990780234336853,0.0,0.0,0.6522530317306519,44.35342788696289,55.0,-31.15496826171875,-14375.013671875,185.2558135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386169433594,308.58746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.658203125,18000.0,0.0,0.0,0.2570133805274963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387552857398987,0.7387626767158508,-7.365284545812756e-06,0.0,0.0003260481171309,0.0,0.0,63.96730422973633,0.0,0.0,0.0,0.4598309397697449,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1227261424064636,-2702.141357421875,304.1453552246094,0.7935566902160645,0.189637616276741,0.1715270727872848,292.9042663574219,297.1499938964844,293.1499938964844,0.0058694924227893,-448.4944763183594,298.6988220214844,0.4978539049625397,0.050000000745058,0.048810239881277,293.106201171875,297.1499938964844,293.1499938964844,0.1826692819595337,-2888.819580078125,304.1429138183594,0.880264937877655,0.2614907324314117,0.1834111958742141,293.1196594238281,297.1499938964844,293.1499938964844,0.292437195777893,-5691.1904296875,304.1125183105469,0.9990000128746032,0.4303562641143799,0.3621831834316253,293.2209777832031,297.1499938964844,293.1499938964844,0.0041363826021552,-1556.4566650390625,296.6789245605469,0.4978539049625397,0.050000000745058,0.2315347641706466,291.1131591796875,291.1499938964844,258.615966796875,257.5597229003906,279.08984375,293.2210998535156,291.111083984375,1.0,0.2577523291110992,0.6838132739067078,0.6838132739067078,1.0,1.0,-1.197076439857483,0.4891277849674225,0.707948625087738,0.2001924067735672,0.0,0.0,0.6557771563529968,45.4618034362793,58.0,-30.06257057189941,-14450.46875,189.9559783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,308.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.73828125,18000.0,0.0,0.0,0.2571160793304443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450839877128601,0.7450913786888123,-7.415317213599337e-06,0.0,0.0003261784149799,0.0,0.0,65.10738372802734,0.0,0.0,0.0,0.4623877108097076,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237579509615898,-2720.682861328125,304.1451721191406,0.7869876623153687,0.1905786246061325,0.1724527180194854,292.897705078125,297.1499938964844,293.1499938964844,0.0059845834039151,-456.09222412109375,298.79461669921875,0.4929457306861877,0.050000000745058,0.0488945767283439,293.10479736328125,297.1499938964844,293.1499938964844,0.1842694282531738,-2909.252197265625,304.1426086425781,0.8731308579444885,0.2628878653049469,0.1844415962696075,293.1460876464844,297.1499938964844,293.1499938964844,0.3038163781166076,-5867.99072265625,304.1060791015625,0.9990000128746032,0.4257784783840179,0.3730686604976654,293.21929931640625,297.1499938964844,293.1499938964844,0.0041315727867186,-1555.89013671875,296.6478271484375,0.4929457306861877,0.050000000745058,0.2319348305463791,291.0939025878906,291.1499938964844,258.57330322265625,257.5212707519531,279.09893798828125,293.21942138671875,291.0921630859375,1.0,0.2627211511135101,0.6791906356811523,0.6791906356811523,1.0,1.0,-1.2130714654922483,0.4947074353694916,0.7183640599250793,0.2026561349630355,0.0,0.0,0.6645742654800415,47.82950592041016,46.0,-26.84231758117676,-14615.3720703125,200.0368804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293334960937,308.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.009765625,18000.0,0.0,0.0,0.2578575611114502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7618895173072815,0.761897087097168,-7.556277068943018e-06,0.0,0.0003271190507803,0.0,0.0,68.25033569335938,0.0,0.0,0.0,0.4692703485488891,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237579509615898,-2720.682861328125,304.1451721191406,0.7869876623153687,0.1905786246061325,0.1724527180194854,292.897705078125,297.1499938964844,293.1499938964844,0.0059845834039151,-456.09222412109375,298.79461669921875,0.4929457306861877,0.050000000745058,0.0488945767283439,293.10479736328125,297.1499938964844,293.1499938964844,0.1842694282531738,-2909.252197265625,304.1426086425781,0.8731308579444885,0.2628878653049469,0.1844415962696075,293.1460876464844,297.1499938964844,293.1499938964844,0.3038163781166076,-5867.99072265625,304.1060791015625,0.9990000128746032,0.4257784783840179,0.3730686604976654,293.21929931640625,297.1499938964844,293.1499938964844,0.0041315727867186,-1555.89013671875,296.6478271484375,0.4929457306861877,0.050000000745058,0.2319348305463791,291.0939025878906,291.1499938964844,258.57330322265625,257.5212707519531,279.09893798828125,293.21942138671875,291.0921630859375,1.0,0.2627211511135101,0.6791906356811523,0.6791906356811523,1.0,1.0,-1.2130714654922483,0.4947074353694916,0.7183640599250793,0.2026561349630355,0.0,0.0,0.6645742654800415,47.82950592041016,46.0,-26.84231758117676,-14615.3720703125,200.0368804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293334960937,308.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.009765625,18000.0,0.0,0.0,0.2578575611114502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7618895173072815,0.761897087097168,-7.556277068943018e-06,0.0,0.0003271190507803,0.0,0.0,68.25033569335938,0.0,0.0,0.0,0.4692703485488891,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245317012071609,-2734.259033203125,304.1455383300781,0.7894340753555298,0.1915595829486847,0.1733071953058242,292.8910522460937,297.1499938964844,293.1499938964844,0.0060864654369652,-462.40240478515625,298.90020751953125,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1855826526880264,-2925.683837890625,304.1429138183594,0.876001238822937,0.2644257843494415,0.1854773610830307,293.16705322265625,297.1499938964844,293.1499938964844,0.3031735420227051,-5851.59619140625,304.1224365234375,0.9990000128746032,0.4215849041938782,0.3715384602546692,293.2173767089844,297.1499938964844,293.1499938964844,0.0041181021369993,-1551.0833740234375,296.6280212402344,0.4936219155788421,0.050000000745058,0.2318776696920395,291.092041015625,291.1499938964844,258.5315246582031,257.4833374023437,279.110595703125,293.2174987792969,291.0942687988281,1.0,0.2618474066257477,0.6758222579956055,0.6758222579956055,1.0,1.0,-1.2134305238723757,0.4938032627105713,0.719627320766449,0.2018059194087982,0.0,0.0,0.6729249358177185,47.53238677978516,34.0,4.276447296142578,-14674.6220703125,199.5420684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220642089844,308.5334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17810.7734375,18000.0,0.0,0.0,0.2592284083366394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781731367111206,0.7817390561103821,-7.738821295788512e-06,0.0,0.0003288580919615,0.0,0.0,72.19107818603516,0.0,0.0,0.0,0.4774829745292663,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245317012071609,-2734.259033203125,304.1455383300781,0.7894340753555298,0.1915595829486847,0.1733071953058242,292.8910522460937,297.1499938964844,293.1499938964844,0.0060864654369652,-462.40240478515625,298.90020751953125,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1855826526880264,-2925.683837890625,304.1429138183594,0.876001238822937,0.2644257843494415,0.1854773610830307,293.16705322265625,297.1499938964844,293.1499938964844,0.3031735420227051,-5851.59619140625,304.1224365234375,0.9990000128746032,0.4215849041938782,0.3715384602546692,293.2173767089844,297.1499938964844,293.1499938964844,0.0041181021369993,-1551.0833740234375,296.6280212402344,0.4936219155788421,0.050000000745058,0.2318776696920395,291.092041015625,291.1499938964844,258.5315246582031,257.4833374023437,279.110595703125,293.2174987792969,291.0942687988281,1.0,0.2618474066257477,0.6758222579956055,0.6758222579956055,1.0,1.0,-1.2134305238723757,0.4938032627105713,0.719627320766449,0.2018059194087982,0.0,0.0,0.6729249358177185,47.53238677978516,34.0,4.276447296142578,-14674.6220703125,199.5420684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220642089844,308.5334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17810.7734375,18000.0,0.0,0.0,0.2592284083366394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781731367111206,0.7817390561103821,-7.738821295788512e-06,0.0,0.0003288580919615,0.0,0.0,72.19107818603516,0.0,0.0,0.0,0.4774829745292663,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1248942390084266,-2739.93408203125,304.1464233398437,0.8002123236656189,0.1925926357507705,0.1741293221712112,292.8843688964844,297.1499938964844,293.1499938964844,0.0061679249629378,-466.7135620117188,299.0226135253906,0.4994155466556549,0.050000000745058,0.0487847290933132,293.1011962890625,297.1499938964844,293.1499938964844,0.1862793713808059,-2933.742431640625,304.1441345214844,0.8880776762962341,0.2659572660923004,0.1864789575338363,293.16436767578125,297.1499938964844,293.1499938964844,0.2907236218452453,-5649.2880859375,304.152587890625,0.9990000128746032,0.4216451644897461,0.358836680650711,293.2149353027344,297.1499938964844,293.1499938964844,0.0040919100865721,-1539.65283203125,296.6312866210937,0.4994155466556549,0.050000000745058,0.2314137518405914,291.1264953613281,291.1499938964844,258.49053955078125,257.4458923339844,279.1224060058594,293.215087890625,291.1310119628906,1.0,0.2564693093299866,0.6736598014831543,0.6736598014831543,1.0,1.0,-1.1997042894363403,0.4871852993965149,0.7125190496444702,0.1979318559169769,0.0,0.0,0.6739974021911621,44.857704162597656,37.0,42.72390365600586,-14588.5439453125,189.5693817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,308.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17929.111328125,18000.0,0.0,0.0,0.2606970071792602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910736799240112,0.7910815477371216,-7.854810064600315e-06,0.0,0.0003307211445644,0.0,0.0,74.30780792236328,0.0,0.0,0.0,0.4815270006656647,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1248942390084266,-2739.93408203125,304.1464233398437,0.8002123236656189,0.1925926357507705,0.1741293221712112,292.8843688964844,297.1499938964844,293.1499938964844,0.0061679249629378,-466.7135620117188,299.0226135253906,0.4994155466556549,0.050000000745058,0.0487847290933132,293.1011962890625,297.1499938964844,293.1499938964844,0.1862793713808059,-2933.742431640625,304.1441345214844,0.8880776762962341,0.2659572660923004,0.1864789575338363,293.16436767578125,297.1499938964844,293.1499938964844,0.2907236218452453,-5649.2880859375,304.152587890625,0.9990000128746032,0.4216451644897461,0.358836680650711,293.2149353027344,297.1499938964844,293.1499938964844,0.0040919100865721,-1539.65283203125,296.6312866210937,0.4994155466556549,0.050000000745058,0.2314137518405914,291.1264953613281,291.1499938964844,258.49053955078125,257.4458923339844,279.1224060058594,293.215087890625,291.1310119628906,1.0,0.2564693093299866,0.6736598014831543,0.6736598014831543,1.0,1.0,-1.1997042894363403,0.4871852993965149,0.7125190496444702,0.1979318559169769,0.0,0.0,0.6739974021911621,44.857704162597656,37.0,42.72390365600586,-14588.5439453125,189.5693817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,308.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17929.111328125,18000.0,0.0,0.0,0.2606970071792602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910736799240112,0.7910815477371216,-7.854810064600315e-06,0.0,0.0003307211445644,0.0,0.0,74.30780792236328,0.0,0.0,0.0,0.4815270006656647,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1252859234809875,-2746.177978515625,304.1469421386719,0.8080819845199585,0.193631425499916,0.1750040352344513,292.8777770996094,297.1499938964844,293.1499938964844,0.0062541081570088,-471.25579833984375,299.14752197265625,0.5034723281860352,0.050000000745058,0.0487219132483005,293.1001892089844,297.1499938964844,293.1499938964844,0.1869165599346161,-2941.113525390625,304.1449890136719,0.8969354629516602,0.2674008011817932,0.187454491853714,293.14306640625,297.1499938964844,293.1499938964844,0.2818276584148407,-5507.15283203125,304.166015625,0.9990000128746032,0.4255870282649994,0.350432813167572,293.2119445800781,297.1499938964844,293.1499938964844,0.0040682232938706,-1529.1192626953125,296.6384582519531,0.5034723281860352,0.050000000745058,0.231115773320198,291.1636047363281,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.212158203125,291.1656494140625,1.0,0.2535321414470672,0.671731173992157,0.671731173992157,1.0,1.0,-1.1913985013961792,0.4830257594585418,0.7083727121353149,0.1953334212303161,0.0,0.0,0.6693950295448303,43.14590072631836,40.0,40.72377014160156,-14491.865234375,183.44546508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92364501953125,308.5162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.384765625,18000.0,0.0,0.0,0.2617807984352112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7857717871665955,0.7857796549797058,-7.834408279450145e-06,0.0,0.0003320960677228,0.0,0.0,73.42581939697266,0.0,0.0,0.0,0.4795346260070801,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1252859234809875,-2746.177978515625,304.1469421386719,0.8080819845199585,0.193631425499916,0.1750040352344513,292.8777770996094,297.1499938964844,293.1499938964844,0.0062541081570088,-471.25579833984375,299.14752197265625,0.5034723281860352,0.050000000745058,0.0487219132483005,293.1001892089844,297.1499938964844,293.1499938964844,0.1869165599346161,-2941.113525390625,304.1449890136719,0.8969354629516602,0.2674008011817932,0.187454491853714,293.14306640625,297.1499938964844,293.1499938964844,0.2818276584148407,-5507.15283203125,304.166015625,0.9990000128746032,0.4255870282649994,0.350432813167572,293.2119445800781,297.1499938964844,293.1499938964844,0.0040682232938706,-1529.1192626953125,296.6384582519531,0.5034723281860352,0.050000000745058,0.231115773320198,291.1636047363281,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.212158203125,291.1656494140625,1.0,0.2535321414470672,0.671731173992157,0.671731173992157,1.0,1.0,-1.1913985013961792,0.4830257594585418,0.7083727121353149,0.1953334212303161,0.0,0.0,0.6693950295448303,43.14590072631836,40.0,40.72377014160156,-14491.865234375,183.44546508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92364501953125,308.5162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.384765625,18000.0,0.0,0.0,0.2617807984352112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7857717871665955,0.7857796549797058,-7.834408279450145e-06,0.0,0.0003320960677228,0.0,0.0,73.42581939697266,0.0,0.0,0.0,0.4795346260070801,4.0,0.0,1.0
494100,293.1134338378906,297.1499938964844,293.1499938964844,0.1256110370159149,-2751.7958984375,304.1469116210937,0.8105489611625671,0.1941516101360321,0.1754535287618637,292.8744506835937,297.1499938964844,293.1499938964844,0.0063043078407645,-474.13226318359375,299.206298828125,0.5046303868293762,0.050000000745058,0.0487048178911209,293.0996398925781,297.1499938964844,293.1499938964844,0.187414288520813,-2947.26318359375,304.1449890136719,0.8997926712036133,0.2681343257427215,0.1879439800977707,293.13189697265625,297.1499938964844,293.1499938964844,0.2793618440628052,-5468.44140625,304.16754150390625,0.9990000128746032,0.4278710484504699,0.3481112718582153,293.2102355957031,297.1499938964844,293.1499938964844,0.00406039878726,-1525.936767578125,296.6365661621094,0.5046303868293762,0.050000000745058,0.2310346812009811,291.1708679199219,291.1499938964844,258.430419921875,257.3905029296875,279.1288146972656,293.21044921875,291.1717834472656,1.0,0.2527581751346588,0.6707603931427002,0.6707603931427002,1.0,1.0,-1.189620018005371,0.4819577038288116,0.7076623439788818,0.1946092993021011,0.0,0.0,0.667248010635376,42.68735122680664,40.0,28.49531364440918,-14457.990234375,181.95802307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9307861328125,308.5078125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.27734375,18000.0,0.0,0.0,0.2621559202671051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7811417579650879,0.7811495661735535,-7.795078090566676e-06,0.0,0.0003325719444546,0.0,0.0,72.50881958007812,0.0,0.0,0.0,0.4776616096496582,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1259895712137222,-2758.430908203125,304.1467590332031,0.8122797012329102,0.1946737319231033,0.1759113520383834,292.8711242675781,297.1499938964844,293.1499938964844,0.0063579133711755,-477.27056884765625,299.2639465332031,0.5053209066390991,0.050000000745058,0.048694796860218,293.0990600585937,297.1499938964844,293.1499938964844,0.188007041811943,-2954.6845703125,304.14483642578125,0.9018523693084716,0.268889844417572,0.1884551644325256,293.12176513671875,297.1499938964844,293.1499938964844,0.2778793275356293,-5445.681640625,304.1670227050781,0.9990000128746032,0.4300908744335174,0.3467433154582977,293.2083740234375,297.1499938964844,293.1499938964844,0.0040546432137489,-1523.739013671875,296.6327209472656,0.5053209066390991,0.050000000745058,0.2309871464967727,291.17364501953125,291.1499938964844,258.41070556640625,257.3722229003906,279.1293334960937,293.2086181640625,291.173828125,1.0,0.2523868978023529,0.6697674989700317,0.6697674989700317,1.0,1.0,-1.1890710592269895,0.4814087450504303,0.7076623439788818,0.1941680759191513,0.0,0.0,0.6653750538825989,42.42560958862305,43.0,16.746288299560547,-14437.1494140625,181.2568206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945556640625,308.5038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8125,18000.0,0.0,0.0,0.2624326348304748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7767086029052734,0.7767163515090942,-7.753714271530043e-06,0.0,0.0003329229948576,0.0,0.0,71.61122131347656,0.0,0.0,0.0,0.4758255183696747,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.12686687707901,-2773.965576171875,304.1463928222656,0.8138355016708374,0.1957207173109054,0.1768481135368347,292.8643798828125,297.1499938964844,293.1499938964844,0.0064742406830191,-484.1914978027344,299.3776550292969,0.5054296851158142,0.050000000745058,0.0486932173371315,293.0978088378906,297.1499938964844,293.1499938964844,0.1894010156393051,-2972.282958984375,304.14422607421875,0.9038038849830629,0.2704355418682098,0.1895229965448379,293.10650634765625,297.1499938964844,293.1499938964844,0.2775104343891144,-5441.927734375,304.161865234375,0.9990000128746032,0.43391153216362,0.3465287685394287,293.2043762207031,297.1499938964844,293.1499938964844,0.0040478012524545,-1521.5396728515625,296.6213684082031,0.5054296851158142,0.050000000745058,0.2309796512126922,291.1697998046875,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.2046203613281,291.1688842773437,1.0,0.2527039051055908,0.6676868200302124,0.6676868200302124,1.0,1.0,-1.1912071704864502,0.4816595315933227,0.7095476388931274,0.1940139532089233,0.0,0.0,0.662880539894104,42.41625213623047,46.0,-2.494935750961304,-14432.6943359375,181.9081268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,308.5055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.947265625,18000.0,0.0,0.0,0.2627607583999634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769687294960022,0.769694983959198,-7.682835530431475e-06,0.0,0.0003333392669446,0.0,0.0,70.165771484375,0.0,0.0,0.0,0.4728772640228271,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.12686687707901,-2773.965576171875,304.1463928222656,0.8138355016708374,0.1957207173109054,0.1768481135368347,292.8643798828125,297.1499938964844,293.1499938964844,0.0064742406830191,-484.1914978027344,299.3776550292969,0.5054296851158142,0.050000000745058,0.0486932173371315,293.0978088378906,297.1499938964844,293.1499938964844,0.1894010156393051,-2972.282958984375,304.14422607421875,0.9038038849830629,0.2704355418682098,0.1895229965448379,293.10650634765625,297.1499938964844,293.1499938964844,0.2775104343891144,-5441.927734375,304.161865234375,0.9990000128746032,0.43391153216362,0.3465287685394287,293.2043762207031,297.1499938964844,293.1499938964844,0.0040478012524545,-1521.5396728515625,296.6213684082031,0.5054296851158142,0.050000000745058,0.2309796512126922,291.1697998046875,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.2046203613281,291.1688842773437,1.0,0.2527039051055908,0.6676868200302124,0.6676868200302124,1.0,1.0,-1.1912071704864502,0.4816595315933227,0.7095476388931274,0.1940139532089233,0.0,0.0,0.662880539894104,42.41625213623047,46.0,-2.494935750961304,-14432.6943359375,181.9081268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,308.5055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.947265625,18000.0,0.0,0.0,0.2627607583999634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769687294960022,0.769694983959198,-7.682835530431475e-06,0.0,0.0003333392669446,0.0,0.0,70.165771484375,0.0,0.0,0.0,0.4728772640228271,4.0,0.0,1.0
494340,293.11212158203125,297.1499938964844,293.1499938964844,0.1278497278690338,-2791.45654296875,304.1459655761719,0.8132852911949158,0.1967630386352539,0.177802637219429,292.85760498046875,297.1499938964844,293.1499938964844,0.0066010230220854,-491.7731018066406,299.4909973144531,0.5041188597679138,0.050000000745058,0.0487122908234596,293.0966186523437,297.1499938964844,293.1499938964844,0.1909721493721008,-2992.178955078125,304.1435241699219,0.9032720923423768,0.2719981074333191,0.1906232684850692,293.09912109375,297.1499938964844,293.1499938964844,0.2800521850585937,-5484.44580078125,304.15362548828125,0.9990000128746032,0.4365308880805969,0.3491321206092834,293.20025634765625,297.1499938964844,293.1499938964844,0.0040455842390656,-1521.4415283203125,296.6070251464844,0.5041188597679138,0.050000000745058,0.2310701310634613,291.15789794921875,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1564636230469,1.0,0.2541999220848083,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.19692862033844,0.4833875596523285,0.7135410308837891,0.1946500390768051,0.0,0.0,0.6625671982765198,42.98175811767578,49.0,-14.550955772399902,-14474.462890625,184.8626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02606201171875,308.514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.345703125,18000.0,0.0,0.0,0.2629362046718597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7667889595031738,0.7667965888977051,-7.64615924708778e-06,0.0,0.0003335618239361,0.0,0.0,69.52259063720703,0.0,0.0,0.0,0.4716126322746277,4.0,0.0,1.0
494400,293.11212158203125,297.1499938964844,293.1499938964844,0.1278497278690338,-2791.45654296875,304.1459655761719,0.8132852911949158,0.1967630386352539,0.177802637219429,292.85760498046875,297.1499938964844,293.1499938964844,0.0066010230220854,-491.7731018066406,299.4909973144531,0.5041188597679138,0.050000000745058,0.0487122908234596,293.0966186523437,297.1499938964844,293.1499938964844,0.1909721493721008,-2992.178955078125,304.1435241699219,0.9032720923423768,0.2719981074333191,0.1906232684850692,293.09912109375,297.1499938964844,293.1499938964844,0.2800521850585937,-5484.44580078125,304.15362548828125,0.9990000128746032,0.4365308880805969,0.3491321206092834,293.20025634765625,297.1499938964844,293.1499938964844,0.0040455842390656,-1521.4415283203125,296.6070251464844,0.5041188597679138,0.050000000745058,0.2310701310634613,291.15789794921875,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1564636230469,1.0,0.2541999220848083,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.19692862033844,0.4833875596523285,0.7135410308837891,0.1946500390768051,0.0,0.0,0.6625671982765198,42.98175811767578,49.0,-14.550955772399902,-14474.462890625,184.8626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02606201171875,308.514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.345703125,18000.0,0.0,0.0,0.2629362046718597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7667889595031738,0.7667965888977051,-7.64615924708778e-06,0.0,0.0003335618239361,0.0,0.0,69.52259063720703,0.0,0.0,0.0,0.4716126322746277,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288786232471466,-2809.764892578125,304.1455993652344,0.8110461831092834,0.1977901607751846,0.1787619590759277,292.85089111328125,297.1499938964844,293.1499938964844,0.0067364345304667,-499.8056335449219,299.6054992675781,0.5017195343971252,0.050000000745058,0.0487484335899353,293.0956115722656,297.1499938964844,293.1499938964844,0.1926249265670776,-3013.079345703125,304.1429443359375,0.9007733464241028,0.2735563516616821,0.1917363107204437,293.099609375,297.1499938964844,293.1499938964844,0.2849454879760742,-5563.6689453125,304.1442565917969,0.9990000128746032,0.4377363324165344,0.354011595249176,293.1962890625,297.1499938964844,293.1499938964844,0.0040462929755449,-1522.5802001953125,296.5917053222656,0.5017195343971252,0.050000000745058,0.2312415838241577,291.1426086425781,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.1965026855469,291.1409912109375,1.0,0.2566468417644501,0.6631167531013489,0.6631167531013489,1.0,1.0,-1.2055212259292605,0.4862850904464721,0.7192361354827881,0.195905715227127,0.0,0.0,0.6645635366439819,44.021820068359375,52.0,-20.26671028137207,-14555.615234375,189.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487976074219,308.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.892578125,18000.0,0.0,0.0,0.2631521821022033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688445448875427,0.7688522338867188,-7.654144610569347e-06,0.0,0.000333835807396,0.0,0.0,69.852783203125,0.0,0.0,0.0,0.472397893667221,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288786232471466,-2809.764892578125,304.1455993652344,0.8110461831092834,0.1977901607751846,0.1787619590759277,292.85089111328125,297.1499938964844,293.1499938964844,0.0067364345304667,-499.8056335449219,299.6054992675781,0.5017195343971252,0.050000000745058,0.0487484335899353,293.0956115722656,297.1499938964844,293.1499938964844,0.1926249265670776,-3013.079345703125,304.1429443359375,0.9007733464241028,0.2735563516616821,0.1917363107204437,293.099609375,297.1499938964844,293.1499938964844,0.2849454879760742,-5563.6689453125,304.1442565917969,0.9990000128746032,0.4377363324165344,0.354011595249176,293.1962890625,297.1499938964844,293.1499938964844,0.0040462929755449,-1522.5802001953125,296.5917053222656,0.5017195343971252,0.050000000745058,0.2312415838241577,291.1426086425781,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.1965026855469,291.1409912109375,1.0,0.2566468417644501,0.6631167531013489,0.6631167531013489,1.0,1.0,-1.2055212259292605,0.4862850904464721,0.7192361354827881,0.195905715227127,0.0,0.0,0.6645635366439819,44.021820068359375,52.0,-20.26671028137207,-14555.615234375,189.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487976074219,308.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.892578125,18000.0,0.0,0.0,0.2631521821022033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688445448875427,0.7688522338867188,-7.654144610569347e-06,0.0,0.000333835807396,0.0,0.0,69.852783203125,0.0,0.0,0.0,0.472397893667221,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299159079790115,-2828.18115234375,304.14532470703125,0.807452380657196,0.1987941414117813,0.1797156184911728,292.8443908691406,297.1499938964844,293.1499938964844,0.0068792798556387,-508.15283203125,299.7218933105469,0.4985395073890686,0.050000000745058,0.0487988404929637,293.0948181152344,297.1499938964844,293.1499938964844,0.1943007707595825,-3034.20556640625,304.1425170898437,0.8967751264572144,0.2750963866710663,0.1928493231534958,293.1073303222656,297.1499938964844,293.1499938964844,0.2917320728302002,-5671.77685546875,304.1348876953125,0.9990000128746032,0.4374560713768005,0.3607056438922882,293.192626953125,297.1499938964844,293.1499938964844,0.004048781003803,-1524.39892578125,296.5765075683594,0.4985395073890686,0.050000000745058,0.2314806878566742,291.1265563964844,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.125,1.0,0.2598534226417541,0.6606589555740356,0.6606589555740356,1.0,1.0,-1.216383695602417,0.4900989234447479,0.7262847423553467,0.1976424604654312,0.0,0.0,0.6687642335891724,45.45742416381836,55.0,-21.918193817138672,-14667.9892578125,196.2347869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453186035156,308.5263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17923.4375,18000.0,0.0,0.0,0.2635902762413025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758485078811646,0.7758562564849854,-7.708657904004212e-06,0.0,0.0003343915450386,0.0,0.0,71.17742156982422,0.0,0.0,0.0,0.4752558469772339,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299159079790115,-2828.18115234375,304.14532470703125,0.807452380657196,0.1987941414117813,0.1797156184911728,292.8443908691406,297.1499938964844,293.1499938964844,0.0068792798556387,-508.15283203125,299.7218933105469,0.4985395073890686,0.050000000745058,0.0487988404929637,293.0948181152344,297.1499938964844,293.1499938964844,0.1943007707595825,-3034.20556640625,304.1425170898437,0.8967751264572144,0.2750963866710663,0.1928493231534958,293.1073303222656,297.1499938964844,293.1499938964844,0.2917320728302002,-5671.77685546875,304.1348876953125,0.9990000128746032,0.4374560713768005,0.3607056438922882,293.192626953125,297.1499938964844,293.1499938964844,0.004048781003803,-1524.39892578125,296.5765075683594,0.4985395073890686,0.050000000745058,0.2314806878566742,291.1265563964844,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.125,1.0,0.2598534226417541,0.6606589555740356,0.6606589555740356,1.0,1.0,-1.216383695602417,0.4900989234447479,0.7262847423553467,0.1976424604654312,0.0,0.0,0.6687642335891724,45.45742416381836,55.0,-21.918193817138672,-14667.9892578125,196.2347869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453186035156,308.5263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17923.4375,18000.0,0.0,0.0,0.2635902762413025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758485078811646,0.7758562564849854,-7.708657904004212e-06,0.0,0.0003343915450386,0.0,0.0,71.17742156982422,0.0,0.0,0.0,0.4752558469772339,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1304306536912918,-2837.30029296875,304.1452331542969,0.8052259683609009,0.1992859244346618,0.1801880300045013,292.8412170410156,297.1499938964844,293.1499938964844,0.0069532212801277,-512.4151000976562,299.7808532714844,0.4967378377914428,0.050000000745058,0.0488286763429641,293.094482421875,297.1499938964844,293.1499938964844,0.1951362490653991,-3044.709228515625,304.142333984375,0.8943449258804321,0.2758566439151764,0.1934029757976532,293.1136779785156,297.1499938964844,293.1499938964844,0.2957165241241455,-5734.63916015625,304.1304016113281,0.9990000128746032,0.4367498457431793,0.3646097481250763,293.19091796875,297.1499938964844,293.1499938964844,0.0040504718199372,-1525.460205078125,296.569091796875,0.4967378377914428,0.050000000745058,0.2316222190856933,291.11871337890625,291.1499938964844,258.23858642578125,257.2107238769531,279.12548828125,293.1911315917969,291.1172180175781,1.0,0.2616909146308899,0.6593976616859436,0.6593976616859436,1.0,1.0,-1.2225068807601929,0.4922831654548645,0.7302236557006836,0.1986552029848098,0.0,0.0,0.6716378927230835,46.3033447265625,55.0,-21.834592819213867,-14733.5966796875,200.0190277099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323486328125,308.523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.564453125,18000.0,0.0,0.0,0.2639416456222534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7811225056648254,0.7811302542686462,-7.753123099973891e-06,0.0,0.0003348373284097,0.0,0.0,72.20911407470703,0.0,0.0,0.0,0.4774360954761505,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1309405267238617,-2846.318359375,304.1451721191406,0.802777111530304,0.1997705698013305,0.1806566715240478,292.8381042480469,297.1499938964844,293.1499938964844,0.0070287454873323,-516.7257080078125,299.84033203125,0.494829773902893,0.050000000745058,0.0488612689077854,293.09423828125,297.1499938964844,293.1499938964844,0.1959664523601532,-3055.127197265625,304.1422424316406,0.8916908502578735,0.2766108810901642,0.1939538121223449,293.12158203125,297.1499938964844,293.1499938964844,0.3000397980213165,-5802.43701171875,304.1260986328125,0.9990000128746032,0.4356614649295807,0.3688270151615143,293.1893310546875,297.1499938964844,293.1499938964844,0.0040523917414247,-1526.590576171875,296.5618591308594,0.494829773902893,0.050000000745058,0.2317768186330795,291.11114501953125,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,293.18951416015625,291.1097106933594,1.0,0.2636607885360718,0.658118724822998,0.658118724822998,1.0,1.0,-1.2290170192718506,0.4946215450763702,0.734395444393158,0.1997474879026413,0.0,0.0,0.6749951243400574,47.22527694702149,58.0,-21.38139533996582,-14804.44140625,204.1260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01171875,308.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17876.453125,18000.0,0.0,0.0,0.2644032835960388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875181436538696,0.7875259518623352,-7.80881782702636e-06,0.0,0.0003354229556862,0.0,0.0,73.48493194580078,0.0,0.0,0.0,0.4800976514816284,4.0,0.0,1.0
494820,293.1117248535156,297.1499938964844,293.1499938964844,0.1319421231746673,-2863.9912109375,304.1451110839844,0.7974220514297485,0.2007186114788055,0.1815816611051559,292.8321533203125,297.1499938964844,293.1499938964844,0.0071844249032437,-525.47216796875,299.9607849121094,0.490779310464859,0.050000000745058,0.0489336438477039,293.093505859375,297.1499938964844,293.1499938964844,0.1976480782032013,-3076.18115234375,304.1420288085937,0.8859543800354004,0.2781707048416137,0.1950813382863998,293.141845703125,297.1499938964844,293.1499938964844,0.3095340728759765,-5950.04248046875,304.1182861328125,0.9990000128746032,0.4322843253612518,0.3780241310596466,293.1863708496094,297.1499938964844,293.1499938964844,0.0040568197146058,-1529.012939453125,296.548095703125,0.490779310464859,0.050000000745058,0.2321201264858245,291.096923828125,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0956115722656,1.0,0.2679309546947479,0.6555179953575134,0.6555179953575134,1.0,1.0,-1.2430188655853271,0.4996868073940277,0.7433320879936218,0.2021301239728927,0.0,0.0,0.6830422282218933,49.26778793334961,46.0,-19.84803581237793,-14959.3154296875,213.2150115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488525390625,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17832.73828125,18000.0,0.0,0.0,0.2657033503055572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8034316897392273,0.8034396171569824,-7.952672604005784e-06,0.0,0.0003370722115505,0.0,0.0,76.75645446777344,0.0,0.0,0.0,0.4867802262306213,4.0,0.0,1.0
494880,293.1117248535156,297.1499938964844,293.1499938964844,0.1319421231746673,-2863.9912109375,304.1451110839844,0.7974220514297485,0.2007186114788055,0.1815816611051559,292.8321533203125,297.1499938964844,293.1499938964844,0.0071844249032437,-525.47216796875,299.9607849121094,0.490779310464859,0.050000000745058,0.0489336438477039,293.093505859375,297.1499938964844,293.1499938964844,0.1976480782032013,-3076.18115234375,304.1420288085937,0.8859543800354004,0.2781707048416137,0.1950813382863998,293.141845703125,297.1499938964844,293.1499938964844,0.3095340728759765,-5950.04248046875,304.1182861328125,0.9990000128746032,0.4322843253612518,0.3780241310596466,293.1863708496094,297.1499938964844,293.1499938964844,0.0040568197146058,-1529.012939453125,296.548095703125,0.490779310464859,0.050000000745058,0.2321201264858245,291.096923828125,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0956115722656,1.0,0.2679309546947479,0.6555179953575134,0.6555179953575134,1.0,1.0,-1.2430188655853271,0.4996868073940277,0.7433320879936218,0.2021301239728927,0.0,0.0,0.6830422282218933,49.26778793334961,46.0,-19.84803581237793,-14959.3154296875,213.2150115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488525390625,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17832.73828125,18000.0,0.0,0.0,0.2657033503055572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8034316897392273,0.8034396171569824,-7.952672604005784e-06,0.0,0.0003370722115505,0.0,0.0,76.75645446777344,0.0,0.0,0.0,0.4867802262306213,4.0,0.0,1.0
