time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1326725035905838,-2876.5498046875,304.14556884765625,0.8007753491401672,0.2016907483339309,0.1824212372303009,292.82623291015625,297.1499938964844,293.1499938964844,0.0073229880072176,-532.7028198242188,300.08843994140625,0.49202960729599,0.050000000745058,0.0489108152687549,293.0928955078125,297.1499938964844,293.1499938964844,0.1989704966545105,-3092.382568359375,304.1425170898437,0.8899408578872681,0.2797253131866455,0.1961542963981628,293.1576843261719,297.1499938964844,293.1499938964844,0.3073192238807678,-5910.29296875,304.1331787109375,0.9990000128746032,0.4292413592338562,0.3751536905765533,293.1834411621094,297.1499938964844,293.1499938964844,0.0040529519319534,-1527.4144287109375,296.5447082519531,0.49202960729599,0.050000000745058,0.2320118546485901,291.0987854003906,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.1836242675781,291.1012268066406,1.0,0.2665023803710937,0.6536651253700256,0.6536651253700256,1.0,1.0,-1.2417218685150146,0.4983876049518585,0.7433342933654785,0.2012553960084915,0.0,0.0,0.6902263164520264,48.67403411865234,34.0,9.234779357910156,-15007.9287109375,211.50987243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742370605469,308.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17828.28515625,18000.0,0.0,0.0,0.2674077749252319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8213163614273071,0.8213245272636414,-8.128121407935396e-06,0.0,0.0003392344806343,0.0,0.0,80.63825988769531,0.0,0.0,0.0,0.4943335950374603,4.0,0.0,1.0
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1326725035905838,-2876.5498046875,304.14556884765625,0.8007753491401672,0.2016907483339309,0.1824212372303009,292.82623291015625,297.1499938964844,293.1499938964844,0.0073229880072176,-532.7028198242188,300.08843994140625,0.49202960729599,0.050000000745058,0.0489108152687549,293.0928955078125,297.1499938964844,293.1499938964844,0.1989704966545105,-3092.382568359375,304.1425170898437,0.8899408578872681,0.2797253131866455,0.1961542963981628,293.1576843261719,297.1499938964844,293.1499938964844,0.3073192238807678,-5910.29296875,304.1331787109375,0.9990000128746032,0.4292413592338562,0.3751536905765533,293.1834411621094,297.1499938964844,293.1499938964844,0.0040529519319534,-1527.4144287109375,296.5447082519531,0.49202960729599,0.050000000745058,0.2320118546485901,291.0987854003906,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.1836242675781,291.1012268066406,1.0,0.2665023803710937,0.6536651253700256,0.6536651253700256,1.0,1.0,-1.2417218685150146,0.4983876049518585,0.7433342933654785,0.2012553960084915,0.0,0.0,0.6902263164520264,48.67403411865234,34.0,9.234779357910156,-15007.9287109375,211.50987243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742370605469,308.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17828.28515625,18000.0,0.0,0.0,0.2674077749252319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8213163614273071,0.8213245272636414,-8.128121407935396e-06,0.0,0.0003392344806343,0.0,0.0,80.63825988769531,0.0,0.0,0.0,0.4943335950374603,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1328800916671753,-2879.725830078125,304.1461486816406,0.8067678213119507,0.2022914439439773,0.1829023659229278,292.8227233886719,297.1499938964844,293.1499938964844,0.0073925843462347,-535.8548583984375,300.17169189453125,0.4951886832714081,0.050000000745058,0.0488549806177616,293.0927124023437,297.1499938964844,293.1499938964844,0.1993829756975174,-3097.04345703125,304.1434020996094,0.8967482447624207,0.2806277871131897,0.1967465579509735,293.1565246582031,297.1499938964844,293.1499938964844,0.3002488315105438,-5796.18408203125,304.1494445800781,0.9990000128746032,0.429341048002243,0.3680271804332733,293.1816101074219,297.1499938964844,293.1499938964844,0.0040441281162202,-1523.0677490234375,296.5542907714844,0.4951886832714081,0.050000000745058,0.2317470014095306,291.1185607910156,291.1499938964844,258.1231384277344,257.10113525390625,279.1334533691406,293.1817932128906,291.12255859375,1.0,0.2634852826595306,0.652958869934082,0.652958869934082,1.0,1.0,-1.234074354171753,0.4948184788227081,0.7392558455467224,0.1992451697587967,0.0,0.0,0.6909467577934265,47.14719772338867,34.0,33.25389862060547,-14968.7578125,205.6745147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,308.5180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17896.072265625,18000.0,0.0,0.0,0.2684115767478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.827237606048584,0.8272457718849182,-8.202728167816531e-06,0.0,0.0003405078896321,0.0,0.0,82.07239532470703,0.0,0.0,0.0,0.4969081580638885,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1329626142978668,-2880.800537109375,304.14654541015625,0.8120926022529602,0.2026987373828888,0.1832160949707031,292.82037353515625,297.1499938964844,293.1499938964844,0.0074352137744426,-537.637939453125,300.2287902832031,0.498216837644577,0.050000000745058,0.0488040149211883,293.0926208496094,297.1499938964844,293.1499938964844,0.1995644569396972,-3098.9296875,304.14404296875,0.9029662609100342,0.2812282145023346,0.1971271187067031,293.150390625,297.1499938964844,293.1499938964844,0.2935825288295746,-5689.44091796875,304.1618957519531,0.9990000128746032,0.4304684698581695,0.3613985180854797,293.1803283691406,297.1499938964844,293.1499938964844,0.0040364800952374,-1519.298095703125,296.56353759765625,0.498216837644577,0.050000000745058,0.2315052300691604,291.1360778808594,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.1805114746094,291.14080810546875,1.0,0.2606926560401916,0.652646541595459,0.652646541595459,1.0,1.0,-1.2266016006469729,0.4914848506450653,0.7351168394088745,0.1974083930253982,0.0,0.0,0.6898286938667297,45.74638748168945,37.0,46.7899055480957,-14914.552734375,200.2250061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357238769531,308.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.072265625,18000.0,0.0,0.0,0.2689917087554931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8279943466186523,0.8280025720596313,-8.22412948764395e-06,0.0,0.0003412438672967,0.0,0.0,82.34578704833984,0.0,0.0,0.0,0.4972933232784271,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.133269652724266,-2885.412841796875,304.14715576171875,0.8199940323829651,0.2036937177181244,0.1840494126081466,292.8146667480469,297.1499938964844,293.1499938964844,0.0075547988526523,-542.87060546875,300.3706359863281,0.5026201009750366,0.050000000745058,0.0487345568835735,293.0926818847656,297.1499938964844,293.1499938964844,0.2001232653856277,-3105.13916015625,304.1450500488281,0.9131067991256714,0.2826731204986572,0.1980971843004226,293.125,297.1499938964844,293.1499938964844,0.2836640775203705,-5532.40478515625,304.1739196777344,0.9990000128746032,0.4355975389480591,0.3521619737148285,293.1769714355469,297.1499938964844,293.1499938964844,0.0040220092050731,-1511.91015625,296.5855407714844,0.5026201009750366,0.050000000745058,0.2311757504940033,291.1759033203125,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771850585937,291.1781311035156,1.0,0.2574155032634735,0.6515949368476868,0.6515949368476868,1.0,1.0,-1.217193841934204,0.4870762228965759,0.730117678642273,0.1948058605194091,0.0,0.0,0.6834065914154053,43.847843170166016,40.0,44.53317260742188,-14812.443359375,193.17027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.857666015625,308.53643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.90625,18000.0,0.0,0.0,0.2700027823448181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8191118240356445,0.8191199898719788,-8.168265594576951e-06,0.0,0.0003425265022087,0.0,0.0,80.61225891113281,0.0,0.0,0.0,0.4937271177768707,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.133269652724266,-2885.412841796875,304.14715576171875,0.8199940323829651,0.2036937177181244,0.1840494126081466,292.8146667480469,297.1499938964844,293.1499938964844,0.0075547988526523,-542.87060546875,300.3706359863281,0.5026201009750366,0.050000000745058,0.0487345568835735,293.0926818847656,297.1499938964844,293.1499938964844,0.2001232653856277,-3105.13916015625,304.1450500488281,0.9131067991256714,0.2826731204986572,0.1980971843004226,293.125,297.1499938964844,293.1499938964844,0.2836640775203705,-5532.40478515625,304.1739196777344,0.9990000128746032,0.4355975389480591,0.3521619737148285,293.1769714355469,297.1499938964844,293.1499938964844,0.0040220092050731,-1511.91015625,296.5855407714844,0.5026201009750366,0.050000000745058,0.2311757504940033,291.1759033203125,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771850585937,291.1781311035156,1.0,0.2574155032634735,0.6515949368476868,0.6515949368476868,1.0,1.0,-1.217193841934204,0.4870762228965759,0.730117678642273,0.1948058605194091,0.0,0.0,0.6834065914154053,43.847843170166016,40.0,44.53317260742188,-14812.443359375,193.17027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.857666015625,308.53643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.90625,18000.0,0.0,0.0,0.2700027823448181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8191118240356445,0.8191199898719788,-8.168265594576951e-06,0.0,0.0003425265022087,0.0,0.0,80.61225891113281,0.0,0.0,0.0,0.4937271177768707,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335575580596923,-2890.285888671875,304.14715576171875,0.8225316405296326,0.2041853815317154,0.1844727396965026,292.81182861328125,297.1499938964844,293.1499938964844,0.0076242042705416,-546.1737060546875,300.4386291503906,0.5039347410202026,0.050000000745058,0.0487148724496364,293.09283447265625,297.1499938964844,293.1499938964844,0.2005798667669296,-3110.660400390625,304.1451110839844,0.9165713787078856,0.2833646237850189,0.1985693424940109,293.1118469238281,297.1499938964844,293.1499938964844,0.2807820737361908,-5487.57666015625,304.1747741699219,0.9990000128746032,0.4384967684745788,0.3495004773139953,293.1751403808594,297.1499938964844,293.1499938964844,0.0040187202394008,-1510.2823486328125,296.5906677246094,0.5039347410202026,0.050000000745058,0.2310823798179626,291.1842956542969,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.17535400390625,291.1853942871094,1.0,0.2564983367919922,0.6509919166564941,0.6509919166564941,1.0,1.0,-1.2149373292922974,0.4858835935592651,0.7290536761283875,0.1940644532442093,0.0,0.0,0.6802434921264648,43.31637191772461,40.0,31.913328170776367,-14774.8154296875,191.3353881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857116699219,308.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.255859375,18000.0,0.0,0.0,0.2702794373035431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123430013656616,0.8123511075973511,-8.106940185825806e-06,0.0,0.0003428774653002,0.0,0.0,79.16865539550781,0.0,0.0,0.0,0.4909176528453827,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1339030712842941,-2896.246826171875,304.14703369140625,0.8243517279624939,0.2046751827001571,0.1849011033773422,292.8089904785156,297.1499938964844,293.1499938964844,0.0076983701437711,-549.7808837890625,300.50567626953125,0.5047689080238342,0.050000000745058,0.0487026274204254,293.0929260253906,297.1499938964844,293.1499938964844,0.2011226564645767,-3117.33349609375,304.14501953125,0.9191038608551024,0.2840718626976013,0.1990467607975006,293.09991455078125,297.1499938964844,293.1499938964844,0.2789403200149536,-5459.53076171875,304.1736145019531,0.9990000128746032,0.4413235485553741,0.3478346467018127,293.1732177734375,297.1499938964844,293.1499938964844,0.0040174913592636,-1509.6561279296875,296.5936279296875,0.5047689080238342,0.050000000745058,0.231024295091629,291.1878967285156,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.1734313964844,291.1882019042969,1.0,0.2559970021247864,0.6503310799598694,0.6503310799598694,1.0,1.0,-1.213939547538757,0.4852062463760376,0.7287333011627197,0.1935949921607971,0.0,0.0,0.6773343086242676,42.99178695678711,43.0,19.41768455505371,-14749.3134765625,190.3412322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9209899902344,308.5464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18133.703125,18000.0,0.0,0.0,0.2704205811023712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8056264519691467,0.8056344985961914,-8.042181434575468e-06,0.0,0.0003430565120652,0.0,0.0,77.72312927246094,0.0,0.0,0.0,0.4880911409854889,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.1347283273935318,-2910.68017578125,304.1466369628906,0.826080322265625,0.2056480795145034,0.1857705414295196,292.80328369140625,297.1499938964844,293.1499938964844,0.0078598111867904,-557.7579345703125,300.63836669921875,0.5051277875900269,0.050000000745058,0.0486974045634269,293.09295654296875,297.1499938964844,293.1499938964844,0.2024430334568023,-3133.759521484375,304.1444702148437,0.9216088056564332,0.2855149209499359,0.2000419795513153,293.0816650390625,297.1499938964844,293.1499938964844,0.2779965400695801,-5447.33203125,304.1672058105469,0.9990000128746032,0.4463103413581848,0.3471233248710632,293.1690979003906,297.1499938964844,293.1499938964844,0.00401989556849,-1510.74072265625,296.59490966796875,0.5051277875900269,0.050000000745058,0.2309995293617248,291.1844177246094,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1834716796875,1.0,0.2560888230800628,0.6488272547721863,0.6488272547721863,1.0,1.0,-1.215286135673523,0.4852039217948913,0.7300822138786316,0.1933631300926208,0.0,0.0,0.672846257686615,42.8797492980957,46.0,-1.8204710483551023,-14734.2978515625,190.54718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009155273437,308.5668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.9765625,18000.0,0.0,0.0,0.2703772485256195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939932942390442,0.7940012216567993,-7.924267265480012e-06,0.0,0.0003430015640333,0.0,0.0,75.21542358398438,0.0,0.0,0.0,0.4831608235836029,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.1347283273935318,-2910.68017578125,304.1466369628906,0.826080322265625,0.2056480795145034,0.1857705414295196,292.80328369140625,297.1499938964844,293.1499938964844,0.0078598111867904,-557.7579345703125,300.63836669921875,0.5051277875900269,0.050000000745058,0.0486974045634269,293.09295654296875,297.1499938964844,293.1499938964844,0.2024430334568023,-3133.759521484375,304.1444702148437,0.9216088056564332,0.2855149209499359,0.2000419795513153,293.0816650390625,297.1499938964844,293.1499938964844,0.2779965400695801,-5447.33203125,304.1672058105469,0.9990000128746032,0.4463103413581848,0.3471233248710632,293.1690979003906,297.1499938964844,293.1499938964844,0.00401989556849,-1510.74072265625,296.59490966796875,0.5051277875900269,0.050000000745058,0.2309995293617248,291.1844177246094,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1834716796875,1.0,0.2560888230800628,0.6488272547721863,0.6488272547721863,1.0,1.0,-1.215286135673523,0.4852039217948913,0.7300822138786316,0.1933631300926208,0.0,0.0,0.672846257686615,42.8797492980957,46.0,-1.8204710483551023,-14734.2978515625,190.54718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009155273437,308.5668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.9765625,18000.0,0.0,0.0,0.2703772485256195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939932942390442,0.7940012216567993,-7.924267265480012e-06,0.0,0.0003430015640333,0.0,0.0,75.21542358398438,0.0,0.0,0.0,0.4831608235836029,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356736272573471,-2927.328369140625,304.14617919921875,0.8256576061248779,0.206607699394226,0.1866496950387954,292.79754638671875,297.1499938964844,293.1499938964844,0.0080367187038064,-566.5189819335938,300.7707214355469,0.5040140748023987,0.050000000745058,0.0487136729061603,293.09295654296875,297.1499938964844,293.1499938964844,0.2039624452590942,-3152.7529296875,304.1437683105469,0.9211478233337402,0.2869591116905212,0.2010603994131088,293.07196044921875,297.1499938964844,293.1499938964844,0.280119389295578,-5483.7568359375,304.15789794921875,0.9990000128746032,0.4500298798084259,0.3493410348892212,293.1649169921875,297.1499938964844,293.1499938964844,0.0040272115729749,-1514.107421875,296.59234619140625,0.5040140748023987,0.050000000745058,0.2310766875743866,291.1715087890625,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651611328125,291.1699523925781,1.0,0.2573979198932647,0.6470943093299866,0.6470943093299866,1.0,1.0,-1.220336675643921,0.4866833686828613,0.7336532473564148,0.1938970237970352,0.0,0.0,0.6707728505134583,43.36639404296875,49.0,-15.698928833007812,-14765.2685546875,193.2025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0753479003906,308.5913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.375,18000.0,0.0,0.0,0.2700748145580292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868642210960388,0.7868720293045044,-7.845064828870818e-06,0.0,0.0003426179173402,0.0,0.0,73.65301513671875,0.0,0.0,0.0,0.4800983667373657,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356736272573471,-2927.328369140625,304.14617919921875,0.8256576061248779,0.206607699394226,0.1866496950387954,292.79754638671875,297.1499938964844,293.1499938964844,0.0080367187038064,-566.5189819335938,300.7707214355469,0.5040140748023987,0.050000000745058,0.0487136729061603,293.09295654296875,297.1499938964844,293.1499938964844,0.2039624452590942,-3152.7529296875,304.1437683105469,0.9211478233337402,0.2869591116905212,0.2010603994131088,293.07196044921875,297.1499938964844,293.1499938964844,0.280119389295578,-5483.7568359375,304.15789794921875,0.9990000128746032,0.4500298798084259,0.3493410348892212,293.1649169921875,297.1499938964844,293.1499938964844,0.0040272115729749,-1514.107421875,296.59234619140625,0.5040140748023987,0.050000000745058,0.2310766875743866,291.1715087890625,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651611328125,291.1699523925781,1.0,0.2573979198932647,0.6470943093299866,0.6470943093299866,1.0,1.0,-1.220336675643921,0.4866833686828613,0.7336532473564148,0.1938970237970352,0.0,0.0,0.6707728505134583,43.36639404296875,49.0,-15.698928833007812,-14765.2685546875,193.2025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0753479003906,308.5913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.375,18000.0,0.0,0.0,0.2700748145580292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868642210960388,0.7868720293045044,-7.845064828870818e-06,0.0,0.0003426179173402,0.0,0.0,73.65301513671875,0.0,0.0,0.0,0.4800983667373657,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1366734951734542,-2944.94775390625,304.14581298828125,0.8235211372375488,0.2075478434562683,0.1875294595956802,292.7918395996094,297.1499938964844,293.1499938964844,0.008226653560996,-575.802490234375,300.9041442871094,0.5017616152763367,0.050000000745058,0.0487476214766502,293.0930480957031,297.1499938964844,293.1499938964844,0.2055693566799163,-3172.8232421875,304.1431884765625,0.9183160662651062,0.2883836030960083,0.2020809352397918,293.0706787109375,297.1499938964844,293.1499938964844,0.284710943698883,-5558.669921875,304.1476135253906,0.9990000128746032,0.4522788524627685,0.3539235293865204,293.160888671875,297.1499938964844,293.1499938964844,0.0040376805700361,-1518.8402099609375,296.5883483886719,0.5017616152763367,0.050000000745058,0.2312377244234085,291.15435791015625,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611328125,291.152587890625,1.0,0.2596877813339233,0.6451622247695923,0.6451622247695923,1.0,1.0,-1.22835111618042,0.4893355965614319,0.739015519618988,0.195028468966484,0.0,0.0,0.671319305896759,44.345157623291016,52.0,-22.63506507873535,-14836.3515625,197.8863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,308.6123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.2697429656982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853484749794006,0.7853562831878662,-7.817769073881209e-06,0.0,0.0003421969013288,0.0,0.0,73.24884033203125,0.0,0.0,0.0,0.4793810844421386,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1366734951734542,-2944.94775390625,304.14581298828125,0.8235211372375488,0.2075478434562683,0.1875294595956802,292.7918395996094,297.1499938964844,293.1499938964844,0.008226653560996,-575.802490234375,300.9041442871094,0.5017616152763367,0.050000000745058,0.0487476214766502,293.0930480957031,297.1499938964844,293.1499938964844,0.2055693566799163,-3172.8232421875,304.1431884765625,0.9183160662651062,0.2883836030960083,0.2020809352397918,293.0706787109375,297.1499938964844,293.1499938964844,0.284710943698883,-5558.669921875,304.1476135253906,0.9990000128746032,0.4522788524627685,0.3539235293865204,293.160888671875,297.1499938964844,293.1499938964844,0.0040376805700361,-1518.8402099609375,296.5883483886719,0.5017616152763367,0.050000000745058,0.2312377244234085,291.15435791015625,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611328125,291.152587890625,1.0,0.2596877813339233,0.6451622247695923,0.6451622247695923,1.0,1.0,-1.22835111618042,0.4893355965614319,0.739015519618988,0.195028468966484,0.0,0.0,0.671319305896759,44.345157623291016,52.0,-22.63506507873535,-14836.3515625,197.8863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,308.6123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.2697429656982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853484749794006,0.7853562831878662,-7.817769073881209e-06,0.0,0.0003421969013288,0.0,0.0,73.24884033203125,0.0,0.0,0.0,0.4793810844421386,4.0,0.0,1.0
495780,293.1119384765625,297.1499938964844,293.1499938964844,0.1376860290765762,-2962.75537109375,304.1455078125,0.8200670480728149,0.2084644138813018,0.1884027421474456,292.7862854003906,297.1499938964844,293.1499938964844,0.0084282085299491,-585.4423828125,301.0392761230469,0.4986865222454071,0.050000000745058,0.0487962812185287,293.0932922363281,297.1499938964844,293.1499938964844,0.2071970254182815,-3193.09326171875,304.1427307128906,0.9137321710586548,0.289778858423233,0.2030932307243347,293.0771179199219,297.1499938964844,293.1499938964844,0.2912810146808624,-5663.7666015625,304.1374816894531,0.9990000128746032,0.452998012304306,0.3603893220424652,293.1571655273437,297.1499938964844,293.1499938964844,0.0040500815957784,-1524.3309326171875,296.584228515625,0.4986865222454071,0.050000000745058,0.2314685583114624,291.1360778808594,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1573791503906,291.13433837890625,1.0,0.2627606689929962,0.6430667042732239,0.6430667042732239,1.0,1.0,-1.2387101650238037,0.4929066002368927,0.7458035945892334,0.1966205388307571,0.0,0.0,0.6743975877761841,45.73232269287109,55.0,-24.90850257873535,-14939.712890625,204.27696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455993652344,308.6229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4765625,18000.0,0.0,0.0,0.269601434469223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895246148109436,0.789532482624054,-7.84477379056625e-06,0.0,0.0003420173597987,0.0,0.0,74.02024841308594,0.0,0.0,0.0,0.4810592234134674,4.0,0.0,1.0
495840,293.1119384765625,297.1499938964844,293.1499938964844,0.1376860290765762,-2962.75537109375,304.1455078125,0.8200670480728149,0.2084644138813018,0.1884027421474456,292.7862854003906,297.1499938964844,293.1499938964844,0.0084282085299491,-585.4423828125,301.0392761230469,0.4986865222454071,0.050000000745058,0.0487962812185287,293.0932922363281,297.1499938964844,293.1499938964844,0.2071970254182815,-3193.09326171875,304.1427307128906,0.9137321710586548,0.289778858423233,0.2030932307243347,293.0771179199219,297.1499938964844,293.1499938964844,0.2912810146808624,-5663.7666015625,304.1374816894531,0.9990000128746032,0.452998012304306,0.3603893220424652,293.1571655273437,297.1499938964844,293.1499938964844,0.0040500815957784,-1524.3309326171875,296.584228515625,0.4986865222454071,0.050000000745058,0.2314685583114624,291.1360778808594,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1573791503906,291.13433837890625,1.0,0.2627606689929962,0.6430667042732239,0.6430667042732239,1.0,1.0,-1.2387101650238037,0.4929066002368927,0.7458035945892334,0.1966205388307571,0.0,0.0,0.6743975877761841,45.73232269287109,55.0,-24.90850257873535,-14939.712890625,204.27696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455993652344,308.6229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4765625,18000.0,0.0,0.0,0.269601434469223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895246148109436,0.789532482624054,-7.84477379056625e-06,0.0,0.0003420173597987,0.0,0.0,74.02024841308594,0.0,0.0,0.0,0.4810592234134674,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.138189435005188,-2971.58984375,304.1454162597656,0.817949652671814,0.2089133709669113,0.1888356059789657,292.7835693359375,297.1499938964844,293.1499938964844,0.0085330344736576,-590.3600463867188,301.1075439453125,0.496924877166748,0.050000000745058,0.0488253720104694,293.09344482421875,297.1499938964844,293.1499938964844,0.2080065757036209,-3203.1474609375,304.142578125,0.9109758138656616,0.2904641628265381,0.2035945206880569,293.0829467773437,297.1499938964844,293.1499938964844,0.2951812446117401,-5725.48876953125,304.1326599121094,0.9990000128746032,0.4527790546417236,0.364199548959732,293.15545654296875,297.1499938964844,293.1499938964844,0.0040567629039287,-1527.2432861328125,296.5823669433594,0.496924877166748,0.050000000745058,0.2316065430641174,291.1270751953125,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1556701660156,291.1253662109375,1.0,0.2645384073257446,0.6419682502746582,0.6419682502746582,1.0,1.0,-1.244605302810669,0.4949701428413391,0.7496351599693298,0.1975535452365875,0.0,0.0,0.6768301725387573,46.55768966674805,55.0,-24.96744155883789,-15001.1982421875,208.0318756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407775878906,308.6229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17922.833984375,18000.0,0.0,0.0,0.2696622312068939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936605215072632,0.7936683893203735,-7.878284122853074e-06,0.0,0.0003420944558456,0.0,0.0,74.8378677368164,0.0,0.0,0.0,0.4827675223350525,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386885344982147,-2980.33447265625,304.1453552246094,0.8156155347824097,0.2093562483787536,0.1892655491828918,292.7809143066406,297.1499938964844,293.1499938964844,0.0086404476314783,-595.3291015625,301.17626953125,0.495049774646759,0.050000000745058,0.0488572940230369,293.0936584472656,297.1499938964844,293.1499938964844,0.2088095247745514,-3213.10107421875,304.1424865722656,0.9080121517181396,0.2911424934864044,0.2040921598672866,293.0903625488281,297.1499938964844,293.1499938964844,0.2994345724582672,-5792.3623046875,304.12811279296875,0.9990000128746032,0.4521702826023102,0.3683354258537292,293.1538391113281,297.1499938964844,293.1499938964844,0.0040636854246258,-1530.2296142578125,296.5806579589844,0.495049774646759,0.050000000745058,0.2317579537630081,291.11834716796875,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.1540222167969,291.11669921875,1.0,0.2664531171321869,0.6408409476280212,0.6408409476280212,1.0,1.0,-1.2509028911590576,0.4971887767314911,0.7537141442298889,0.1985615789890289,0.0,0.0,0.6798257231712341,47.46131896972656,58.0,-24.576509475708008,-15068.1728515625,212.1243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263427734375,308.6190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.072265625,18000.0,0.0,0.0,0.2698385119438171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991000413894653,0.7991079688072205,-7.924842975626234e-06,0.0,0.0003423181187827,0.0,0.0,75.93953704833984,0.0,0.0,0.0,0.4850345253944397,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396706104278564,-2997.49951171875,304.145263671875,0.8104122877120972,0.2102250009775161,0.1901168078184127,292.7757873535156,297.1499938964844,293.1499938964844,0.0088630151003599,-605.3993530273438,301.315185546875,0.491050511598587,0.050000000745058,0.048928502947092,293.09375,297.1499938964844,293.1499938964844,0.2104319185018539,-3233.16650390625,304.14227294921875,0.9018444418907166,0.2925466001033783,0.205110877752304,293.10986328125,297.1499938964844,293.1499938964844,0.3088212609291076,-5938.60546875,304.1197814941406,0.9990000128746032,0.4497413635253906,0.3773981928825378,293.15087890625,297.1499938964844,293.1499938964844,0.0040781460702419,-1536.371337890625,296.5780029296875,0.491050511598587,0.050000000745058,0.2320957630872726,291.1018371582031,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.100341796875,1.0,0.2706237733364105,0.638512909412384,0.638512909412384,1.0,1.0,-1.2645164728164673,0.5020149350166321,0.7625015377998352,0.2007612287998199,0.0,0.0,0.6873711943626404,49.47220993041992,61.0,-23.01706886291504,-15215.919921875,221.2190856933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702209472656,308.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17845.431640625,18000.0,0.0,0.0,0.2705970108509063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8136059045791626,0.8136139512062073,-8.055449143284932e-06,0.0,0.0003432803496252,0.0,0.0,78.97268676757812,0.0,0.0,0.0,0.4911421239376068,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396706104278564,-2997.49951171875,304.145263671875,0.8104122877120972,0.2102250009775161,0.1901168078184127,292.7757873535156,297.1499938964844,293.1499938964844,0.0088630151003599,-605.3993530273438,301.315185546875,0.491050511598587,0.050000000745058,0.048928502947092,293.09375,297.1499938964844,293.1499938964844,0.2104319185018539,-3233.16650390625,304.14227294921875,0.9018444418907166,0.2925466001033783,0.205110877752304,293.10986328125,297.1499938964844,293.1499938964844,0.3088212609291076,-5938.60546875,304.1197814941406,0.9990000128746032,0.4497413635253906,0.3773981928825378,293.15087890625,297.1499938964844,293.1499938964844,0.0040781460702419,-1536.371337890625,296.5780029296875,0.491050511598587,0.050000000745058,0.2320957630872726,291.1018371582031,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.100341796875,1.0,0.2706237733364105,0.638512909412384,0.638512909412384,1.0,1.0,-1.2645164728164673,0.5020149350166321,0.7625015377998352,0.2007612287998199,0.0,0.0,0.6873711943626404,49.47220993041992,61.0,-23.01706886291504,-15215.919921875,221.2190856933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702209472656,308.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17845.431640625,18000.0,0.0,0.0,0.2705970108509063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8136059045791626,0.8136139512062073,-8.055449143284932e-06,0.0,0.0003432803496252,0.0,0.0,78.97268676757812,0.0,0.0,0.0,0.4911421239376068,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1406378149986267,-3014.349609375,304.1452331542969,0.804598867893219,0.2110943049192428,0.1909682005643844,292.7708740234375,297.1499938964844,293.1499938964844,0.0090960767120122,-615.6220092773438,301.4559326171875,0.4867915213108063,0.050000000745058,0.0490083284676075,293.09423828125,297.1499938964844,293.1499938964844,0.2120264172554016,-3252.81103515625,304.1422119140625,0.8953633308410645,0.293879896402359,0.2061230987310409,293.134765625,297.1499938964844,293.1499938964844,0.3191772401332855,-6098.1201171875,304.1126403808594,0.9990000128746032,0.4457176327705383,0.3873048722743988,293.1481628417969,297.1499938964844,293.1499938964844,0.0040934672579169,-1542.738037109375,296.5765991210937,0.4867915213108063,0.050000000745058,0.2324744164943695,291.0868835449219,291.1499938964844,257.7633972167969,256.76043701171875,279.1264038085937,293.1483154296875,291.0855712890625,1.0,0.2751599252223968,0.6361036896705627,0.6361036896705627,1.0,1.0,-1.2791950702667236,0.5072395205497742,0.7719555497169495,0.2031408846378326,0.0,0.0,0.6968086361885071,51.72002410888672,49.0,-20.85452079772949,-15378.5703125,231.39254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98175048828125,308.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17798.845703125,18000.0,0.0,0.0,0.2719700634479522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325697779655457,0.8325780034065247,-8.234484084823634e-06,0.0,0.0003450222138781,0.0,0.0,83.10875701904297,0.0,0.0,0.0,0.4992202818393707,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1406378149986267,-3014.349609375,304.1452331542969,0.804598867893219,0.2110943049192428,0.1909682005643844,292.7708740234375,297.1499938964844,293.1499938964844,0.0090960767120122,-615.6220092773438,301.4559326171875,0.4867915213108063,0.050000000745058,0.0490083284676075,293.09423828125,297.1499938964844,293.1499938964844,0.2120264172554016,-3252.81103515625,304.1422119140625,0.8953633308410645,0.293879896402359,0.2061230987310409,293.134765625,297.1499938964844,293.1499938964844,0.3191772401332855,-6098.1201171875,304.1126403808594,0.9990000128746032,0.4457176327705383,0.3873048722743988,293.1481628417969,297.1499938964844,293.1499938964844,0.0040934672579169,-1542.738037109375,296.5765991210937,0.4867915213108063,0.050000000745058,0.2324744164943695,291.0868835449219,291.1499938964844,257.7633972167969,256.76043701171875,279.1264038085937,293.1483154296875,291.0855712890625,1.0,0.2751599252223968,0.6361036896705627,0.6361036896705627,1.0,1.0,-1.2791950702667236,0.5072395205497742,0.7719555497169495,0.2031408846378326,0.0,0.0,0.6968086361885071,51.72002410888672,49.0,-20.85452079772949,-15378.5703125,231.39254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98175048828125,308.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17798.845703125,18000.0,0.0,0.0,0.2719700634479522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325697779655457,0.8325780034065247,-8.234484084823634e-06,0.0,0.0003450222138781,0.0,0.0,83.10875701904297,0.0,0.0,0.0,0.4992202818393707,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1413086205720901,-3025.696533203125,304.1457214355469,0.8072966933250427,0.2119596451520919,0.1917292028665542,292.76593017578125,297.1499938964844,293.1499938964844,0.009304323233664,-623.94287109375,301.60211181640625,0.4877595007419586,0.050000000745058,0.0489898435771465,293.0950927734375,297.1499938964844,293.1499938964844,0.2130985110998153,-3265.634033203125,304.14306640625,0.8984438180923462,0.2951155602931976,0.2069755941629409,293.1545104980469,297.1499938964844,293.1499938964844,0.3176459074020386,-6068.4267578125,304.1282653808594,0.9990000128746032,0.4420618712902069,0.3850389122962951,293.1452941894531,297.1499938964844,293.1499938964844,0.0041003804653882,-1545.00537109375,296.5862731933594,0.4877595007419586,0.050000000745058,0.2323867380619049,291.0885925292969,291.1499938964844,257.72247314453125,256.7222900390625,279.1310729980469,293.1454467773437,291.0909729003906,1.0,0.2739394009113312,0.634413480758667,0.634413480758667,1.0,1.0,-1.2782949209213257,0.5060552358627319,0.7722396850585938,0.2022745162248611,0.0,0.0,0.7053582668304443,51.24127960205078,37.0,8.568374633789062,-15432.1220703125,230.02029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817443847656,308.5588073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17793.5703125,18000.0,0.0,0.0,0.2738481760025024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8535615801811218,0.8535700440406799,-8.448226253676694e-06,0.0,0.0003474047698546,0.0,0.0,87.95547485351562,0.0,0.0,0.0,0.5082177519798279,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1413086205720901,-3025.696533203125,304.1457214355469,0.8072966933250427,0.2119596451520919,0.1917292028665542,292.76593017578125,297.1499938964844,293.1499938964844,0.009304323233664,-623.94287109375,301.60211181640625,0.4877595007419586,0.050000000745058,0.0489898435771465,293.0950927734375,297.1499938964844,293.1499938964844,0.2130985110998153,-3265.634033203125,304.14306640625,0.8984438180923462,0.2951155602931976,0.2069755941629409,293.1545104980469,297.1499938964844,293.1499938964844,0.3176459074020386,-6068.4267578125,304.1282653808594,0.9990000128746032,0.4420618712902069,0.3850389122962951,293.1452941894531,297.1499938964844,293.1499938964844,0.0041003804653882,-1545.00537109375,296.5862731933594,0.4877595007419586,0.050000000745058,0.2323867380619049,291.0885925292969,291.1499938964844,257.72247314453125,256.7222900390625,279.1310729980469,293.1454467773437,291.0909729003906,1.0,0.2739394009113312,0.634413480758667,0.634413480758667,1.0,1.0,-1.2782949209213257,0.5060552358627319,0.7722396850585938,0.2022745162248611,0.0,0.0,0.7053582668304443,51.24127960205078,37.0,8.568374633789062,-15432.1220703125,230.02029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817443847656,308.5588073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17793.5703125,18000.0,0.0,0.0,0.2738481760025024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8535615801811218,0.8535700440406799,-8.448226253676694e-06,0.0,0.0003474047698546,0.0,0.0,87.95547485351562,0.0,0.0,0.0,0.5082177519798279,4.0,0.0,1.0
496380,293.1135559082031,297.1499938964844,293.1499938964844,0.1414938867092132,-3028.0478515625,304.1468505859375,0.8174484968185425,0.2128641903400421,0.1924253404140472,292.7609558105469,297.1499938964844,293.1499938964844,0.0094745503738522,-629.5355224609375,301.7566833496094,0.4934853613376617,0.050000000745058,0.0488845668733119,293.0956115722656,297.1499938964844,293.1499938964844,0.2134563773870468,-3269.142822265625,304.144775390625,0.910831332206726,0.2964022159576416,0.2077792882919311,293.1505126953125,297.1499938964844,293.1499938964844,0.3044424057006836,-5856.60546875,304.1577453613281,0.9990000128746032,0.4427016973495483,0.3718439936637878,293.1421813964844,297.1499938964844,293.1499938964844,0.0040941811166703,-1540.5557861328125,296.6180419921875,0.4934853613376617,0.050000000745058,0.2318873405456543,291.1257629394531,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.1423645019531,291.1303405761719,1.0,0.2683205902576446,0.633501410484314,0.633501410484314,1.0,1.0,-1.2635360956192017,0.4993218183517456,0.764214277267456,0.1984944492578506,0.0,0.0,0.7063483595848083,48.34971618652344,40.0,46.36873626708984,-15345.5576171875,218.45616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199462890625,308.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.7890625,18000.0,0.0,0.0,0.2756823003292084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8634828925132751,0.8634914755821228,-8.580896064813714e-06,0.0,0.0003497315628919,0.0,0.0,90.55059814453124,0.0,0.0,0.0,0.512611448764801,4.0,0.0,1.0
496440,293.1135559082031,297.1499938964844,293.1499938964844,0.1414938867092132,-3028.0478515625,304.1468505859375,0.8174484968185425,0.2128641903400421,0.1924253404140472,292.7609558105469,297.1499938964844,293.1499938964844,0.0094745503738522,-629.5355224609375,301.7566833496094,0.4934853613376617,0.050000000745058,0.0488845668733119,293.0956115722656,297.1499938964844,293.1499938964844,0.2134563773870468,-3269.142822265625,304.144775390625,0.910831332206726,0.2964022159576416,0.2077792882919311,293.1505126953125,297.1499938964844,293.1499938964844,0.3044424057006836,-5856.60546875,304.1577453613281,0.9990000128746032,0.4427016973495483,0.3718439936637878,293.1421813964844,297.1499938964844,293.1499938964844,0.0040941811166703,-1540.5557861328125,296.6180419921875,0.4934853613376617,0.050000000745058,0.2318873405456543,291.1257629394531,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.1423645019531,291.1303405761719,1.0,0.2683205902576446,0.633501410484314,0.633501410484314,1.0,1.0,-1.2635360956192017,0.4993218183517456,0.764214277267456,0.1984944492578506,0.0,0.0,0.7063483595848083,48.34971618652344,40.0,46.36873626708984,-15345.5576171875,218.45616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199462890625,308.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.7890625,18000.0,0.0,0.0,0.2756823003292084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8634828925132751,0.8634914755821228,-8.580896064813714e-06,0.0,0.0003497315628919,0.0,0.0,90.55059814453124,0.0,0.0,0.0,0.512611448764801,4.0,0.0,1.0
496500,293.113525390625,297.1499938964844,293.1499938964844,0.1415548175573349,-3028.63037109375,304.1473083496094,0.8215721249580383,0.213332399725914,0.1928053051233291,292.75836181640625,297.1499938964844,293.1499938964844,0.0095617258921265,-632.2630004882812,301.83544921875,0.4958066046237945,0.050000000745058,0.0488441921770572,293.095703125,297.1499938964844,293.1499938964844,0.2135776579380035,-3270.171630859375,304.1455078125,0.9163939356803894,0.2970704138278961,0.2082108557224273,293.13983154296875,297.1499938964844,293.1499938964844,0.2988474369049072,-5768.06787109375,304.1663818359375,0.9990000128746032,0.4447925984859466,0.3666559159755707,293.1406555175781,297.1499938964844,293.1499938964844,0.0040907333604991,-1537.960693359375,296.6373291015625,0.4958066046237945,0.050000000745058,0.2316958159208297,291.1495361328125,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1408386230469,291.1535949707031,1.0,0.2665217220783233,0.633030891418457,0.633030891418457,1.0,1.0,-1.257998824119568,0.4967724680900574,0.7612263560295105,0.1969645619392395,0.0,0.0,0.7039875984191895,47.24135971069336,40.0,53.162742614746094,-15296.771484375,214.1302947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8136291503906,308.57354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.736328125,18000.0,0.0,0.0,0.2764142453670501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8622312545776367,0.8622398376464844,-8.586990588810295e-06,0.0,0.0003506600914988,0.0,0.0,90.39932250976562,0.0,0.0,0.0,0.51215660572052,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417231559753418,-3031.23291015625,304.1474914550781,0.8245974779129028,0.2138039916753769,0.1932003051042556,292.7557678222656,297.1499938964844,293.1499938964844,0.0096590220928192,-635.5442504882812,301.9131164550781,0.4974298775196075,0.050000000745058,0.0488168373703956,293.09576416015625,297.1499938964844,293.1499938964844,0.2138603329658508,-3273.353759765625,304.14581298828125,0.9206022620201112,0.2977495789527893,0.2086593061685562,293.127685546875,297.1499938964844,293.1499938964844,0.2949538230895996,-5706.98681640625,304.1704406738281,0.9990000128746032,0.447306752204895,0.3630990087985992,293.1390686035156,297.1499938964844,293.1499938964844,0.0040894080884754,-1536.587158203125,296.65264892578125,0.4974298775196075,0.050000000745058,0.2315660566091537,291.1659240722656,291.1499938964844,257.6381530761719,256.6441955566406,279.1390075683594,293.1392517089844,291.1682434082031,1.0,0.2652199566364288,0.632499635219574,0.632499635219574,1.0,1.0,-1.2545517683029177,0.495072990655899,0.7594788074493408,0.1959204971790313,0.0,0.0,0.7012355923652649,46.49571990966797,43.0,45.40071105957031,-15254.1181640625,211.33547973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8209228515625,308.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18071.607421875,18000.0,0.0,0.0,0.2770085632801056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8578361868858337,0.8578447699546814,-8.555528438591864e-06,0.0,0.0003514140553306,0.0,0.0,89.45829010009766,0.0,0.0,0.0,0.5103721618652344,4.0,0.0,1.0
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1422981172800064,-3040.8916015625,304.1473693847656,0.8284826874732971,0.2147339880466461,0.1940129697322845,292.7505798339844,297.1499938964844,293.1499938964844,0.0098798563703894,-643.3995971679688,302.0661926269531,0.4992663562297821,0.050000000745058,0.0487867780029773,293.09576416015625,297.1499938964844,293.1499938964844,0.2147976011037826,-3284.61962890625,304.1456298828125,0.9261255860328674,0.2991248369216919,0.2095912098884582,293.104248046875,297.1499938964844,293.1499938964844,0.2905457615852356,-5639.33251953125,304.1707458496094,0.9990000128746032,0.452627956867218,0.3591510951519012,293.1356811523437,297.1499938964844,293.1499938964844,0.0040940926410257,-1537.4993896484375,296.6737670898437,0.4992663562297821,0.050000000745058,0.2314234673976898,291.1797790527344,291.1499938964844,257.5945739746094,256.6041564941406,279.137939453125,293.1358947753906,291.1802673339844,1.0,0.2639462649822235,0.63125079870224,0.63125079870224,1.0,1.0,-1.2516975402832031,0.4933089017868042,0.7583886981010437,0.1946769207715988,0.0,0.0,0.6961366534233093,45.69039535522461,46.0,21.85539436340332,-15201.1240234375,208.63211059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86572265625,308.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.826171875,18000.0,0.0,0.0,0.2777970135211944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8469250202178955,0.8469334840774536,-8.451443136436865e-06,0.0,0.0003524142957758,0.0,0.0,86.94908905029297,0.0,0.0,0.0,0.5057563185691833,4.0,0.0,1.0
