time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1422981172800064,-3040.8916015625,304.1473693847656,0.8284826874732971,0.2147339880466461,0.1940129697322845,292.7505798339844,297.1499938964844,293.1499938964844,0.0098798563703894,-643.3995971679688,302.0661926269531,0.4992663562297821,0.050000000745058,0.0487867780029773,293.09576416015625,297.1499938964844,293.1499938964844,0.2147976011037826,-3284.61962890625,304.1456298828125,0.9261255860328674,0.2991248369216919,0.2095912098884582,293.104248046875,297.1499938964844,293.1499938964844,0.2905457615852356,-5639.33251953125,304.1707458496094,0.9990000128746032,0.452627956867218,0.3591510951519012,293.1356811523437,297.1499938964844,293.1499938964844,0.0040940926410257,-1537.4993896484375,296.6737670898437,0.4992663562297821,0.050000000745058,0.2314234673976898,291.1797790527344,291.1499938964844,257.5945739746094,256.6041564941406,279.137939453125,293.1358947753906,291.1802673339844,1.0,0.2639462649822235,0.63125079870224,0.63125079870224,1.0,1.0,-1.2516975402832031,0.4933089017868042,0.7583886981010437,0.1946769207715988,0.0,0.0,0.6961366534233093,45.69039535522461,46.0,21.85539436340332,-15201.1240234375,208.63211059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86572265625,308.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.826171875,18000.0,0.0,0.0,0.2777970135211944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8469250202178955,0.8469334840774536,-8.451443136436865e-06,0.0,0.0003524142957758,0.0,0.0,86.94908905029297,0.0,0.0,0.0,0.5057563185691833,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430467069149017,-3053.789794921875,304.14697265625,0.8298240900039673,0.2156309783458709,0.1948167085647583,292.7452697753906,297.1499938964844,293.1499938964844,0.0101295905187726,-652.453369140625,302.21875,0.4994477331638336,0.050000000745058,0.048783853650093,293.095947265625,297.1499938964844,293.1499938964844,0.2160211652517318,-3299.616943359375,304.1450500488281,0.928130030632019,0.3004626929759979,0.2105308920145034,293.086669921875,297.1499938964844,293.1499938964844,0.2898791432380676,-5631.3896484375,304.1648254394531,0.9990000128746032,0.4573657214641571,0.3587656021118164,293.13201904296875,297.1499938964844,293.1499938964844,0.0041055744513869,-1541.681640625,296.6882019042969,0.4994477331638336,0.050000000745058,0.2314095944166183,291.1786193847656,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322326660156,291.1779479980469,1.0,0.2641512155532837,0.6297414898872375,0.6297414898872375,1.0,1.0,-1.2533056735992432,0.4933173656463623,0.7599883079528809,0.1943308711051941,0.0,0.0,0.6922647356987,45.63969421386719,49.0,1.3950049877166748,-15193.2880859375,209.07965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9311828613281,308.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18097.603515625,18000.0,0.0,0.0,0.2781512439250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8369775414466858,0.8369858860969543,-8.346735739905853e-06,0.0,0.000352863658918,0.0,0.0,84.62413024902344,0.0,0.0,0.0,0.5014764666557312,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430467069149017,-3053.789794921875,304.14697265625,0.8298240900039673,0.2156309783458709,0.1948167085647583,292.7452697753906,297.1499938964844,293.1499938964844,0.0101295905187726,-652.453369140625,302.21875,0.4994477331638336,0.050000000745058,0.048783853650093,293.095947265625,297.1499938964844,293.1499938964844,0.2160211652517318,-3299.616943359375,304.1450500488281,0.928130030632019,0.3004626929759979,0.2105308920145034,293.086669921875,297.1499938964844,293.1499938964844,0.2898791432380676,-5631.3896484375,304.1648254394531,0.9990000128746032,0.4573657214641571,0.3587656021118164,293.13201904296875,297.1499938964844,293.1499938964844,0.0041055744513869,-1541.681640625,296.6882019042969,0.4994477331638336,0.050000000745058,0.2314095944166183,291.1786193847656,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322326660156,291.1779479980469,1.0,0.2641512155532837,0.6297414898872375,0.6297414898872375,1.0,1.0,-1.2533056735992432,0.4933173656463623,0.7599883079528809,0.1943308711051941,0.0,0.0,0.6922647356987,45.63969421386719,49.0,1.3950049877166748,-15193.2880859375,209.07965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9311828613281,308.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18097.603515625,18000.0,0.0,0.0,0.2781512439250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8369775414466858,0.8369858860969543,-8.346735739905853e-06,0.0,0.000352863658918,0.0,0.0,84.62413024902344,0.0,0.0,0.0,0.5014764666557312,4.0,0.0,1.0
496860,293.1136779785156,297.1499938964844,293.1499938964844,0.1439321339130401,-3069.176025390625,304.1465148925781,0.8291364908218384,0.2165320515632629,0.1956419795751571,292.7398986816406,297.1499938964844,293.1499938964844,0.0104057574644684,-662.4042358398438,302.3721008300781,0.4982859492301941,0.050000000745058,0.0488026812672615,293.0963134765625,297.1499938964844,293.1499938964844,0.2174012809991836,-3316.621826171875,304.1443786621094,0.9272114038467408,0.3017579913139343,0.2114497572183609,293.07733154296875,297.1499938964844,293.1499938964844,0.29224494099617,-5671.17138671875,304.1559143066406,0.9990000128746032,0.4608851075172424,0.3612480759620666,293.128173828125,297.1499938964844,293.1499938964844,0.0041221599094569,-1548.2142333984375,296.6989440917969,0.4982859492301941,0.050000000745058,0.231498897075653,291.1680603027344,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.1667785644531,1.0,0.2655443251132965,0.6279788017272949,0.6279788017272949,1.0,1.0,-1.258507490158081,0.494725614786148,0.7637819051742554,0.1946717351675033,0.0,0.0,0.6904902458190918,46.19428253173828,52.0,-12.410401344299316,-15228.6103515625,212.06964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,308.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.056640625,18000.0,0.0,0.0,0.2782416939735412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307479619979858,0.8307562470436096,-8.274477295344695e-06,0.0,0.0003529784153215,0.0,0.0,83.13661193847656,0.0,0.0,0.0,0.4987610280513763,4.0,0.0,1.0
496920,293.1136779785156,297.1499938964844,293.1499938964844,0.1439321339130401,-3069.176025390625,304.1465148925781,0.8291364908218384,0.2165320515632629,0.1956419795751571,292.7398986816406,297.1499938964844,293.1499938964844,0.0104057574644684,-662.4042358398438,302.3721008300781,0.4982859492301941,0.050000000745058,0.0488026812672615,293.0963134765625,297.1499938964844,293.1499938964844,0.2174012809991836,-3316.621826171875,304.1443786621094,0.9272114038467408,0.3017579913139343,0.2114497572183609,293.07733154296875,297.1499938964844,293.1499938964844,0.29224494099617,-5671.17138671875,304.1559143066406,0.9990000128746032,0.4608851075172424,0.3612480759620666,293.128173828125,297.1499938964844,293.1499938964844,0.0041221599094569,-1548.2142333984375,296.6989440917969,0.4982859492301941,0.050000000745058,0.231498897075653,291.1680603027344,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.1667785644531,1.0,0.2655443251132965,0.6279788017272949,0.6279788017272949,1.0,1.0,-1.258507490158081,0.494725614786148,0.7637819051742554,0.1946717351675033,0.0,0.0,0.6904902458190918,46.19428253173828,52.0,-12.410401344299316,-15228.6103515625,212.06964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,308.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.056640625,18000.0,0.0,0.0,0.2782416939735412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307479619979858,0.8307562470436096,-8.274477295344695e-06,0.0,0.0003529784153215,0.0,0.0,83.13661193847656,0.0,0.0,0.0,0.4987610280513763,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448923349380493,-3085.882568359375,304.1460876464844,0.8268745541572571,0.2174292504787445,0.1964817494153976,292.7344665527344,297.1499938964844,293.1499938964844,0.0107056926935911,-672.9706420898438,302.5271301269531,0.4961019158363342,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188955694437027,-3335.035400390625,304.1437683105469,0.9240838289260864,0.3030677735805511,0.2123833000659942,293.07647705078125,297.1499938964844,293.1499938964844,0.2970214188098907,-5748.21044921875,304.1459655761719,0.9990000128746032,0.4629145860671997,0.3660038411617279,293.1243896484375,297.1499938964844,293.1499938964844,0.0041422410868108,-1556.2548828125,296.70831298828125,0.4961019158363342,0.050000000745058,0.2316717505455017,291.1528625488281,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1513061523437,1.0,0.2678858339786529,0.6259875297546387,0.6259875297546387,1.0,1.0,-1.2665947675704956,0.4972380697727203,0.7693567276000977,0.1955351084470749,0.0,0.0,0.6910990476608276,47.23904037475586,55.0,-19.846370697021484,-15301.7939453125,217.1536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444030761719,308.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.2782714068889618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295295834541321,0.8295378684997559,-8.25043571239803e-06,0.0,0.0003530161338858,0.0,0.0,82.77294921875,0.0,0.0,0.0,0.498177170753479,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448923349380493,-3085.882568359375,304.1460876464844,0.8268745541572571,0.2174292504787445,0.1964817494153976,292.7344665527344,297.1499938964844,293.1499938964844,0.0107056926935911,-672.9706420898438,302.5271301269531,0.4961019158363342,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188955694437027,-3335.035400390625,304.1437683105469,0.9240838289260864,0.3030677735805511,0.2123833000659942,293.07647705078125,297.1499938964844,293.1499938964844,0.2970214188098907,-5748.21044921875,304.1459655761719,0.9990000128746032,0.4629145860671997,0.3660038411617279,293.1243896484375,297.1499938964844,293.1499938964844,0.0041422410868108,-1556.2548828125,296.70831298828125,0.4961019158363342,0.050000000745058,0.2316717505455017,291.1528625488281,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1513061523437,1.0,0.2678858339786529,0.6259875297546387,0.6259875297546387,1.0,1.0,-1.2665947675704956,0.4972380697727203,0.7693567276000977,0.1955351084470749,0.0,0.0,0.6910990476608276,47.23904037475586,55.0,-19.846370697021484,-15301.7939453125,217.1536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444030761719,308.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.2782714068889618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295295834541321,0.8295378684997559,-8.25043571239803e-06,0.0,0.0003530161338858,0.0,0.0,82.77294921875,0.0,0.0,0.0,0.498177170753479,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453863978385925,-3094.47021484375,304.1459045410156,0.8252789974212646,0.2178749740123748,0.1969047486782074,292.731689453125,297.1499938964844,293.1499938964844,0.0108644850552082,-678.4356689453125,302.6054992675781,0.4947158396244049,0.050000000745058,0.0488629341125488,293.0966491699219,297.1499938964844,293.1499938964844,0.2196714431047439,-3344.5810546875,304.1434936523437,0.9218846559524536,0.30372354388237,0.2128588706254959,293.0790405273437,297.1499938964844,293.1499938964844,0.3001542091369629,-5798.02294921875,304.1410217285156,0.9990000128746032,0.4633405208587646,0.3690790832042694,293.1225280761719,297.1499938964844,293.1499938964844,0.0041532409377396,-1560.6588134765625,296.71295166015625,0.4947158396244049,0.050000000745058,0.2317847311496734,291.14453125,291.1499938964844,257.4319763183594,256.4560852050781,279.13018798828125,293.12274169921875,291.1429443359375,1.0,0.2693493962287903,0.624918520450592,0.624918520450592,1.0,1.0,-1.2715284824371338,0.498830646276474,0.7726978659629822,0.1961216479539871,0.0,0.0,0.692298173904419,47.91706085205078,55.0,-21.762331008911133,-15350.3671875,220.3711395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585632324219,308.6432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.78515625,18000.0,0.0,0.0,0.2783259153366089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8309069871902466,0.8309152722358704,-8.258154593931977e-06,0.0,0.0003530852554831,0.0,0.0,83.03756713867188,0.0,0.0,0.0,0.4987355172634125,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458848863840103,-3103.1240234375,304.1457214355469,0.8234261870384216,0.2183191925287246,0.1973291784524917,292.7289123535156,297.1499938964844,293.1499938964844,0.0110290180891752,-683.9974365234375,302.6845703125,0.4931700825691223,0.050000000745058,0.0488901063799858,293.0968322753906,297.1499938964844,293.1499938964844,0.2204480320215225,-3354.11865234375,304.1432800292969,0.919331431388855,0.3043664693832397,0.2133305072784423,293.08349609375,297.1499938964844,293.1499938964844,0.303720086812973,-5854.2919921875,304.1361694335937,0.9990000128746032,0.4633643329143524,0.3725564479827881,293.1207275390625,297.1499938964844,293.1499938964844,0.0041647348552942,-1565.2470703125,296.7176818847656,0.4931700825691223,0.050000000745058,0.2319136261940002,291.13604736328125,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209411621094,291.13446044921875,1.0,0.2709812223911285,0.6238069534301758,0.6238069534301758,1.0,1.0,-1.2769651412963867,0.5006111264228821,0.7763540148735046,0.1967922449111938,0.0,0.0,0.6940826773643494,48.68804168701172,58.0,-22.78662300109864,-15405.783203125,223.9937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,308.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.556640625,18000.0,0.0,0.0,0.2784382998943329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8336154818534851,0.8336237668991089,-8.279373105324339e-06,0.0,0.0003532278351485,0.0,0.0,83.6051025390625,0.0,0.0,0.0,0.4998668730258941,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468881964683532,-3120.502685546875,304.1454772949219,0.819112241268158,0.2192065417766571,0.1981843113899231,292.7233581542969,297.1499938964844,293.1499938964844,0.0113745396956801,-695.3374633789062,302.8443603515625,0.4897033870220184,0.050000000745058,0.048953216522932,293.09722900390625,297.1499938964844,293.1499938964844,0.2219894081354141,-3372.996826171875,304.1429443359375,0.9134587049484252,0.305633395910263,0.2142620682716369,293.0975036621094,297.1499938964844,293.1499938964844,0.3119440078735351,-5982.77099609375,304.1271057128906,0.9990000128746032,0.4622247517108917,0.3805097937583923,293.1173095703125,297.1499938964844,293.1499938964844,0.0041889706626534,-1574.852783203125,296.7278747558594,0.4897033870220184,0.050000000745058,0.2322129756212234,291.1193542480469,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.11749267578125,291.1178283691406,1.0,0.2746660411357879,0.6214762330055237,0.6214762330055237,1.0,1.0,-1.2890911102294922,0.5046342015266418,0.7844569087028503,0.1983324885368347,0.0,0.0,0.699296772480011,50.4723014831543,61.0,-23.04543113708496,-15533.6142578125,232.3133239746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525817871094,308.6471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17897.78515625,18000.0,0.0,0.0,0.278916448354721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8428255915641785,0.842833936214447,-8.36120034364285e-06,0.0,0.0003538344171829,0.0,0.0,85.6266860961914,0.0,0.0,0.0,0.5037753582000732,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468881964683532,-3120.502685546875,304.1454772949219,0.819112241268158,0.2192065417766571,0.1981843113899231,292.7233581542969,297.1499938964844,293.1499938964844,0.0113745396956801,-695.3374633789062,302.8443603515625,0.4897033870220184,0.050000000745058,0.048953216522932,293.09722900390625,297.1499938964844,293.1499938964844,0.2219894081354141,-3372.996826171875,304.1429443359375,0.9134587049484252,0.305633395910263,0.2142620682716369,293.0975036621094,297.1499938964844,293.1499938964844,0.3119440078735351,-5982.77099609375,304.1271057128906,0.9990000128746032,0.4622247517108917,0.3805097937583923,293.1173095703125,297.1499938964844,293.1499938964844,0.0041889706626534,-1574.852783203125,296.7278747558594,0.4897033870220184,0.050000000745058,0.2322129756212234,291.1193542480469,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.11749267578125,291.1178283691406,1.0,0.2746660411357879,0.6214762330055237,0.6214762330055237,1.0,1.0,-1.2890911102294922,0.5046342015266418,0.7844569087028503,0.1983324885368347,0.0,0.0,0.699296772480011,50.4723014831543,61.0,-23.04543113708496,-15533.6142578125,232.3133239746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525817871094,308.6471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17897.78515625,18000.0,0.0,0.0,0.278916448354721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8428255915641785,0.842833936214447,-8.36120034364285e-06,0.0,0.0003538344171829,0.0,0.0,85.6266860961914,0.0,0.0,0.0,0.5037753582000732,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1478937566280365,-3137.8642578125,304.14532470703125,0.8141751885414124,0.2200955599546432,0.1990496218204498,292.7182312011719,297.1499938964844,293.1499938964844,0.0117403613403439,-706.8530883789062,303.0054016113281,0.4858440458774566,0.050000000745058,0.0490263663232326,293.0975952148437,297.1499938964844,293.1499938964844,0.223521739244461,-3391.69873046875,304.14276123046875,0.9070366621017456,0.3068960607051849,0.2151939421892166,293.117431640625,297.1499938964844,293.1499938964844,0.3213610649108886,-6128.14453125,304.1190795898437,0.9990000128746032,0.4595215618610382,0.3895252048969269,293.114013671875,297.1499938964844,293.1499938964844,0.0042147045023739,-1584.93701171875,296.7394104003906,0.4858440458774566,0.050000000745058,0.2325599789619445,291.10357666015625,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1141967773437,291.1022033691406,1.0,0.2788064479827881,0.619027853012085,0.619027853012085,1.0,1.0,-1.3025740385055542,0.5091493129730225,0.7934247255325317,0.2000726908445358,0.0,0.0,0.7065545916557312,52.53371047973633,64.0,-21.932924270629883,-15679.8056640625,241.8980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074157714844,308.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17848.36328125,18000.0,0.0,0.0,0.2798396050930023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856782078742981,0.8567905426025391,-8.494065696140751e-06,0.0,0.0003550055262167,0.0,0.0,88.81477355957031,0.0,0.0,0.0,0.5097687840461731,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1478937566280365,-3137.8642578125,304.14532470703125,0.8141751885414124,0.2200955599546432,0.1990496218204498,292.7182312011719,297.1499938964844,293.1499938964844,0.0117403613403439,-706.8530883789062,303.0054016113281,0.4858440458774566,0.050000000745058,0.0490263663232326,293.0975952148437,297.1499938964844,293.1499938964844,0.223521739244461,-3391.69873046875,304.14276123046875,0.9070366621017456,0.3068960607051849,0.2151939421892166,293.117431640625,297.1499938964844,293.1499938964844,0.3213610649108886,-6128.14453125,304.1190795898437,0.9990000128746032,0.4595215618610382,0.3895252048969269,293.114013671875,297.1499938964844,293.1499938964844,0.0042147045023739,-1584.93701171875,296.7394104003906,0.4858440458774566,0.050000000745058,0.2325599789619445,291.10357666015625,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1141967773437,291.1022033691406,1.0,0.2788064479827881,0.619027853012085,0.619027853012085,1.0,1.0,-1.3025740385055542,0.5091493129730225,0.7934247255325317,0.2000726908445358,0.0,0.0,0.7065545916557312,52.53371047973633,64.0,-21.932924270629883,-15679.8056640625,241.8980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074157714844,308.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17848.36328125,18000.0,0.0,0.0,0.2798396050930023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856782078742981,0.8567905426025391,-8.494065696140751e-06,0.0,0.0003550055262167,0.0,0.0,88.81477355957031,0.0,0.0,0.0,0.5097687840461731,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1488967686891555,-3155.1240234375,304.14520263671875,0.8087630271911621,0.2209888398647308,0.1999260783195495,292.7140197753906,297.1499938964844,293.1499938964844,0.0121237747371196,-718.406982421875,303.1661376953125,0.4816539287567138,0.050000000745058,0.04910783842206,293.097900390625,297.1499938964844,293.1499938964844,0.2250452637672424,-3410.231201171875,304.14263916015625,0.900564968585968,0.3081616461277008,0.2161337882280349,293.1424255371094,297.1499938964844,293.1499938964844,0.3316989839076996,-6285.96044921875,304.1121826171875,0.9990000128746032,0.4552900493144989,0.3993264734745025,293.1107482910156,297.1499938964844,293.1499938964844,0.0042419913224875,-1595.492431640625,296.7528381347656,0.4816539287567138,0.050000000745058,0.232946440577507,291.08917236328125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.08795166015625,1.0,0.283291608095169,0.6164882779121399,0.6164882779121399,1.0,1.0,-1.317080855369568,0.5140239000320435,0.8030568957328796,0.2019432187080383,0.0,0.0,0.7156511545181274,54.8240966796875,52.0,-20.13594436645508,-15840.15234375,252.5689239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327697753906,308.6051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17803.0,18000.0,0.0,0.0,0.2812992036342621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750341534614563,0.8750428557395935,-8.675753633724526e-06,0.0,0.0003568571992218,0.0,0.0,93.15270233154295,0.0,0.0,0.0,0.5176848769187927,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1488967686891555,-3155.1240234375,304.14520263671875,0.8087630271911621,0.2209888398647308,0.1999260783195495,292.7140197753906,297.1499938964844,293.1499938964844,0.0121237747371196,-718.406982421875,303.1661376953125,0.4816539287567138,0.050000000745058,0.04910783842206,293.097900390625,297.1499938964844,293.1499938964844,0.2250452637672424,-3410.231201171875,304.14263916015625,0.900564968585968,0.3081616461277008,0.2161337882280349,293.1424255371094,297.1499938964844,293.1499938964844,0.3316989839076996,-6285.96044921875,304.1121826171875,0.9990000128746032,0.4552900493144989,0.3993264734745025,293.1107482910156,297.1499938964844,293.1499938964844,0.0042419913224875,-1595.492431640625,296.7528381347656,0.4816539287567138,0.050000000745058,0.232946440577507,291.08917236328125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.08795166015625,1.0,0.283291608095169,0.6164882779121399,0.6164882779121399,1.0,1.0,-1.317080855369568,0.5140239000320435,0.8030568957328796,0.2019432187080383,0.0,0.0,0.7156511545181274,54.8240966796875,52.0,-20.13594436645508,-15840.15234375,252.5689239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327697753906,308.6051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17803.0,18000.0,0.0,0.0,0.2812992036342621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750341534614563,0.8750428557395935,-8.675753633724526e-06,0.0,0.0003568571992218,0.0,0.0,93.15270233154295,0.0,0.0,0.0,0.5176848769187927,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.149620845913887,-3167.239013671875,304.1456298828125,0.8114356398582458,0.2219402492046356,0.2007416486740112,292.7107238769531,297.1499938964844,293.1499938964844,0.0124639766290783,-727.4998779296875,303.3273010253906,0.4826722741127014,0.050000000745058,0.049087893217802,293.097900390625,297.1499938964844,293.1499938964844,0.2261646538972854,-3423.4853515625,304.14324951171875,0.9036881327629088,0.3094764351844787,0.2170219719409942,293.16192626953125,297.1499938964844,293.1499938964844,0.3300819396972656,-6254.84814453125,304.12811279296875,0.9990000128746032,0.4514895975589752,0.3969546556472778,293.107177734375,297.1499938964844,293.1499938964844,0.0042606531642377,-1601.8675537109375,296.777587890625,0.4826722741127014,0.050000000745058,0.2328518331050872,291.09112548828125,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073913574219,291.0933837890625,1.0,0.2820373773574829,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.3161520957946775,0.5126356482505798,0.8035163879394531,0.2006944119930267,0.0,0.0,0.7238413095474243,54.303836822509766,40.0,8.412105560302734,-15891.978515625,251.04202270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482971191406,308.6039123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17798.771484375,18000.0,0.0,0.0,0.2831868827342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952106237411499,0.8952195048332214,-8.891690413292963e-06,0.0,0.0003592518914956,0.0,0.0,98.21441650390624,0.0,0.0,0.0,0.526469886302948,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.149620845913887,-3167.239013671875,304.1456298828125,0.8114356398582458,0.2219402492046356,0.2007416486740112,292.7107238769531,297.1499938964844,293.1499938964844,0.0124639766290783,-727.4998779296875,303.3273010253906,0.4826722741127014,0.050000000745058,0.049087893217802,293.097900390625,297.1499938964844,293.1499938964844,0.2261646538972854,-3423.4853515625,304.14324951171875,0.9036881327629088,0.3094764351844787,0.2170219719409942,293.16192626953125,297.1499938964844,293.1499938964844,0.3300819396972656,-6254.84814453125,304.12811279296875,0.9990000128746032,0.4514895975589752,0.3969546556472778,293.107177734375,297.1499938964844,293.1499938964844,0.0042606531642377,-1601.8675537109375,296.777587890625,0.4826722741127014,0.050000000745058,0.2328518331050872,291.09112548828125,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073913574219,291.0933837890625,1.0,0.2820373773574829,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.3161520957946775,0.5126356482505798,0.8035163879394531,0.2006944119930267,0.0,0.0,0.7238413095474243,54.303836822509766,40.0,8.412105560302734,-15891.978515625,251.04202270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482971191406,308.6039123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17798.771484375,18000.0,0.0,0.0,0.2831868827342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952106237411499,0.8952195048332214,-8.891690413292963e-06,0.0,0.0003592518914956,0.0,0.0,98.21441650390624,0.0,0.0,0.0,0.526469886302948,4.0,0.0,1.0
497700,293.1138000488281,297.1499938964844,293.1499938964844,0.1497888416051864,-3169.723388671875,304.1461181640625,0.8155664205551147,0.2224406450986862,0.2011403441429138,292.708984375,297.1499938964844,293.1499938964844,0.0126104857772588,-730.7672119140625,303.4094543457031,0.4849938452243805,0.050000000745058,0.0490427128970623,293.09783935546875,297.1499938964844,293.1499938964844,0.2264272719621658,-3426.26904296875,304.1440124511719,0.908801257610321,0.310152143239975,0.2174549698829651,293.1629638671875,297.1499938964844,293.1499938964844,0.3246813118457794,-6168.15185546875,304.1419372558594,0.9990000128746032,0.451128751039505,0.3915193080902099,293.1053466796875,297.1499938964844,293.1499938964844,0.0042642918415367,-1602.1673583984375,296.7987060546875,0.4849938452243805,0.050000000745058,0.2326375246047973,291.1066589355469,291.1499938964844,257.1703186035156,256.2194519042969,279.13262939453125,293.1055603027344,291.11016845703125,1.0,0.2797190845012665,0.6139979958534241,0.6139979958534241,1.0,1.0,-1.3103172779083252,0.5098223090171814,0.800494909286499,0.1989706307649612,0.0,0.0,0.7252047061920166,53.06575393676758,40.0,28.35296058654785,-15866.736328125,246.0282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.817626953125,308.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17852.40234375,18000.0,0.0,0.0,0.2841297388076782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9018290638923644,0.9018380045890808,-8.976042408903595e-06,0.0,0.0003604480007197,0.0,0.0,100.0197296142578,0.0,0.0,0.0,0.5293987989425659,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1498791426420211,-3170.793701171875,304.14666748046875,0.8212437629699707,0.2229554802179336,0.201535016298294,292.7067565917969,297.1499938964844,293.1499938964844,0.0127489604055881,-733.5316772460938,303.4931945800781,0.4883116781711578,0.050000000745058,0.0489792041480541,293.09771728515625,297.1499938964844,293.1499938964844,0.2265683263540268,-3427.506103515625,304.14483642578125,0.91633802652359,0.3108383119106293,0.2178819179534912,293.1571655273437,297.1499938964844,293.1499938964844,0.3167901635169983,-6043.03369140625,304.15777587890625,0.9990000128746032,0.4520976841449737,0.3837477564811706,293.1035461425781,297.1499938964844,293.1499938964844,0.0042652962729334,-1601.19677734375,296.8233337402344,0.4883116781711578,0.050000000745058,0.2323362529277801,291.1278991699219,291.1499938964844,257.1427307128906,256.19451904296875,279.1358337402344,293.103759765625,291.13232421875,1.0,0.2764279246330261,0.6135300397872925,0.6135300397872925,1.0,1.0,-1.301539182662964,0.505861759185791,0.7956774234771729,0.1966691017150879,0.0,0.0,0.7245749235153198,51.31731796264648,43.0,45.76289367675781,-15808.3115234375,238.8132781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016357421875,308.6241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.052734375,18000.0,0.0,0.0,0.2849730849266052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9046137928962708,0.9046227931976318,-9.023471648106351e-06,0.0,0.0003615178866311,0.0,0.0,100.88280487060548,0.0,0.0,0.0,0.5306776165962219,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1501566618680954,-3174.736083984375,304.14727783203125,0.8281897306442261,0.2239749431610107,0.2023867815732956,292.700927734375,297.1499938964844,293.1499938964844,0.0130730001255869,-740.3523559570312,303.6648254394531,0.492060899734497,0.050000000745058,0.0489098839461803,293.0975341796875,297.1499938964844,293.1499938964844,0.2269600480794906,-3431.496826171875,304.1458740234375,0.9259480834007264,0.3121957778930664,0.2187788784503936,293.1336669921875,297.1499938964844,293.1499938964844,0.3072789013385772,-5894.24072265625,304.1705017089844,0.9990000128746032,0.4566642940044403,0.3750793635845184,293.10009765625,297.1499938964844,293.1499938964844,0.0042711454443633,-1600.8861083984375,296.8715209960937,0.492060899734497,0.050000000745058,0.2320074290037155,291.1680603027344,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1003112792969,291.1703491210937,1.0,0.2733635306358337,0.6123124957084656,0.6123124957084656,1.0,1.0,-1.292748212814331,0.5015611052513123,0.791187047958374,0.1938096582889557,0.0,0.0,0.7191904187202454,49.4177360534668,46.0,45.56536865234375,-15722.8232421875,231.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148498535156,308.63360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.51953125,18000.0,0.0,0.0,0.2862245440483093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898616373538971,0.898625373840332,-8.991827598947566e-06,0.0,0.0003631055005826,0.0,0.0,99.60316467285156,0.0,0.0,0.0,0.5282238721847534,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1501566618680954,-3174.736083984375,304.14727783203125,0.8281897306442261,0.2239749431610107,0.2023867815732956,292.700927734375,297.1499938964844,293.1499938964844,0.0130730001255869,-740.3523559570312,303.6648254394531,0.492060899734497,0.050000000745058,0.0489098839461803,293.0975341796875,297.1499938964844,293.1499938964844,0.2269600480794906,-3431.496826171875,304.1458740234375,0.9259480834007264,0.3121957778930664,0.2187788784503936,293.1336669921875,297.1499938964844,293.1499938964844,0.3072789013385772,-5894.24072265625,304.1705017089844,0.9990000128746032,0.4566642940044403,0.3750793635845184,293.10009765625,297.1499938964844,293.1499938964844,0.0042711454443633,-1600.8861083984375,296.8715209960937,0.492060899734497,0.050000000745058,0.2320074290037155,291.1680603027344,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1003112792969,291.1703491210937,1.0,0.2733635306358337,0.6123124957084656,0.6123124957084656,1.0,1.0,-1.292748212814331,0.5015611052513123,0.791187047958374,0.1938096582889557,0.0,0.0,0.7191904187202454,49.4177360534668,46.0,45.56536865234375,-15722.8232421875,231.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148498535156,308.63360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.51953125,18000.0,0.0,0.0,0.2862245440483093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898616373538971,0.898625373840332,-8.991827598947566e-06,0.0,0.0003631055005826,0.0,0.0,99.60316467285156,0.0,0.0,0.0,0.5282238721847534,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507839113473892,-3185.1474609375,304.1471252441406,0.8319717049598694,0.224991500377655,0.203268900513649,292.6940612792969,297.1499938964844,293.1499938964844,0.0134701654314994,-749.4275512695312,303.8394775390625,0.4937560260295868,0.050000000745058,0.0488796159625053,293.097412109375,297.1499938964844,293.1499938964844,0.2278673946857452,-3442.2421875,304.1457214355469,0.931198000907898,0.3135533630847931,0.2197000980377197,293.1092224121094,297.1499938964844,293.1499938964844,0.3028963804244995,-5827.62939453125,304.1707458496094,0.9990000128746032,0.4620386362075805,0.3712318837642669,293.0966796875,297.1499938964844,293.1499938964844,0.0042864102870225,-1605.4156494140625,296.9064025878906,0.4937560260295868,0.050000000745058,0.2318638563156128,291.1826171875,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968933105469,291.1831359863281,1.0,0.2721331417560577,0.6108618974685669,0.6108618974685669,1.0,1.0,-1.290083408355713,0.4997079968452453,0.7903754711151123,0.1922294348478317,0.0,0.0,0.7136671543121338,48.604454040527344,49.0,22.692506790161133,-15673.931640625,228.5845642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86871337890625,308.6462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18120.763671875,18000.0,0.0,0.0,0.286927729845047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8869999647140503,0.8870088458061218,-8.875649655237794e-06,0.0,0.0003639975329861,0.0,0.0,96.71312713623048,0.0,0.0,0.0,0.5232235193252563,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507839113473892,-3185.1474609375,304.1471252441406,0.8319717049598694,0.224991500377655,0.203268900513649,292.6940612792969,297.1499938964844,293.1499938964844,0.0134701654314994,-749.4275512695312,303.8394775390625,0.4937560260295868,0.050000000745058,0.0488796159625053,293.097412109375,297.1499938964844,293.1499938964844,0.2278673946857452,-3442.2421875,304.1457214355469,0.931198000907898,0.3135533630847931,0.2197000980377197,293.1092224121094,297.1499938964844,293.1499938964844,0.3028963804244995,-5827.62939453125,304.1707458496094,0.9990000128746032,0.4620386362075805,0.3712318837642669,293.0966796875,297.1499938964844,293.1499938964844,0.0042864102870225,-1605.4156494140625,296.9064025878906,0.4937560260295868,0.050000000745058,0.2318638563156128,291.1826171875,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968933105469,291.1831359863281,1.0,0.2721331417560577,0.6108618974685669,0.6108618974685669,1.0,1.0,-1.290083408355713,0.4997079968452453,0.7903754711151123,0.1922294348478317,0.0,0.0,0.7136671543121338,48.604454040527344,49.0,22.692506790161133,-15673.931640625,228.5845642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86871337890625,308.6462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18120.763671875,18000.0,0.0,0.0,0.286927729845047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8869999647140503,0.8870088458061218,-8.875649655237794e-06,0.0,0.0003639975329861,0.0,0.0,96.71312713623048,0.0,0.0,0.0,0.5232235193252563,4.0,0.0,1.0
498060,293.1122741699219,297.1499938964844,293.1499938964844,0.1516343206167221,-3199.622314453125,304.14666748046875,0.8333497643470764,0.2260093688964843,0.2041783481836319,292.6872253417969,297.1499938964844,293.1499938964844,0.0139251947402954,-759.9088745117188,304.01593017578125,0.4938961565494537,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2291066795587539,-3457.25,304.14508056640625,0.9330618977546692,0.3149166703224182,0.2206455916166305,293.0904846191406,297.1499938964844,293.1499938964844,0.3022744059562683,-5820.56884765625,304.1647644042969,0.9990000128746032,0.4668865501880646,0.3709161877632141,293.0930480957031,297.1499938964844,293.1499938964844,0.004308755043894,-1613.340087890625,296.9344177246094,0.4938961565494537,0.050000000745058,0.231852114200592,291.1817321777344,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.09326171875,291.1810913085937,1.0,0.2723792791366577,0.6091759204864502,0.6091759204864502,1.0,1.0,-1.2919121980667114,0.499613493680954,0.7922986745834351,0.1915161311626434,0.0,0.0,0.709358811378479,48.56494903564453,52.0,1.8982962369918823,-15668.0078125,229.1694793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,308.6670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.353515625,18000.0,0.0,0.0,0.2871915996074676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87607342004776,0.876082181930542,-8.756086572248023e-06,0.0,0.000364332285244,0.0,0.0,93.95919799804688,0.0,0.0,0.0,0.5184568166732788,4.0,0.0,1.0
498120,293.1122741699219,297.1499938964844,293.1499938964844,0.1516343206167221,-3199.622314453125,304.14666748046875,0.8333497643470764,0.2260093688964843,0.2041783481836319,292.6872253417969,297.1499938964844,293.1499938964844,0.0139251947402954,-759.9088745117188,304.01593017578125,0.4938961565494537,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2291066795587539,-3457.25,304.14508056640625,0.9330618977546692,0.3149166703224182,0.2206455916166305,293.0904846191406,297.1499938964844,293.1499938964844,0.3022744059562683,-5820.56884765625,304.1647644042969,0.9990000128746032,0.4668865501880646,0.3709161877632141,293.0930480957031,297.1499938964844,293.1499938964844,0.004308755043894,-1613.340087890625,296.9344177246094,0.4938961565494537,0.050000000745058,0.231852114200592,291.1817321777344,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.09326171875,291.1810913085937,1.0,0.2723792791366577,0.6091759204864502,0.6091759204864502,1.0,1.0,-1.2919121980667114,0.499613493680954,0.7922986745834351,0.1915161311626434,0.0,0.0,0.709358811378479,48.56494903564453,52.0,1.8982962369918823,-15668.0078125,229.1694793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,308.6670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.353515625,18000.0,0.0,0.0,0.2871915996074676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87607342004776,0.876082181930542,-8.756086572248023e-06,0.0,0.000364332285244,0.0,0.0,93.95919799804688,0.0,0.0,0.0,0.5184568166732788,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1526356637477874,-3216.7998046875,304.1461181640625,0.8329970836639404,0.2270264029502868,0.2051068544387817,292.68072509765625,297.1499938964844,293.1499938964844,0.0143633857369422,-773.6660766601562,304.1479797363281,0.4959634244441986,0.0533586889505386,0.0497481897473335,293.0971069335937,297.1499938964844,293.1499938964844,0.2305728048086166,-3475.109130859375,304.1442565917969,0.932503342628479,0.3162823617458343,0.221608355641365,293.079833984375,297.1499938964844,293.1499938964844,0.3043991923332214,-5856.24560546875,304.1563415527344,0.9990000128746032,0.4705713391304016,0.3731095194816589,293.0892028808594,297.1499938964844,293.1499938964844,0.0043364423327147,-1623.7237548828125,296.9587097167969,0.4929257035255432,0.050000000745058,0.2319336235523224,291.1708679199219,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.1695251464844,1.0,0.2738140225410461,0.6072461605072021,0.6072461605072021,1.0,1.0,-1.2979546785354614,0.501154363155365,0.7968003153800964,0.1915736645460128,0.0,0.0,0.7072223424911499,49.088645935058594,55.0,-12.94227123260498,-15708.3291015625,232.5532073974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0098876953125,308.6898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5546875,18000.0,0.0,0.0,0.2871926724910736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8688786029815674,0.8688872456550598,-8.670395800436381e-06,0.0,0.0003643336822278,0.0,0.0,92.11637115478516,0.0,0.0,0.0,0.515286386013031,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1526356637477874,-3216.7998046875,304.1461181640625,0.8329970836639404,0.2270264029502868,0.2051068544387817,292.68072509765625,297.1499938964844,293.1499938964844,0.0143633857369422,-773.6660766601562,304.1479797363281,0.4959634244441986,0.0533586889505386,0.0497481897473335,293.0971069335937,297.1499938964844,293.1499938964844,0.2305728048086166,-3475.109130859375,304.1442565917969,0.932503342628479,0.3162823617458343,0.221608355641365,293.079833984375,297.1499938964844,293.1499938964844,0.3043991923332214,-5856.24560546875,304.1563415527344,0.9990000128746032,0.4705713391304016,0.3731095194816589,293.0892028808594,297.1499938964844,293.1499938964844,0.0043364423327147,-1623.7237548828125,296.9587097167969,0.4929257035255432,0.050000000745058,0.2319336235523224,291.1708679199219,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.1695251464844,1.0,0.2738140225410461,0.6072461605072021,0.6072461605072021,1.0,1.0,-1.2979546785354614,0.501154363155365,0.7968003153800964,0.1915736645460128,0.0,0.0,0.7072223424911499,49.088645935058594,55.0,-12.94227123260498,-15708.3291015625,232.5532073974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0098876953125,308.6898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5546875,18000.0,0.0,0.0,0.2871926724910736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8688786029815674,0.8688872456550598,-8.670395800436381e-06,0.0,0.0003643336822278,0.0,0.0,92.11637115478516,0.0,0.0,0.0,0.515286386013031,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531986445188522,-3226.5224609375,304.1457824707031,0.8333001136779785,0.2275301367044448,0.2055620998144149,292.68048095703125,297.1499938964844,293.1499938964844,0.0176436081528663,-861.7086181640625,304.1424255371094,0.5140984654426575,0.0593546479940414,0.0549196116626262,293.0970764160156,297.1499938964844,293.1499938964844,0.2314054071903228,-3485.3017578125,304.143798828125,0.9328983426094056,0.3169605135917663,0.222083106637001,293.0766906738281,297.1499938964844,293.1499938964844,0.3049892783164978,-5866.23046875,304.15411376953125,0.9990000128746032,0.4720797836780548,0.3735013306140899,293.0873107910156,297.1499938964844,293.1499938964844,0.0043505309149622,-1629.3026123046875,296.9686584472656,0.4927530288696289,0.050000000745058,0.231948047876358,291.16070556640625,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875244140625,291.1580810546875,1.0,0.2750028073787689,0.6060540080070496,0.6060540080070496,1.0,1.0,-1.3057641983032229,0.5038065314292908,0.8019576668739319,0.1925331950187683,0.0,0.0,0.7074917554855347,49.28536987304688,55.0,-24.45184326171875,-15768.9765625,235.89822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03594970703125,308.6916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.0234375,18000.0,0.0,0.0,0.2871847152709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8673836588859558,0.8673923015594482,-8.647503818792757e-06,0.0,0.0003643235831987,0.0,0.0,91.69610595703124,0.0,0.0,0.0,0.5146206617355347,4.0,0.0,1.0
498360,293.1117248535156,297.1499938964844,293.1499938964844,0.1538451164960861,-3237.752685546875,304.1453857421875,0.8331810832023621,0.2280397117137909,0.2060233354568481,292.684326171875,297.1499938964844,293.1499938964844,0.0211536064743995,-945.1776123046876,304.1374206542969,0.5325242877006531,0.0645524859428405,0.0601850897073745,293.09698486328125,297.1499938964844,293.1499938964844,0.2323628216981887,-3497.0771484375,304.1431884765625,0.9327009916305542,0.3176440894603729,0.2225622236728668,293.0742492675781,297.1499938964844,293.1499938964844,0.3063290417194366,-5888.0615234375,304.1509094238281,0.9990000128746032,0.4734856188297272,0.3745110630989074,293.0855712890625,297.1499938964844,293.1499938964844,0.0043663694523274,-1635.84130859375,296.9753112792969,0.4923093318939209,0.050000000745058,0.2319855690002441,291.1445617675781,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.08575439453125,291.141357421875,1.0,0.2764606177806854,0.6047995090484619,0.6047995090484619,1.0,1.0,-1.314470291137695,0.506786048412323,0.8076842427253723,0.1936608105897903,0.0,0.0,0.7094564437866211,49.62094497680664,58.0,-35.49995040893555,-15844.1943359375,239.92515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0509948730469,308.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.08984375,18000.0,0.0,0.0,0.2872453033924103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686099052429199,0.8686185479164124,-8.64845969772432e-06,0.0,0.0003644004173111,0.0,0.0,91.90042877197266,0.0,0.0,0.0,0.5151299238204956,4.0,0.0,1.0
