time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551624685525894,-3260.543212890625,304.1447448730469,0.8315017819404602,0.2290681451559066,0.2069736719131469,292.6981506347656,297.1499938964844,293.1499938964844,0.0280118528753519,-1089.321044921875,304.1303100585937,0.561399519443512,0.0735562071204185,0.069140076637268,293.0968322753906,297.1499938964844,293.1499938964844,0.2343067973852157,-3520.868408203125,304.1422424316406,0.93027663230896,0.3190199732780456,0.2235416322946548,293.073486328125,297.1499938964844,293.1499938964844,0.3111313879489898,-5964.51708984375,304.142578125,0.9990000128746032,0.4755704700946808,0.378684937953949,293.08270263671875,297.1499938964844,293.1499938964844,0.0043999636545777,-1649.550048828125,296.98785400390625,0.4904907643795013,0.050000000745058,0.232142299413681,291.1122436523437,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828552246094,291.1096496582031,1.0,0.2800212502479553,0.6022027134895325,0.6022027134895325,1.0,1.0,-1.332733988761902,0.5130269527435303,0.8197069764137268,0.1960194259881973,0.0,0.0,0.7167139053344727,50.7447509765625,61.0,-40.93103790283203,-16026.650390625,249.46804809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0434875488281,308.6892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17869.34375,18000.0,0.0,0.0,0.2877156436443329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8797962069511414,0.8798049688339233,-8.741502824705094e-06,0.0,0.0003649971331469,0.0,0.0,94.45108032226562,0.0,0.0,0.0,0.5198858380317688,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551624685525894,-3260.543212890625,304.1447448730469,0.8315017819404602,0.2290681451559066,0.2069736719131469,292.6981506347656,297.1499938964844,293.1499938964844,0.0280118528753519,-1089.321044921875,304.1303100585937,0.561399519443512,0.0735562071204185,0.069140076637268,293.0968322753906,297.1499938964844,293.1499938964844,0.2343067973852157,-3520.868408203125,304.1422424316406,0.93027663230896,0.3190199732780456,0.2235416322946548,293.073486328125,297.1499938964844,293.1499938964844,0.3111313879489898,-5964.51708984375,304.142578125,0.9990000128746032,0.4755704700946808,0.378684937953949,293.08270263671875,297.1499938964844,293.1499938964844,0.0043999636545777,-1649.550048828125,296.98785400390625,0.4904907643795013,0.050000000745058,0.232142299413681,291.1122436523437,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828552246094,291.1096496582031,1.0,0.2800212502479553,0.6022027134895325,0.6022027134895325,1.0,1.0,-1.332733988761902,0.5130269527435303,0.8197069764137268,0.1960194259881973,0.0,0.0,0.7167139053344727,50.7447509765625,61.0,-40.93103790283203,-16026.650390625,249.46804809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0434875488281,308.6892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17869.34375,18000.0,0.0,0.0,0.2877156436443329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8797962069511414,0.8798049688339233,-8.741502824705094e-06,0.0,0.0003649971331469,0.0,0.0,94.45108032226562,0.0,0.0,0.0,0.5198858380317688,4.0,0.0,1.0
498540,293.1112060546875,297.1499938964844,293.1499938964844,0.1564365774393081,-3282.425537109375,304.1443786621094,0.8284804224967957,0.2300962656736374,0.2079426646232605,292.7150573730469,297.1499938964844,293.1499938964844,0.0353003330528736,-1214.830322265625,304.124755859375,0.5824969410896301,0.0815818086266517,0.0769764631986618,293.0967102050781,297.1499938964844,293.1499938964844,0.2361792922019958,-3543.60302734375,304.1416931152344,0.9259533286094666,0.3203929662704468,0.2245341390371322,293.0795288085937,297.1499938964844,293.1499938964844,0.3179537951946258,-6071.3310546875,304.1336975097656,0.9990000128746032,0.4763032495975494,0.3849407136440277,293.080810546875,297.1499938964844,293.1499938964844,0.0044328169897198,-1662.6832275390625,297.00177001953125,0.4877997040748596,0.050000000745058,0.2323807179927826,291.0853576660156,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809020996094,291.0831604003906,1.0,0.2842673659324646,0.5995287299156189,0.5995287299156189,1.0,1.0,-1.3522902727127075,0.5197293162345886,0.8325608968734741,0.1985729336738586,0.0,0.0,0.7271755933761597,52.33002471923828,64.0,-37.48054504394531,-16234.9658203125,260.8109741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850158691406,308.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17783.91015625,18000.0,0.0,0.0,0.2888276278972626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992874622344971,0.8992964029312134,-8.932755008572713e-06,0.0,0.0003664077667053,0.0,0.0,99.23543548583984,0.0,0.0,0.0,0.528365969657898,4.0,0.0,1.0
498600,293.1112060546875,297.1499938964844,293.1499938964844,0.1564365774393081,-3282.425537109375,304.1443786621094,0.8284804224967957,0.2300962656736374,0.2079426646232605,292.7150573730469,297.1499938964844,293.1499938964844,0.0353003330528736,-1214.830322265625,304.124755859375,0.5824969410896301,0.0815818086266517,0.0769764631986618,293.0967102050781,297.1499938964844,293.1499938964844,0.2361792922019958,-3543.60302734375,304.1416931152344,0.9259533286094666,0.3203929662704468,0.2245341390371322,293.0795288085937,297.1499938964844,293.1499938964844,0.3179537951946258,-6071.3310546875,304.1336975097656,0.9990000128746032,0.4763032495975494,0.3849407136440277,293.080810546875,297.1499938964844,293.1499938964844,0.0044328169897198,-1662.6832275390625,297.00177001953125,0.4877997040748596,0.050000000745058,0.2323807179927826,291.0853576660156,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809020996094,291.0831604003906,1.0,0.2842673659324646,0.5995287299156189,0.5995287299156189,1.0,1.0,-1.3522902727127075,0.5197293162345886,0.8325608968734741,0.1985729336738586,0.0,0.0,0.7271755933761597,52.33002471923828,64.0,-37.48054504394531,-16234.9658203125,260.8109741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850158691406,308.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17783.91015625,18000.0,0.0,0.0,0.2888276278972626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992874622344971,0.8992964029312134,-8.932755008572713e-06,0.0,0.0003664077667053,0.0,0.0,99.23543548583984,0.0,0.0,0.0,0.528365969657898,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1576790064573288,-3303.6474609375,304.1441955566406,0.8245812654495239,0.2311214655637741,0.208921417593956,292.7328491210937,297.1499938964844,293.1499938964844,0.0418439731001853,-1329.0675048828125,304.12225341796875,0.5983461141586304,0.088993988931179,0.0841918736696243,293.0966186523437,297.1499938964844,293.1499938964844,0.2379981428384781,-3565.556884765625,304.1414489746094,0.9204111695289612,0.3217590451240539,0.2255316078662872,293.0922241210937,297.1499938964844,293.1499938964844,0.3262903988361358,-6200.1796875,304.125244140625,0.9990000128746032,0.4755237102508545,0.3926699161529541,293.07977294921875,297.1499938964844,293.1499938964844,0.0044650938361883,-1675.3961181640625,297.0162048339844,0.4845016896724701,0.050000000745058,0.2326808124780655,291.0621643066406,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.060302734375,1.0,0.2890267074108124,0.5968142151832581,0.5968142151832581,1.0,1.0,-1.3729618787765503,0.5268362164497375,0.8461257219314575,0.2013043016195297,0.0,0.0,0.740472137928009,54.26814651489258,67.0,-32.83918762207031,-16460.13671875,273.7206726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88153076171875,308.629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17712.361328125,18000.0,0.0,0.0,0.2907177209854126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254196882247924,0.925428867340088,-9.206132745021025e-06,0.0,0.000368805573089,0.0,0.0,106.01537322998048,0.0,0.0,0.0,0.5398929119110107,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1576790064573288,-3303.6474609375,304.1441955566406,0.8245812654495239,0.2311214655637741,0.208921417593956,292.7328491210937,297.1499938964844,293.1499938964844,0.0418439731001853,-1329.0675048828125,304.12225341796875,0.5983461141586304,0.088993988931179,0.0841918736696243,293.0966186523437,297.1499938964844,293.1499938964844,0.2379981428384781,-3565.556884765625,304.1414489746094,0.9204111695289612,0.3217590451240539,0.2255316078662872,293.0922241210937,297.1499938964844,293.1499938964844,0.3262903988361358,-6200.1796875,304.125244140625,0.9990000128746032,0.4755237102508545,0.3926699161529541,293.07977294921875,297.1499938964844,293.1499938964844,0.0044650938361883,-1675.3961181640625,297.0162048339844,0.4845016896724701,0.050000000745058,0.2326808124780655,291.0621643066406,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.060302734375,1.0,0.2890267074108124,0.5968142151832581,0.5968142151832581,1.0,1.0,-1.3729618787765503,0.5268362164497375,0.8461257219314575,0.2013043016195297,0.0,0.0,0.740472137928009,54.26814651489258,67.0,-32.83918762207031,-16460.13671875,273.7206726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88153076171875,308.629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17712.361328125,18000.0,0.0,0.0,0.2907177209854126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254196882247924,0.925428867340088,-9.206132745021025e-06,0.0,0.000368805573089,0.0,0.0,106.01537322998048,0.0,0.0,0.0,0.5398929119110107,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1588945537805557,-3324.314208984375,304.14410400390625,0.8200861811637878,0.2321443259716034,0.2099078744649887,292.7510986328125,297.1499938964844,293.1499938964844,0.0480782352387905,-1436.975341796875,304.12115478515625,0.6103042364120483,0.0958610773086547,0.0908946320414543,293.0965881347656,297.1499938964844,293.1499938964844,0.2397700250148773,-3586.84130859375,304.141357421875,0.9141506552696228,0.3231187462806701,0.2265321910381317,293.11090087890625,297.1499938964844,293.1499938964844,0.3358084857463836,-6345.603515625,304.11767578125,0.9990000128746032,0.4732108414173126,0.4014957845211029,293.0792541503906,297.1499938964844,293.1499938964844,0.0044970163144171,-1687.801513671875,297.0311584472656,0.480715811252594,0.050000000745058,0.2330308556556701,291.0419616699219,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.07928466796875,291.0404052734375,1.0,0.2941629588603973,0.5940874814987183,0.5940874814987183,1.0,1.0,-1.394407868385315,0.534218430519104,0.8601894974708557,0.204155296087265,0.0,0.0,0.7562553882598877,56.491844177246094,70.0,-28.57948303222656,-16696.361328125,287.9752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7430114746094,308.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17651.369140625,18000.0,0.0,0.0,0.2934468686580658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571017622947692,0.957111358642578,-9.554516509524548e-06,0.0,0.0003722677647601,0.0,0.0,114.74103546142578,0.0,0.0,0.0,0.554033637046814,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1588945537805557,-3324.314208984375,304.14410400390625,0.8200861811637878,0.2321443259716034,0.2099078744649887,292.7510986328125,297.1499938964844,293.1499938964844,0.0480782352387905,-1436.975341796875,304.12115478515625,0.6103042364120483,0.0958610773086547,0.0908946320414543,293.0965881347656,297.1499938964844,293.1499938964844,0.2397700250148773,-3586.84130859375,304.141357421875,0.9141506552696228,0.3231187462806701,0.2265321910381317,293.11090087890625,297.1499938964844,293.1499938964844,0.3358084857463836,-6345.603515625,304.11767578125,0.9990000128746032,0.4732108414173126,0.4014957845211029,293.0792541503906,297.1499938964844,293.1499938964844,0.0044970163144171,-1687.801513671875,297.0311584472656,0.480715811252594,0.050000000745058,0.2330308556556701,291.0419616699219,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.07928466796875,291.0404052734375,1.0,0.2941629588603973,0.5940874814987183,0.5940874814987183,1.0,1.0,-1.394407868385315,0.534218430519104,0.8601894974708557,0.204155296087265,0.0,0.0,0.7562553882598877,56.491844177246094,70.0,-28.57948303222656,-16696.361328125,287.9752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7430114746094,308.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17651.369140625,18000.0,0.0,0.0,0.2934468686580658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571017622947692,0.957111358642578,-9.554516509524548e-06,0.0,0.0003722677647601,0.0,0.0,114.74103546142578,0.0,0.0,0.0,0.554033637046814,4.0,0.0,1.0
498900,293.1107482910156,297.1499938964844,293.1499938964844,0.1594933718442917,-3334.464111328125,304.1440734863281,0.817673921585083,0.2326549589633941,0.2104035466909408,292.7604064941406,297.1499938964844,293.1499938964844,0.0509901568293571,-1487.9395751953125,304.12109375,0.615043044090271,0.0990843921899795,0.0940531566739082,293.0965881347656,297.1499938964844,293.1499938964844,0.2406401187181472,-3597.2607421875,304.1413269042969,0.9108904004096984,0.3237964212894439,0.2270334064960479,293.1222229003906,297.1499938964844,293.1499938964844,0.3409290909767151,-6423.20556640625,304.1142578125,0.9990000128746032,0.4714860618114471,0.406230479478836,293.0791320800781,297.1499938964844,293.1499938964844,0.0045129680074751,-1693.9398193359375,297.0389099121094,0.478651225566864,0.050000000745058,0.2332218736410141,291.0328674316406,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.07916259765625,291.0314025878906,1.0,0.2968360185623169,0.5927266478538513,0.5927266478538513,1.0,1.0,-1.405308961868286,0.5379693508148193,0.8673396110534668,0.2056053727865219,0.0,0.0,0.764982283115387,57.694480895996094,70.0,-26.65993881225586,-16817.224609375,295.5397644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,308.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,17624.6953125,18000.0,0.0,0.0,0.2951263785362243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9746943116188048,0.974704086780548,-9.754859092936384e-06,0.0,0.0003743983979802,0.0,0.0,119.82351684570312,0.0,0.0,0.0,0.5619519352912903,4.0,0.0,1.0
498960,293.1106872558594,297.1499938964844,293.1499938964844,0.1600862145423889,-3344.4931640625,304.1440734863281,0.8151724934577942,0.2331650108098983,0.2109006345272064,292.7698669433594,297.1499938964844,293.1499938964844,0.0537573620676994,-1536.81689453125,304.121337890625,0.6190244555473328,0.1021631956100463,0.0970781594514846,293.0965881347656,297.1499938964844,293.1499938964844,0.2414997071027755,-3607.534912109375,304.141357421875,0.9076139330863952,0.3244727849960327,0.2275351136922836,293.1346740722656,297.1499938964844,293.1499938964844,0.3462530672550201,-6503.46240234375,304.111083984375,0.9990000128746032,0.4693917036056518,0.4111402630805969,293.0790710449219,297.1499938964844,293.1499938964844,0.0045289685949683,-1700.055419921875,297.0469055175781,0.4764682948589325,0.050000000745058,0.2334223240613937,291.0243835449219,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790710449219,291.0230407714844,1.0,0.2995622754096985,0.591370701789856,0.591370701789856,1.0,1.0,-1.4162737131118774,0.5417388081550598,0.8745349049568176,0.2070617526769638,0.0,0.0,0.7742148041725159,58.95028305053711,58.0,-24.83742904663086,-16939.349609375,303.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58160400390625,308.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17600.771484375,18000.0,0.0,0.0,0.2970091700553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9932751059532166,0.993285059928894,-9.971498002414592e-06,0.0,0.0003767868911381,0.0,0.0,125.37769317626952,0.0,0.0,0.0,0.5703611373901367,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1609589457511901,-3358.897216796875,304.1446228027344,0.8179093599319458,0.2342380732297897,0.2118240892887115,292.7884521484375,297.1499938964844,293.1499938964844,0.058719415217638,-1625.4755859375,304.1226501464844,0.6313020586967468,0.1080252230167388,0.1026796251535415,293.09637451171875,297.1499938964844,293.1499938964844,0.2427691668272018,-3622.329833984375,304.14215087890625,0.9110716581344604,0.3258706629276275,0.2284799814224243,293.152099609375,297.1499938964844,293.1499938964844,0.3445554673671722,-6470.95068359375,304.12750244140625,0.9990000128746032,0.4662029147148132,0.4086003005504608,293.07891845703125,297.1499938964844,293.1499938964844,0.0045491298660635,-1706.927978515625,297.0721435546875,0.477603405714035,0.050000000745058,0.2333177775144577,291.0243225097656,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.0809020996094,291.0262756347656,1.0,0.2991877198219299,0.5894907116889954,0.5894907116889954,1.0,1.0,-1.422078013420105,0.5429208874702454,0.8791570663452148,0.2070229649543762,0.0,0.0,0.7914493680000305,58.49188232421875,46.0,4.502011775970459,-17067.212890625,304.8260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42401123046875,308.4661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17596.26953125,18000.0,0.0,0.0,0.3011845052242279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0311379432678225,1.0311484336853027,-1.0435936928843148e-05,0.0,0.0003820837300736,0.0,0.0,137.36923217773438,0.0,0.0,0.0,0.5875752568244934,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1609589457511901,-3358.897216796875,304.1446228027344,0.8179093599319458,0.2342380732297897,0.2118240892887115,292.7884521484375,297.1499938964844,293.1499938964844,0.058719415217638,-1625.4755859375,304.1226501464844,0.6313020586967468,0.1080252230167388,0.1026796251535415,293.09637451171875,297.1499938964844,293.1499938964844,0.2427691668272018,-3622.329833984375,304.14215087890625,0.9110716581344604,0.3258706629276275,0.2284799814224243,293.152099609375,297.1499938964844,293.1499938964844,0.3445554673671722,-6470.95068359375,304.12750244140625,0.9990000128746032,0.4662029147148132,0.4086003005504608,293.07891845703125,297.1499938964844,293.1499938964844,0.0045491298660635,-1706.927978515625,297.0721435546875,0.477603405714035,0.050000000745058,0.2333177775144577,291.0243225097656,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.0809020996094,291.0262756347656,1.0,0.2991877198219299,0.5894907116889954,0.5894907116889954,1.0,1.0,-1.422078013420105,0.5429208874702454,0.8791570663452148,0.2070229649543762,0.0,0.0,0.7914493680000305,58.49188232421875,46.0,4.502011775970459,-17067.212890625,304.8260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42401123046875,308.4661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17596.26953125,18000.0,0.0,0.0,0.3011845052242279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0311379432678225,1.0311484336853027,-1.0435936928843148e-05,0.0,0.0003820837300736,0.0,0.0,137.36923217773438,0.0,0.0,0.0,0.5875752568244934,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1613023728132248,-3363.756103515625,304.1458435058594,0.8275555372238159,0.2353659272193908,0.2127155363559723,292.804931640625,297.1499938964844,293.1499938964844,0.0631663352251052,-1705.9434814453125,304.1243591308594,0.6486004590988159,0.1138399392366409,0.1080565974116325,293.0959777832031,297.1499938964844,293.1499938964844,0.2432326674461364,-3626.9150390625,304.1440124511719,0.9241887331008912,0.327306866645813,0.2293892204761505,293.1455078125,297.1499938964844,293.1499938964844,0.3309307396411896,-6255.44677734375,304.1579284667969,0.9990000128746032,0.4674343168735504,0.3951950967311859,293.078857421875,297.1499938964844,293.1499938964844,0.0045525780878961,-1705.6737060546875,297.1166381835937,0.483422577381134,0.050000000745058,0.2327787429094314,291.0604858398437,291.1499938964844,256.4564208984375,255.57388305664065,279.1351623535156,293.0800476074219,291.064697265625,1.0,0.2944797575473785,0.5883378982543945,0.5883378982543945,1.0,1.0,-1.4139609336853027,0.5387120246887207,0.8752488493919373,0.2043691575527191,0.0,0.0,0.8012551665306091,55.47289657592773,49.0,44.66693115234375,-17071.505859375,293.97271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3199768066406,308.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17718.33984375,18000.0,0.0,0.0,0.3053604662418365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0591256618499756,1.0591365098953247,-1.0818794180522673e-05,0.0,0.0003873813839163,0.0,0.0,147.0242919921875,0.0,0.0,0.0,0.6004424095153809,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1613023728132248,-3363.756103515625,304.1458435058594,0.8275555372238159,0.2353659272193908,0.2127155363559723,292.804931640625,297.1499938964844,293.1499938964844,0.0631663352251052,-1705.9434814453125,304.1243591308594,0.6486004590988159,0.1138399392366409,0.1080565974116325,293.0959777832031,297.1499938964844,293.1499938964844,0.2432326674461364,-3626.9150390625,304.1440124511719,0.9241887331008912,0.327306866645813,0.2293892204761505,293.1455078125,297.1499938964844,293.1499938964844,0.3309307396411896,-6255.44677734375,304.1579284667969,0.9990000128746032,0.4674343168735504,0.3951950967311859,293.078857421875,297.1499938964844,293.1499938964844,0.0045525780878961,-1705.6737060546875,297.1166381835937,0.483422577381134,0.050000000745058,0.2327787429094314,291.0604858398437,291.1499938964844,256.4564208984375,255.57388305664065,279.1351623535156,293.0800476074219,291.064697265625,1.0,0.2944797575473785,0.5883378982543945,0.5883378982543945,1.0,1.0,-1.4139609336853027,0.5387120246887207,0.8752488493919373,0.2043691575527191,0.0,0.0,0.8012551665306091,55.47289657592773,49.0,44.66693115234375,-17071.505859375,293.97271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3199768066406,308.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17718.33984375,18000.0,0.0,0.0,0.3053604662418365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0591256618499756,1.0591365098953247,-1.0818794180522673e-05,0.0,0.0003873813839163,0.0,0.0,147.0242919921875,0.0,0.0,0.0,0.6004424095153809,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1615752726793289,-3367.389892578125,304.1467590332031,0.8345593214035034,0.2364824712276458,0.2136542350053787,292.81903076171875,297.1499938964844,293.1499938964844,0.0675423741340637,-1786.479248046875,304.1255798339844,0.6646431088447571,0.1197198033332824,0.1135324761271476,293.0957336425781,297.1499938964844,293.1499938964844,0.2435513436794281,-3629.80126953125,304.1454467773437,0.9338685870170592,0.3287232518196106,0.2303268909454345,293.1211242675781,297.1499938964844,293.1499938964844,0.3209439218044281,-6100.4638671875,304.17138671875,0.9990000128746032,0.4724769592285156,0.3863295018672943,293.0789794921875,297.1499938964844,293.1499938964844,0.0045558256097137,-1703.9375,297.16522216796875,0.4872045516967773,0.050000000745058,0.2324321419000625,291.1053466796875,291.1499938964844,256.40069580078125,255.52325439453125,279.1366271972656,293.0789794921875,291.1082763671875,1.0,0.292314350605011,0.5870965719223022,0.5870965719223022,1.0,1.0,-1.411720633506775,0.5369731783866882,0.8747474551200867,0.2028726935386657,0.0,0.0,0.8040013909339905,53.579193115234375,52.0,52.586795806884766,-17091.94921875,288.4524841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2874755859375,308.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.09375,18000.0,0.0,0.0,0.3090904355049133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07217538356781,1.0721863508224487,-1.1023136721632907e-05,0.0,0.000392113259295,0.0,0.0,151.90505981445312,0.0,0.0,0.0,0.6065638065338135,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1615752726793289,-3367.389892578125,304.1467590332031,0.8345593214035034,0.2364824712276458,0.2136542350053787,292.81903076171875,297.1499938964844,293.1499938964844,0.0675423741340637,-1786.479248046875,304.1255798339844,0.6646431088447571,0.1197198033332824,0.1135324761271476,293.0957336425781,297.1499938964844,293.1499938964844,0.2435513436794281,-3629.80126953125,304.1454467773437,0.9338685870170592,0.3287232518196106,0.2303268909454345,293.1211242675781,297.1499938964844,293.1499938964844,0.3209439218044281,-6100.4638671875,304.17138671875,0.9990000128746032,0.4724769592285156,0.3863295018672943,293.0789794921875,297.1499938964844,293.1499938964844,0.0045558256097137,-1703.9375,297.16522216796875,0.4872045516967773,0.050000000745058,0.2324321419000625,291.1053466796875,291.1499938964844,256.40069580078125,255.52325439453125,279.1366271972656,293.0789794921875,291.1082763671875,1.0,0.292314350605011,0.5870965719223022,0.5870965719223022,1.0,1.0,-1.411720633506775,0.5369731783866882,0.8747474551200867,0.2028726935386657,0.0,0.0,0.8040013909339905,53.579193115234375,52.0,52.586795806884766,-17091.94921875,288.4524841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2874755859375,308.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.09375,18000.0,0.0,0.0,0.3090904355049133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07217538356781,1.0721863508224487,-1.1023136721632907e-05,0.0,0.000392113259295,0.0,0.0,151.90505981445312,0.0,0.0,0.0,0.6065638065338135,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.162113606929779,-3375.89892578125,304.1469116210937,0.8384883403778076,0.2375817000865936,0.2146106511354446,292.83184814453125,297.1499938964844,293.1499938964844,0.0719450563192367,-1869.145263671875,304.1263732910156,0.6782417297363281,0.1255003660917282,0.1190115734934806,293.0956115722656,297.1499938964844,293.1499938964844,0.2442592531442642,-3637.774658203125,304.145751953125,0.9391657114028932,0.3301255106925964,0.2312791645526886,293.0958557128906,297.1499938964844,293.1499938964844,0.3159635663032532,-6025.1142578125,304.1723327636719,0.9990000128746032,0.4783384799957275,0.3822802603244781,293.0791931152344,297.1499938964844,293.1499938964844,0.0045664114877581,-1705.9493408203125,297.2032470703125,0.4889383316040039,0.050000000745058,0.2322762906551361,291.1313781738281,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.07916259765625,291.13299560546875,1.0,0.2919564545154571,0.5856865048408508,0.5856865048408508,1.0,1.0,-1.4155389070510864,0.5376470685005188,0.8778918385505676,0.202641561627388,0.0,0.0,0.8045918941497803,52.8095703125,55.0,37.34180450439453,-17148.041015625,288.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30499267578125,308.4985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.865234375,18000.0,0.0,0.0,0.3123421370983124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0766851902008057,1.076696276664734,-1.1100476513092872e-05,0.0,0.0003962383780162,0.0,0.0,153.6778564453125,0.0,0.0,0.0,0.6087316870689392,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.162113606929779,-3375.89892578125,304.1469116210937,0.8384883403778076,0.2375817000865936,0.2146106511354446,292.83184814453125,297.1499938964844,293.1499938964844,0.0719450563192367,-1869.145263671875,304.1263732910156,0.6782417297363281,0.1255003660917282,0.1190115734934806,293.0956115722656,297.1499938964844,293.1499938964844,0.2442592531442642,-3637.774658203125,304.145751953125,0.9391657114028932,0.3301255106925964,0.2312791645526886,293.0958557128906,297.1499938964844,293.1499938964844,0.3159635663032532,-6025.1142578125,304.1723327636719,0.9990000128746032,0.4783384799957275,0.3822802603244781,293.0791931152344,297.1499938964844,293.1499938964844,0.0045664114877581,-1705.9493408203125,297.2032470703125,0.4889383316040039,0.050000000745058,0.2322762906551361,291.1313781738281,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.07916259765625,291.13299560546875,1.0,0.2919564545154571,0.5856865048408508,0.5856865048408508,1.0,1.0,-1.4155389070510864,0.5376470685005188,0.8778918385505676,0.202641561627388,0.0,0.0,0.8045918941497803,52.8095703125,55.0,37.34180450439453,-17148.041015625,288.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30499267578125,308.4985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.865234375,18000.0,0.0,0.0,0.3123421370983124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0766851902008057,1.076696276664734,-1.1100476513092872e-05,0.0,0.0003962383780162,0.0,0.0,153.6778564453125,0.0,0.0,0.0,0.6087316870689392,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1624617278575897,-3381.584228515625,304.1468505859375,0.8395191431045532,0.2381267696619033,0.2150953710079193,292.8382568359375,297.1499938964844,293.1499938964844,0.0740896016359329,-1909.92236328125,304.12677001953125,0.6839966177940369,0.1282768845558166,0.1216732934117317,293.0955505371094,297.1499938964844,293.1499938964844,0.2447307258844375,-3643.269287109375,304.1456604003906,0.9405092000961304,0.3308239579200744,0.2317615896463394,293.0850830078125,297.1499938964844,293.1499938964844,0.3149506151676178,-6010.71044921875,304.17010498046875,0.9990000128746032,0.4811445474624634,0.3816494643688202,293.0792236328125,297.1499938964844,293.1499938964844,0.0045740534551441,-1708.1075439453125,297.2194519042969,0.48920938372612,0.050000000745058,0.2322520613670349,291.13897705078125,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0792236328125,291.1400146484375,1.0,0.2923385202884674,0.5849121809005737,0.5849121809005737,1.0,1.0,-1.4191077947616575,0.5386298298835754,0.8804779648780823,0.2028432488441467,0.0,0.0,0.8045454621315002,52.74025344848633,55.0,28.221820831298828,-17188.59765625,289.6239318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32635498046875,308.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.701171875,18000.0,0.0,0.0,0.3137978613376617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0773857831954956,1.0773968696594238,-1.1114579137938564e-05,0.0,0.0003980850742664,0.0,0.0,153.9746551513672,0.0,0.0,0.0,0.6090810894966125,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1628575474023819,-3388.126220703125,304.1466979980469,0.8399956822395325,0.2386687397956848,0.2155835181474685,292.8446960449219,297.1499938964844,293.1499938964844,0.0761773139238357,-1949.9061279296875,304.127197265625,0.6890217661857605,0.1309590637683868,0.1242565214633941,293.09552001953125,297.1499938964844,293.1499938964844,0.2452739179134369,-3649.6728515625,304.1454772949219,0.94109445810318,0.331520527601242,0.2322475165128708,293.076171875,297.1499938964844,293.1499938964844,0.3148132562637329,-6009.97509765625,304.16668701171875,0.9990000128746032,0.4837149083614349,0.381826788187027,293.0792236328125,297.1499938964844,293.1499938964844,0.004583126399666,-1710.9617919921875,297.23406982421875,0.4891330003738403,0.050000000745058,0.2322586774826049,291.1434020996094,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0792236328125,291.1439208984375,1.0,0.2930387556552887,0.5840945839881897,0.5840945839881897,1.0,1.0,-1.423598051071167,0.5399661064147949,0.8836320042610168,0.203215017914772,0.0,0.0,0.8045282363891602,52.85184097290039,58.0,19.296913146972656,-17236.90234375,291.8436889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3529968261719,308.53045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.388671875,18000.0,0.0,0.0,0.3151520192623138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0776532888412476,1.0776643753051758,-1.112072277464904e-05,0.0,0.0003998029860667,0.0,0.0,154.095458984375,0.0,0.0,0.0,0.6092240810394287,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637675464153289,-3403.31689453125,304.1462707519531,0.8395248651504517,0.2397429198026657,0.2165670096874237,292.8577880859375,297.1499938964844,293.1499938964844,0.0801708698272705,-2027.0784912109373,304.1281433105469,0.6970286965370178,0.136039599776268,0.1291707456111908,293.0954895019531,297.1499938964844,293.1499938964844,0.2465400844812393,-3664.730224609375,304.1448669433594,0.9403321146965028,0.3329069316387176,0.2332272380590438,293.0648498535156,297.1499938964844,293.1499938964844,0.3168160617351532,-6043.70751953125,304.1577453613281,0.9990000128746032,0.487903356552124,0.3842523097991943,293.0790405273437,297.1499938964844,293.1499938964844,0.0046050352975726,-1718.461669921875,297.2596130371094,0.4880921542644501,0.050000000745058,0.2323512881994247,291.144287109375,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.0790405273437,291.14404296875,1.0,0.2952436208724975,0.5823459625244141,0.5823459625244141,1.0,1.0,-1.4348756074905396,0.5435114502906799,0.8913640975952148,0.2043710947036743,0.0,0.0,0.8051292896270752,53.53962707519531,61.0,3.8100976943969727,-17354.767578125,298.4642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4137878417969,308.5675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4765625,18000.0,0.0,0.0,0.3176105916500091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0783402919769287,1.0783514976501465,-1.1129512131446972e-05,0.0,0.0004029219562653,0.0,0.0,154.337646484375,0.0,0.0,0.0,0.6095635294914246,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637675464153289,-3403.31689453125,304.1462707519531,0.8395248651504517,0.2397429198026657,0.2165670096874237,292.8577880859375,297.1499938964844,293.1499938964844,0.0801708698272705,-2027.0784912109373,304.1281433105469,0.6970286965370178,0.136039599776268,0.1291707456111908,293.0954895019531,297.1499938964844,293.1499938964844,0.2465400844812393,-3664.730224609375,304.1448669433594,0.9403321146965028,0.3329069316387176,0.2332272380590438,293.0648498535156,297.1499938964844,293.1499938964844,0.3168160617351532,-6043.70751953125,304.1577453613281,0.9990000128746032,0.487903356552124,0.3842523097991943,293.0790405273437,297.1499938964844,293.1499938964844,0.0046050352975726,-1718.461669921875,297.2596130371094,0.4880921542644501,0.050000000745058,0.2323512881994247,291.144287109375,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.0790405273437,291.14404296875,1.0,0.2952436208724975,0.5823459625244141,0.5823459625244141,1.0,1.0,-1.4348756074905396,0.5435114502906799,0.8913640975952148,0.2043710947036743,0.0,0.0,0.8051292896270752,53.53962707519531,61.0,3.8100976943969727,-17354.767578125,298.4642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4137878417969,308.5675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4765625,18000.0,0.0,0.0,0.3176105916500091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0783402919769287,1.0783514976501465,-1.1129512131446972e-05,0.0,0.0004029219562653,0.0,0.0,154.337646484375,0.0,0.0,0.0,0.6095635294914246,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647951900959015,-3420.57421875,304.14581298828125,0.8375285267829895,0.2408031821250915,0.2175558656454086,292.8710021972656,297.1499938964844,293.1499938964844,0.0839275270700454,-2100.336181640625,304.1291809082031,0.702670693397522,0.1407575756311416,0.1337561905384063,293.09552001953125,297.1499938964844,293.1499938964844,0.2479866445064544,-3682.0078125,304.1441650390625,0.937480628490448,0.334281861782074,0.234213188290596,293.0622253417969,297.1499938964844,293.1499938964844,0.3213512599468231,-6116.01806640625,304.1476135253906,0.9990000128746032,0.4906082451343536,0.3889434039592743,293.07867431640625,297.1499938964844,293.1499938964844,0.0046309139579534,-1727.8095703125,297.2815856933594,0.4860882461071014,0.050000000745058,0.2325323224067688,291.1374816894531,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.0787048339844,291.13671875,1.0,0.2983186542987823,0.5804765224456787,0.5804765224456787,1.0,1.0,-1.4485986232757568,0.5479786396026611,0.9006199836730957,0.2059545218944549,0.0,0.0,0.8071955442428589,54.74444580078125,64.0,-7.493796825408935,-17497.486328125,307.5469055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4731140136719,308.6045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.78125,18000.0,0.0,0.0,0.3198395669460296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0809485912322998,1.0809597969055176,-1.1158354027429596e-05,0.0,0.0004057496262248,0.0,0.0,155.21473693847656,0.0,0.0,0.0,0.6107742190361023,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647951900959015,-3420.57421875,304.14581298828125,0.8375285267829895,0.2408031821250915,0.2175558656454086,292.8710021972656,297.1499938964844,293.1499938964844,0.0839275270700454,-2100.336181640625,304.1291809082031,0.702670693397522,0.1407575756311416,0.1337561905384063,293.09552001953125,297.1499938964844,293.1499938964844,0.2479866445064544,-3682.0078125,304.1441650390625,0.937480628490448,0.334281861782074,0.234213188290596,293.0622253417969,297.1499938964844,293.1499938964844,0.3213512599468231,-6116.01806640625,304.1476135253906,0.9990000128746032,0.4906082451343536,0.3889434039592743,293.07867431640625,297.1499938964844,293.1499938964844,0.0046309139579534,-1727.8095703125,297.2815856933594,0.4860882461071014,0.050000000745058,0.2325323224067688,291.1374816894531,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.0787048339844,291.13671875,1.0,0.2983186542987823,0.5804765224456787,0.5804765224456787,1.0,1.0,-1.4485986232757568,0.5479786396026611,0.9006199836730957,0.2059545218944549,0.0,0.0,0.8071955442428589,54.74444580078125,64.0,-7.493796825408935,-17497.486328125,307.5469055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4731140136719,308.6045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.78125,18000.0,0.0,0.0,0.3198395669460296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0809485912322998,1.0809597969055176,-1.1158354027429596e-05,0.0,0.0004057496262248,0.0,0.0,155.21473693847656,0.0,0.0,0.0,0.6107742190361023,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1658972352743148,-3439.109130859375,304.1453857421875,0.8344123959541321,0.2418485581874847,0.2185458987951278,292.8843994140625,297.1499938964844,293.1499938964844,0.0874434635043144,-2169.29541015625,304.1302490234375,0.7063623666763306,0.1451131999492645,0.1380122154951095,293.0956115722656,297.1499938964844,293.1499938964844,0.2495487481355667,-3700.6669921875,304.1435241699219,0.9330496191978456,0.3356425762176513,0.2352008074522018,293.06768798828125,297.1499938964844,293.1499938964844,0.3278959691524505,-6218.275390625,304.1375427246094,0.9990000128746032,0.4917375743389129,0.3953976631164551,293.07830810546875,297.1499938964844,293.1499938964844,0.0046597034670412,-1738.452880859375,297.3013000488281,0.4833346009254455,0.050000000745058,0.2327851057052612,291.1258850097656,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.07830810546875,291.1248474121094,1.0,0.3020598292350769,0.578524649143219,0.578524649143219,1.0,1.0,-1.4641326665878296,0.5531243085861206,0.911008358001709,0.207846313714981,0.0,0.0,0.8111560344696045,56.36723327636719,67.0,-14.764227867126465,-17660.365234375,318.65362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52056884765625,308.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.01171875,18000.0,0.0,0.0,0.3219717442989349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0867586135864258,1.0867698192596436,-1.1226517926843371e-05,0.0,0.0004084545071236,0.0,0.0,157.21768188476562,0.0,0.0,0.0,0.6134570837020874,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1658972352743148,-3439.109130859375,304.1453857421875,0.8344123959541321,0.2418485581874847,0.2185458987951278,292.8843994140625,297.1499938964844,293.1499938964844,0.0874434635043144,-2169.29541015625,304.1302490234375,0.7063623666763306,0.1451131999492645,0.1380122154951095,293.0956115722656,297.1499938964844,293.1499938964844,0.2495487481355667,-3700.6669921875,304.1435241699219,0.9330496191978456,0.3356425762176513,0.2352008074522018,293.06768798828125,297.1499938964844,293.1499938964844,0.3278959691524505,-6218.275390625,304.1375427246094,0.9990000128746032,0.4917375743389129,0.3953976631164551,293.07830810546875,297.1499938964844,293.1499938964844,0.0046597034670412,-1738.452880859375,297.3013000488281,0.4833346009254455,0.050000000745058,0.2327851057052612,291.1258850097656,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.07830810546875,291.1248474121094,1.0,0.3020598292350769,0.578524649143219,0.578524649143219,1.0,1.0,-1.4641326665878296,0.5531243085861206,0.911008358001709,0.207846313714981,0.0,0.0,0.8111560344696045,56.36723327636719,67.0,-14.764227867126465,-17660.365234375,318.65362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52056884765625,308.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.01171875,18000.0,0.0,0.0,0.3219717442989349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0867586135864258,1.0867698192596436,-1.1226517926843371e-05,0.0,0.0004084545071236,0.0,0.0,157.21768188476562,0.0,0.0,0.0,0.6134570837020874,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670402586460113,-3458.31884765625,304.14501953125,0.8305264115333557,0.2428781390190124,0.2195334881544113,292.8974304199219,297.1499938964844,293.1499938964844,0.0907613933086395,-2234.56396484375,304.1312866210937,0.7085901498794556,0.1491982638835907,0.1419983953237533,293.0957946777344,297.1499938964844,293.1499938964844,0.2511757314205169,-3720.065185546875,304.1429748535156,0.9275025129318236,0.3369866907596588,0.2361861914396286,293.0802307128906,297.1499938964844,293.1499938964844,0.335999995470047,-6343.109375,304.12823486328125,0.9990000128746032,0.4912947714328766,0.4031838476657867,293.0779113769531,297.1499938964844,293.1499938964844,0.0046905409544706,-1749.9549560546875,297.31982421875,0.4799810349941253,0.050000000745058,0.2330956757068634,291.1117248535156,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.07794189453125,291.1105651855469,1.0,0.3063036501407623,0.576522707939148,0.576522707939148,1.0,1.0,-1.4810059070587158,0.5587708950042725,0.922235071659088,0.2099623680114746,0.0,0.0,0.8171920776367188,58.326019287109375,70.0,-18.90041923522949,-17839.015625,331.4460754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5496520996094,308.66070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.421875,18000.0,0.0,0.0,0.324133962392807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0963457822799685,1.0963571071624756,-1.1343982805556152e-05,0.0,0.0004111975140403,0.0,0.0,160.60557556152344,0.0,0.0,0.0,0.6178905367851257,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670402586460113,-3458.31884765625,304.14501953125,0.8305264115333557,0.2428781390190124,0.2195334881544113,292.8974304199219,297.1499938964844,293.1499938964844,0.0907613933086395,-2234.56396484375,304.1312866210937,0.7085901498794556,0.1491982638835907,0.1419983953237533,293.0957946777344,297.1499938964844,293.1499938964844,0.2511757314205169,-3720.065185546875,304.1429748535156,0.9275025129318236,0.3369866907596588,0.2361861914396286,293.0802307128906,297.1499938964844,293.1499938964844,0.335999995470047,-6343.109375,304.12823486328125,0.9990000128746032,0.4912947714328766,0.4031838476657867,293.0779113769531,297.1499938964844,293.1499938964844,0.0046905409544706,-1749.9549560546875,297.31982421875,0.4799810349941253,0.050000000745058,0.2330956757068634,291.1117248535156,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.07794189453125,291.1105651855469,1.0,0.3063036501407623,0.576522707939148,0.576522707939148,1.0,1.0,-1.4810059070587158,0.5587708950042725,0.922235071659088,0.2099623680114746,0.0,0.0,0.8171920776367188,58.326019287109375,70.0,-18.90041923522949,-17839.015625,331.4460754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5496520996094,308.66070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.421875,18000.0,0.0,0.0,0.324133962392807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0963457822799685,1.0963571071624756,-1.1343982805556152e-05,0.0,0.0004111975140403,0.0,0.0,160.60557556152344,0.0,0.0,0.0,0.6178905367851257,4.0,0.0,1.0
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676197350025177,-3468.046142578125,304.1448669433594,0.8283801674842834,0.2433867901563644,0.2200254201889038,292.9037780761719,297.1499938964844,293.1499938964844,0.0923601388931274,-2266.0341796875,304.1318054199219,0.7092803120613098,0.1511503159999847,0.1439090073108673,293.09588623046875,297.1499938964844,293.1499938964844,0.2520023286342621,-3729.902099609375,304.1427307128906,0.924439251422882,0.3376519083976745,0.2366770505905151,293.0888061523437,297.1499938964844,293.1499938964844,0.3405225574970245,-6412.138671875,304.1239624023437,0.9990000128746032,0.490495502948761,0.4074669182300567,293.0777282714844,297.1499938964844,293.1499938964844,0.0047066248953342,-1755.9632568359375,297.32891845703125,0.4781035482883453,0.050000000745058,0.2332691103219986,291.1041259765625,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780944824219,291.1029357910156,1.0,0.3085731565952301,0.5755193829536438,0.5755193829536438,1.0,1.0,-1.4898290634155271,0.5617440342903137,0.9280850291252136,0.2110902220010757,0.0,0.0,0.8210116028785706,59.41087341308594,70.0,-20.090232849121094,-17932.974609375,338.3910522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55621337890625,308.6689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17864.4765625,18000.0,0.0,0.0,0.3252614140510559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1026111841201782,1.102622628211975,-1.1422682291595264e-05,0.0,0.0004126278217881,0.0,0.0,162.86184692382812,0.0,0.0,0.0,0.6207937598228455,4.0,0.0,1.0
