time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1681995838880539,-3477.7734375,304.1447448730469,0.8261343836784363,0.2438913881778717,0.2205157876014709,292.9100036621094,297.1499938964844,293.1499938964844,0.0939195156097412,-2296.719970703125,304.1322631835937,0.7097370028495789,0.1530476510524749,0.1457672864198684,293.09600830078125,297.1499938964844,293.1499938964844,0.2528300881385803,-3739.742919921875,304.1425476074219,0.9212471842765808,0.3383125364780426,0.2371663004159927,293.0987243652344,297.1499938964844,293.1499938964844,0.345302402973175,-6484.68017578125,304.1200256347656,0.9990000128746032,0.4893195331096649,0.4119601249694824,293.0775146484375,297.1499938964844,293.1499938964844,0.0047230771742761,-1762.101318359375,297.3380432128906,0.4760960340499878,0.050000000745058,0.2334530353546142,291.096435546875,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790710449219,291.0952453613281,1.0,0.3109215795993805,0.5745314359664917,0.5745314359664917,1.0,1.0,-1.4988505840301514,0.5648056268692017,0.9340449571609496,0.2122654169797897,0.0,0.0,0.8253566026687622,60.55647659301758,73.0,-20.77619743347168,-18029.337890625,345.65948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55731201171875,308.67449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.81640625,18000.0,0.0,0.0,0.3264362514019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1098406314849854,1.1098521947860718,-1.1514911420817953e-05,0.0,0.000414118199842,0.0,0.0,165.5023956298828,0.0,0.0,0.0,0.6241491436958313,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693570166826248,-3497.158935546875,304.1445617675781,0.8214234709739685,0.244888573884964,0.2214911729097366,292.92205810546875,297.1499938964844,293.1499938964844,0.0969271063804626,-2355.80712890625,304.1331481933594,0.7100775837898254,0.1566771566867828,0.1493339538574218,293.0963134765625,297.1499938964844,293.1499938964844,0.2544838190078735,-3759.36328125,304.14227294921875,0.9146575331687928,0.339619904756546,0.2381394207477569,293.1222229003906,297.1499938964844,293.1499938964844,0.3555061519145965,-6638.2548828125,304.1130676269531,0.9990000128746032,0.4858640432357788,0.4214515686035156,293.076904296875,297.1499938964844,293.1499938964844,0.0047571905888617,-1774.7784423828125,297.3569641113281,0.4716759920120239,0.050000000745058,0.2338482141494751,291.0810852050781,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.0835266113281,291.0799255371094,1.0,0.3158060312271118,0.5726268887519836,0.5726268887519836,1.0,1.0,-1.5173401832580566,0.5711510181427002,0.9461892247200012,0.2147465497255325,0.0,0.0,0.8355851769447327,63.00544357299805,61.0,-21.16666412353516,-18227.533203125,361.0575866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5435791015625,308.6777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17801.958984375,18000.0,0.0,0.0,0.3289660513401031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1270122528076172,1.1270240545272827,-1.1738919056369925e-05,0.0,0.0004173275083303,0.0,0.0,171.92408752441406,0.0,0.0,0.0,0.6321418881416321,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693570166826248,-3497.158935546875,304.1445617675781,0.8214234709739685,0.244888573884964,0.2214911729097366,292.92205810546875,297.1499938964844,293.1499938964844,0.0969271063804626,-2355.80712890625,304.1331481933594,0.7100775837898254,0.1566771566867828,0.1493339538574218,293.0963134765625,297.1499938964844,293.1499938964844,0.2544838190078735,-3759.36328125,304.14227294921875,0.9146575331687928,0.339619904756546,0.2381394207477569,293.1222229003906,297.1499938964844,293.1499938964844,0.3555061519145965,-6638.2548828125,304.1130676269531,0.9990000128746032,0.4858640432357788,0.4214515686035156,293.076904296875,297.1499938964844,293.1499938964844,0.0047571905888617,-1774.7784423828125,297.3569641113281,0.4716759920120239,0.050000000745058,0.2338482141494751,291.0810852050781,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.0835266113281,291.0799255371094,1.0,0.3158060312271118,0.5726268887519836,0.5726268887519836,1.0,1.0,-1.5173401832580566,0.5711510181427002,0.9461892247200012,0.2147465497255325,0.0,0.0,0.8355851769447327,63.00544357299805,61.0,-21.16666412353516,-18227.533203125,361.0575866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5435791015625,308.6777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17801.958984375,18000.0,0.0,0.0,0.3289660513401031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1270122528076172,1.1270240545272827,-1.1738919056369925e-05,0.0,0.0004173275083303,0.0,0.0,171.92408752441406,0.0,0.0,0.0,0.6321418881416321,4.0,0.0,1.0
500340,293.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.14501953125,0.8241677284240723,0.0,0.2223830819129943,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13433837890625,0.7168257832527161,0.0,0.1526342332363128,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1429138183594,0.9183279871940612,0.0,0.239043653011322,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1293334960937,0.9990000128746032,0.0,0.4186457395553589,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38555908203125,0.4730122983455658,0.0,0.2337300032377243,291.08154296875,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.089111328125,291.083251953125,0.0,0.0,0.5715348124504089,0.5715348124504089,1.0,1.0,-1.519960641860962,0.5713477730751038,0.9486129283905028,0.2145231962203979,0.0,0.0,0.0,62.426517486572266,60.0,4.688002586364746,-18312.0546875,360.86920166015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5251770019531,308.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17796.5,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1459753513336182,1.1459873914718628,-1.1999426533293445e-05,0.0,0.0,0.0,0.0,179.3173828125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.14501953125,0.8241677284240723,0.0,0.2223830819129943,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13433837890625,0.7168257832527161,0.0,0.1526342332363128,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1429138183594,0.9183279871940612,0.0,0.239043653011322,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1293334960937,0.9990000128746032,0.0,0.4186457395553589,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38555908203125,0.4730122983455658,0.0,0.2337300032377243,291.08154296875,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.089111328125,291.083251953125,0.0,0.0,0.5715348124504089,0.5715348124504089,1.0,1.0,-1.519960641860962,0.5713477730751038,0.9486129283905028,0.2145231962203979,0.0,0.0,0.0,62.426517486572266,60.0,4.688002586364746,-18312.0546875,360.86920166015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5251770019531,308.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17796.5,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1459753513336182,1.1459873914718628,-1.1999426533293445e-05,0.0,0.0,0.0,0.0,179.3173828125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6916198730469,0.0,0.0,0.0009104430791921,292.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5090026855469,0.0,0.0,0.0006614110898226,292.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2686767578125,0.0,0.0,0.0009504108456894,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883178710937,0.0,0.0,0.0017787313554435,292.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.80633544921875,0.0,0.0,0.001340773073025,291.1288452148437,294.1499938964844,255.910400390625,255.07302856445312,272.0815124511719,277.17724609375,291.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067785424180328,2.4769297723992167e-08,0.0067785177379846,-0.0582428611814975,0.0,0.0,0.0,-0.0455707944929599,60.0,-381.3793029785156,-0.0,-3.125483317489852e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.99777111475881e-18,-7.998789374092862e-18,1.0182288398456248e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6916198730469,0.0,0.0,0.0009104430791921,292.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5090026855469,0.0,0.0,0.0006614110898226,292.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2686767578125,0.0,0.0,0.0009504108456894,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883178710937,0.0,0.0,0.0017787313554435,292.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.80633544921875,0.0,0.0,0.001340773073025,291.1288452148437,294.1499938964844,255.910400390625,255.07302856445312,272.0815124511719,277.17724609375,291.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067785424180328,2.4769297723992167e-08,0.0067785177379846,-0.0582428611814975,0.0,0.0,0.0,-0.0455707944929599,60.0,-381.3793029785156,-0.0,-3.125483317489852e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.99777111475881e-18,-7.998789374092862e-18,1.0182288398456248e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578674316406,0.0,0.0,0.0001309519720962,292.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696044921875,0.0,0.0,0.0001290694926865,292.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23779296875,0.0,0.0,0.0001090471560019,291.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.054443359375,0.0,0.0,0.0001622494601178,292.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.77947998046875,0.0,0.0,0.0005588765488937,291.129150390625,294.1499938964844,255.8932037353516,255.0568389892578,271.69500732421875,268.91217041015625,291.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013083708472549,2.2441657421268253e-08,0.0013083483790978,-0.0575969778001308,0.0,0.0,0.0,-0.016782296821475,60.0,-187.7002868652344,-0.0,-1.167074756835973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5286659611497943e-20,1.6250095611749208e-20,-9.634362021996562e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6464233398437,0.0,0.0,0.0001074869433068,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.452392578125,0.0,0.0,0.0001130511373048,292.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2293395996094,0.0,0.0,8.371308649657294e-05,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04718017578125,0.0,0.0,0.0001135682468884,292.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.760498046875,0.0,0.0,0.0005354259046725,291.1292724609375,294.1499938964844,255.877670288086,255.04209899902344,271.5282287597656,263.7519226074219,291.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439832160249,2.2398584320626472e-08,0.0011439608642831,-0.0576478764414787,0.0,0.0,0.0,-0.0159298367798328,60.0,-86.49640655517578,-0.0,-8.92278606556829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.841839111577709e-21,-7.251153299138638e-21,2.409314591457712e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357116699219,0.0,0.0,0.0001071380756911,292.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4359436035156,0.0,0.0,0.0001128180447267,291.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215881347656,0.0,0.0,8.333229197887704e-05,291.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04071044921875,0.0,0.0,0.0001128305011661,292.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7418518066406,0.0,0.0,0.0005351321306079,291.12939453125,294.1499938964844,255.86373901367188,255.02877807617188,271.3692321777344,260.6253662109375,291.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415912304073,2.2414937461689988e-08,0.0011415688786655,-0.0576930418610572,0.0,0.0,0.0,-0.0159251149743795,60.0,-48.83620834350586,-0.0,-8.88547972976994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78594747078391e-21,-7.306459693493184e-21,2.520512424657666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62506103515625,0.0,0.0,0.0001071355145541,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4195861816406,0.0,0.0,0.0001128183866967,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138977050781,0.0,0.0,8.332782454090193e-05,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343017578125,0.0,0.0,0.0001128194126067,292.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7233581542969,0.0,0.0,0.0005351522122509,291.1295166015625,294.1499938964844,255.8513641357422,255.01681518554688,271.2117919921875,258.7317810058594,291.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415934422984,2.24218901223594e-08,0.0011415709741413,-0.0577112287282943,0.0,0.0,0.0,-0.0159282702952623,60.0,-35.17273712158203,-0.0,-8.885512414735788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78464611534756e-21,-7.307759433342401e-21,2.5231131160464496e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60400390625,0.0,0.0,0.0001071219012374,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38726806640625,0.0,0.0,0.0001128041039919,291.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986694335937,0.0,0.0,8.331719436682761e-05,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216369628906,0.0,0.0,0.0001128049552789,292.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.68670654296875,0.0,0.0,0.0005350848659873,291.1297302246094,294.1499938964844,255.83102416992188,254.99676513671875,270.9013671875,256.8912048339844,291.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.48849296569824,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7846263244051686e-21,-7.30777558921374e-21,2.523149668705354e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60400390625,0.0,0.0,0.0001071219012374,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38726806640625,0.0,0.0,0.0001128041039919,291.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986694335937,0.0,0.0,8.331719436682761e-05,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216369628906,0.0,0.0,0.0001128049552789,292.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.68670654296875,0.0,0.0,0.0005350848659873,291.1297302246094,294.1499938964844,255.83102416992188,254.99676513671875,270.9013671875,256.8912048339844,291.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.48849296569824,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7846263244051686e-21,-7.30777558921374e-21,2.523149668705354e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832214355469,0.0,0.0,0.0001070755679393,292.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,0.0001127553186961,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18365478515625,0.0,0.0,8.328115654876456e-05,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091247558594,0.0,0.0,0.0001127561554312,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506042480469,0.0,0.0,0.0005348535487428,291.1299133300781,294.1499938964844,255.8162384033203,254.9815673828125,270.596923828125,256.21124267578125,291.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.61248207092285,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832214355469,0.0,0.0,0.0001070755679393,292.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,0.0001127553186961,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18365478515625,0.0,0.0,8.328115654876456e-05,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091247558594,0.0,0.0,0.0001127561554312,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506042480469,0.0,0.0,0.0005348535487428,291.1299133300781,294.1499938964844,255.8162384033203,254.9815673828125,270.596923828125,256.21124267578125,291.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.61248207092285,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.562744140625,0.0,0.0,0.0001069960417225,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.323974609375,0.0,0.0,0.0001126715796999,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688232421875,0.0,0.0,8.321930363308638e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99676513671875,0.0,0.0,0.0001126724091591,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.614990234375,0.0,0.0,0.0005344565142877,291.13006591796875,294.1499938964844,255.80653381347656,254.97085571289065,270.2985534667969,255.9566650390625,291.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48387908935547,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.562744140625,0.0,0.0,0.0001069960417225,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.323974609375,0.0,0.0,0.0001126715796999,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688232421875,0.0,0.0,8.321930363308638e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99676513671875,0.0,0.0,0.0001126724091591,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.614990234375,0.0,0.0,0.0005344565142877,291.13006591796875,294.1499938964844,255.80653381347656,254.97085571289065,270.2985534667969,255.9566650390625,291.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48387908935547,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425720214844,0.0,0.0,0.0001068822602974,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929992675781,0.0,0.0,0.0001125517665059,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1542053222656,0.0,0.0,8.313079888466746e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845886230469,0.0,0.0,0.0001125525814131,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.57989501953125,0.0,0.0,0.0005338882911019,291.13018798828125,294.1499938964844,255.8014678955078,254.96421813964844,270.00634765625,255.8593139648437,291.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.440528869628903,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425720214844,0.0,0.0,0.0001068822602974,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929992675781,0.0,0.0,0.0001125517665059,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1542053222656,0.0,0.0,8.313079888466746e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845886230469,0.0,0.0,0.0001125525814131,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.57989501953125,0.0,0.0,0.0005338882911019,291.13018798828125,294.1499938964844,255.8014678955078,254.96421813964844,270.00634765625,255.8593139648437,291.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.440528869628903,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325622558594,0.0,0.0,0.0001068120109266,291.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776794433594,0.0,0.0,0.0001124777991208,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14697265625,0.0,0.0,8.307616371894255e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97857666015625,0.0,0.0,0.0001124785994761,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.56256103515625,0.0,0.0,0.0005335374735295,291.1302490234375,294.1499938964844,255.8005523681641,254.9623107910156,269.862548828125,255.8363800048828,291.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.419862747192383,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52264404296875,0.0,0.0,0.0001067325138137,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,0.0001123940819525,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398010253906,0.0,0.0,8.301432535517961e-05,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725646972656,0.0,0.0,0.0001123948823078,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5453186035156,0.0,0.0,0.0005331404390744,291.1302795410156,294.1499938964844,255.8006286621093,254.96128845214844,269.7203063964844,255.8223419189453,291.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.39668655395508,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030517578125,0.0,0.0,0.0001065445903805,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.232421875,0.0,0.0,0.0001121961977332,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1255798339844,0.0,0.0,8.286816591862589e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9607238769531,0.0,0.0,0.0001121969835367,292.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51129150390625,0.0,0.0,0.0005322018987499,291.1303405761719,294.1499938964844,255.8035430908203,254.961654663086,269.44049072265625,255.8095550537109,291.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.34095573425293,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030517578125,0.0,0.0,0.0001065445903805,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.232421875,0.0,0.0,0.0001121961977332,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1255798339844,0.0,0.0,8.286816591862589e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9607238769531,0.0,0.0,0.0001121969835367,292.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51129150390625,0.0,0.0,0.0005322018987499,291.1303405761719,294.1499938964844,255.8035430908203,254.961654663086,269.44049072265625,255.8095550537109,291.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.34095573425293,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48370361328125,0.0,0.0,0.0001063160452758,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20281982421875,0.0,0.0,0.0001119555381592,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.111572265625,0.0,0.0,8.269040699815378e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94903564453125,0.0,0.0,0.0001119563094107,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4777526855469,0.0,0.0,0.0005310604465194,291.1303405761719,294.1499938964844,255.8097686767578,254.96495056152344,269.1669006347656,255.80789184570312,290.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.27190399169922,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48370361328125,0.0,0.0,0.0001063160452758,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20281982421875,0.0,0.0,0.0001119555381592,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.111572265625,0.0,0.0,8.269040699815378e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94903564453125,0.0,0.0,0.0001119563094107,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4777526855469,0.0,0.0,0.0005310604465194,291.1303405761719,294.1499938964844,255.8097686767578,254.96495056152344,269.1669006347656,255.80789184570312,290.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.27190399169922,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46466064453125,0.0,0.0,0.0001060445574694,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,0.0001116696512326,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0977478027344,0.0,0.0,8.247924415627494e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375,0.0,0.0,0.0001116704152082,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447326660156,0.0,0.0,0.0005297044408507,291.1303100585937,294.1499938964844,255.8188934326172,254.97076416015625,268.89959716796875,255.8121337890625,290.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.189287185668945,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46466064453125,0.0,0.0,0.0001060445574694,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,0.0001116696512326,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0977478027344,0.0,0.0,8.247924415627494e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375,0.0,0.0,0.0001116704152082,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447326660156,0.0,0.0,0.0005297044408507,291.1303100585937,294.1499938964844,255.8188934326172,254.97076416015625,268.89959716796875,255.8121337890625,290.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.189287185668945,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4458923339844,0.0,0.0,0.0001057283297996,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0001113366597564,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841369628906,0.0,0.0,8.223328768508509e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9261474609375,0.0,0.0,0.0001113374091801,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4122314453125,0.0,0.0,0.0005281250341795,291.1302490234375,294.1499938964844,255.8304443359375,254.97872924804688,268.6385803222656,255.82017517089844,290.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09303855895996,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4458923339844,0.0,0.0,0.0001057283297996,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0001113366597564,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841369628906,0.0,0.0,8.223328768508509e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9261474609375,0.0,0.0,0.0001113374091801,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4122314453125,0.0,0.0,0.0005281250341795,291.1302490234375,294.1499938964844,255.8304443359375,254.97872924804688,268.6385803222656,255.82017517089844,290.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09303855895996,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366455078125,0.0,0.0,0.0001055531174642,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,0.0001111521560233,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.077392578125,0.0,0.0,8.209700899897143e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205017089844,0.0,0.0,0.0001111528981709,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39617919921875,0.0,0.0,0.0005272498819977,291.13018798828125,294.1499938964844,255.8369903564453,254.9833984375,268.5104064941406,255.8252716064453,290.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.03982925415039,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42742919921875,0.0,0.0,0.0001053664818755,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0001109556178562,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707092285156,0.0,0.0,8.195184636861086e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149169921875,0.0,0.0,0.0001109563527279,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3802490234375,0.0,0.0,0.0005263176863081,291.1300964355469,294.1499938964844,255.843978881836,254.9884490966797,268.3838195800781,255.8309326171875,290.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.9832820892334,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40924072265625,0.0,0.0,0.0001049593629431,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,0.0001105269111576,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574951171875,0.0,0.0,8.16351966932416e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90386962890625,0.0,0.0,0.0001105276314774,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487854003906,0.0,0.0,0.0005242842016741,291.1299133300781,294.1499938964844,255.85906982421875,254.99952697753903,268.13531494140625,255.8437042236328,290.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.860429763793945,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40924072265625,0.0,0.0,0.0001049593629431,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,0.0001105269111576,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574951171875,0.0,0.0,8.16351966932416e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90386962890625,0.0,0.0,0.0001105276314774,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487854003906,0.0,0.0,0.0005242842016741,291.1299133300781,294.1499938964844,255.85906982421875,254.99952697753903,268.13531494140625,255.8437042236328,290.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.860429763793945,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3913269042969,0.0,0.0,0.000104508784716,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,0.0001100524314097,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04443359375,0.0,0.0,8.128474291879684e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929443359375,0.0,0.0,0.0001100531444535,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178405761719,0.0,0.0,0.0005220336606726,291.1296691894531,294.1499938964844,255.87527465820312,255.01158142089844,267.8930358886719,255.85797119140625,290.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72516822814941,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3913269042969,0.0,0.0,0.000104508784716,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,0.0001100524314097,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04443359375,0.0,0.0,8.128474291879684e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929443359375,0.0,0.0,0.0001100531444535,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178405761719,0.0,0.0,0.0005220336606726,291.1296691894531,294.1499938964844,255.87527465820312,255.01158142089844,267.8930358886719,255.85797119140625,290.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72516822814941,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736877441406,0.0,0.0,0.0001040180577547,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346984863281,0.0,0.0,0.000109535678348,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315856933594,0.0,0.0,8.090306801022962e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822021484375,0.0,0.0,0.0001095363768399,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28741455078125,0.0,0.0,0.0005195825360715,291.1293334960937,294.1499938964844,255.8921356201172,255.02423095703125,267.6569519042969,255.87326049804688,290.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57857322692871,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736877441406,0.0,0.0,0.0001040180577547,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346984863281,0.0,0.0,0.000109535678348,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315856933594,0.0,0.0,8.090306801022962e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822021484375,0.0,0.0,0.0001095363768399,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28741455078125,0.0,0.0,0.0005195825360715,291.1293334960937,294.1499938964844,255.8921356201172,255.02423095703125,267.6569519042969,255.87326049804688,290.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57857322692871,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563232421875,0.0,0.0,0.0001034919259836,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082702636719,0.0,0.0,0.0001089816505555,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189514160156,0.0,0.0,8.049385360209271e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87158203125,0.0,0.0,0.0001089823272195,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25750732421875,0.0,0.0,0.0005169545765966,291.12896728515625,294.1499938964844,255.9092254638672,255.0370941162109,267.4269104003906,255.88916015625,290.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.42206573486328,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
