time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563232421875,0.0,0.0,0.0001034919259836,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082702636719,0.0,0.0,0.0001089816505555,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189514160156,0.0,0.0,8.049385360209271e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87158203125,0.0,0.0,0.0001089823272195,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25750732421875,0.0,0.0,0.0005169545765966,291.12896728515625,294.1499938964844,255.9092254638672,255.0370941162109,267.4269104003906,255.88916015625,290.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.42206573486328,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477478027344,0.0,0.0,0.0001032174113788,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952087402344,0.0,0.0,0.0001086925694835,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126647949219,0.0,0.0,8.028033334994689e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663330078125,0.0,0.0,0.0001086932461475,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24273681640625,0.0,0.0,0.0005155833787284,291.1287536621094,294.1499938964844,255.917709350586,255.04347229003903,267.3141784667969,255.897201538086,290.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.340625762939453,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,0.0001029363629641,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822692871094,0.0,0.0,0.0001083966199075,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064697265625,0.0,0.0,8.006174175534397e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611145019531,0.0,0.0,0.0001083972892956,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,0.0005141795845702,291.1285095214844,294.1499938964844,255.92608642578125,255.0497589111328,267.2029113769531,255.9052276611328,290.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.25739288330078,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3224182128906,0.0,0.0,0.0001023582735797,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,0.0001077878696378,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9941711425781,0.0,0.0,7.96121166786179e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507995605469,0.0,0.0,0.0001077885317499,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19921875,0.0,0.0,0.0005112920771352,291.12799072265625,294.1499938964844,255.9422912597656,255.06187438964844,266.9847717285156,255.92105102539065,290.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08659553527832,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3224182128906,0.0,0.0,0.0001023582735797,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,0.0001077878696378,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9941711425781,0.0,0.0,7.96121166786179e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507995605469,0.0,0.0,0.0001077885317499,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19921875,0.0,0.0,0.0005112920771352,291.12799072265625,294.1499938964844,255.9422912597656,255.06187438964844,266.9847717285156,255.92105102539065,290.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08659553527832,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.30584716796875,0.0,0.0,0.0001017651666188,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,0.0001071633014362,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820556640625,0.0,0.0,7.915080641396344e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406066894531,0.0,0.0,0.0001071639489964,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,0.0005083295400254,291.1274108886719,294.1499938964844,255.95738220214844,255.07302856445312,266.7723693847656,255.936264038086,290.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.911828994750977,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.30584716796875,0.0,0.0,0.0001017651666188,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,0.0001071633014362,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820556640625,0.0,0.0,7.915080641396344e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406066894531,0.0,0.0,0.0001071639489964,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,0.0005083295400254,291.1274108886719,294.1499938964844,255.95738220214844,255.07302856445312,266.7723693847656,255.936264038086,290.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.911828994750977,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28955078125,0.0,0.0,0.0001011647327686,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9068908691406,0.0,0.0,0.0001065310279955,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700927734375,0.0,0.0,7.868379907449707e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83056640625,0.0,0.0,0.0001065316610038,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0005053304485045,291.1267395019531,294.1499938964844,255.97091674804688,255.0828552246093,266.5655212402344,255.95046997070312,290.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.7353744506836,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28955078125,0.0,0.0,0.0001011647327686,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9068908691406,0.0,0.0,0.0001065310279955,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700927734375,0.0,0.0,7.868379907449707e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83056640625,0.0,0.0,0.0001065316610038,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0005053304485045,291.1267395019531,294.1499938964844,255.97091674804688,255.0828552246093,266.5655212402344,255.95046997070312,290.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.7353744506836,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27349853515625,0.0,0.0,0.0001005645826808,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.882568359375,0.0,0.0,0.0001058990455931,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95831298828125,0.0,0.0,7.821701728971675e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206481933594,0.0,0.0,0.0001058996640495,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1154479980469,0.0,0.0,0.0005023326957598,291.1259765625,294.1499938964844,255.9824676513672,255.09097290039065,266.3641052246094,255.9633178710937,290.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55950355529785,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27349853515625,0.0,0.0,0.0001005645826808,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.882568359375,0.0,0.0,0.0001058990455931,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95831298828125,0.0,0.0,7.821701728971675e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206481933594,0.0,0.0,0.0001058996640495,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1154479980469,0.0,0.0,0.0005023326957598,291.1259765625,294.1499938964844,255.9824676513672,255.09097290039065,266.3641052246094,255.9633178710937,290.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55950355529785,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655639648437,0.0,0.0,0.000100266886875,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8705749511719,0.0,0.0,0.0001055855609592,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9524841308594,0.0,0.0,7.798547449056059e-05,290.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,0.0001055861721397,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,0.0005008457228541,291.1255798339844,294.1499938964844,255.98736572265625,255.09425354003903,266.26531982421875,255.96913146972656,290.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.47247314453125,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2576904296875,0.0,0.0,9.997189772548154e-05,291.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8586730957031,0.0,0.0,0.0001052749212249,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466857910156,0.0,0.0,7.775603444315493e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81085205078125,0.0,0.0,0.0001052755324053,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,0.0004993723123334,291.12518310546875,294.1499938964844,255.99159240722656,255.0969696044922,266.1678466796875,255.97447204589844,290.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.386398315429688,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421264648437,0.0,0.0,9.939320443663746e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351745605469,0.0,0.0,0.0001046655379468,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352111816406,0.0,0.0,7.730594370514154e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,0.0001046661345753,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618896484375,0.0,0.0,0.0004964817781001,291.124267578125,294.1499938964844,255.9978179931641,255.1005096435547,265.9765625,255.9835968017578,290.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21811294555664,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421264648437,0.0,0.0,9.939320443663746e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351745605469,0.0,0.0,0.0001046655379468,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352111816406,0.0,0.0,7.730594370514154e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,0.0001046661345753,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618896484375,0.0,0.0,0.0004964817781001,291.124267578125,294.1499938964844,255.9978179931641,255.1005096435547,265.9765625,255.9835968017578,290.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21811294555664,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22674560546875,0.0,0.0,9.883419988909736e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8120422363281,0.0,0.0,0.0001040768911479,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92388916015625,0.0,0.0,7.68711615819484e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915954589844,0.0,0.0,0.0001040774732246,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,0.0004936895566061,291.123291015625,294.1499938964844,256.000732421875,255.1011657714844,265.7900085449219,255.9903564453125,290.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05649948120117,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22674560546875,0.0,0.0,9.883419988909736e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8120422363281,0.0,0.0,0.0001040768911479,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92388916015625,0.0,0.0,7.68711615819484e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915954589844,0.0,0.0,0.0001040774732246,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,0.0004936895566061,291.123291015625,294.1499938964844,256.000732421875,255.1011657714844,265.7900085449219,255.9903564453125,290.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05649948120117,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,9.829964983509852e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78924560546875,0.0,0.0,0.0001035139794112,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126892089844,0.0,0.0,7.645539153600112e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821350097656,0.0,0.0,0.0001035145614878,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01007080078125,0.0,0.0,0.0004910195129923,291.1222229003906,294.1499938964844,255.99989318847656,255.0985870361328,265.60797119140625,255.9944610595703,290.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.903165817260746,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,9.829964983509852e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78924560546875,0.0,0.0,0.0001035139794112,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126892089844,0.0,0.0,7.645539153600112e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821350097656,0.0,0.0,0.0001035145614878,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01007080078125,0.0,0.0,0.0004910195129923,291.1222229003906,294.1499938964844,255.99989318847656,255.0985870361328,265.60797119140625,255.9944610595703,290.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.903165817260746,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966552734375,0.0,0.0,9.779329411685468e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76678466796875,0.0,0.0,0.0001029807754093,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.901611328125,0.0,0.0,7.60615585022606e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77276611328125,0.0,0.0,0.0001029813356581,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,0.000488490331918,291.12109375,294.1499938964844,255.99484252929688,255.0923614501953,265.4302062988281,255.99563598632807,290.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.75945281982422,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966552734375,0.0,0.0,9.779329411685468e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76678466796875,0.0,0.0,0.0001029807754093,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.901611328125,0.0,0.0,7.60615585022606e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77276611328125,0.0,0.0,0.0001029813356581,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,0.000488490331918,291.12109375,294.1499938964844,255.99484252929688,255.0923614501953,265.4302062988281,255.99563598632807,290.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.75945281982422,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18927001953125,0.0,0.0,9.755160135682672e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75567626953125,0.0,0.0,0.000102726262412,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961181640625,0.0,0.0,7.587357686134055e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680969238281,0.0,0.0,0.0001027268226607,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97222900390625,0.0,0.0,0.0004872830468229,291.1204833984375,294.1499938964844,255.99058532714844,255.08778381347656,265.3428649902344,255.9950256347656,290.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.69156646728516,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819152832031,0.0,0.0,9.731793397804722e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7446594238281,0.0,0.0,0.0001024801968014,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8906555175781,0.0,0.0,7.569183071609586e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7634582519531,0.0,0.0,0.0001024807497742,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598083496094,0.0,0.0,0.0004861158959101,291.119873046875,294.1499938964844,255.9851226806641,255.08213806152344,265.2565002441406,255.9935760498047,290.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.62647819519043,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673278808594,0.0,0.0,9.68754175119102e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228698730469,0.0,0.0,0.000102014208096,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,7.534764881711453e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7542724609375,0.0,0.0,0.0001020147537929,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93524169921875,0.0,0.0,0.0004839055472984,291.1185607910156,294.1499938964844,255.9703369140625,255.0675048828125,265.0865173339844,255.988021850586,290.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.50507164001465,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673278808594,0.0,0.0,9.68754175119102e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228698730469,0.0,0.0,0.000102014208096,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,7.534764881711453e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7542724609375,0.0,0.0,0.0001020147537929,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93524169921875,0.0,0.0,0.0004839055472984,291.1185607910156,294.1499938964844,255.9703369140625,255.0675048828125,265.0865173339844,255.988021850586,290.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.50507164001465,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529235839844,0.0,0.0,9.646398393670096e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013244628906,0.0,0.0,0.0001015809539239,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691101074219,0.0,0.0,7.502764492528513e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451477050781,0.0,0.0,0.0001015814923448,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109802246094,0.0,0.0,0.0004818504967261,291.1171569824219,294.1499938964844,255.9499969482422,255.048095703125,264.9200744628906,255.97869873046875,290.61309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.39560317993164,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529235839844,0.0,0.0,9.646398393670096e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013244628906,0.0,0.0,0.0001015809539239,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691101074219,0.0,0.0,7.502764492528513e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451477050781,0.0,0.0,0.0001015814923448,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109802246094,0.0,0.0,0.0004818504967261,291.1171569824219,294.1499938964844,255.9499969482422,255.048095703125,264.9200744628906,255.97869873046875,290.61309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.39560317993164,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.138671875,0.0,0.0,9.605113154975696e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800842285156,0.0,0.0,0.0001011462081805,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584899902344,0.0,0.0,7.470653508789837e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361145019531,0.0,0.0,0.0001011467393254,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870849609375,0.0,0.0,0.000479788344819,291.1156616210937,294.1499938964844,255.92222595214844,255.02218627929688,264.75689697265625,255.9651794433593,290.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.29550170898437,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.138671875,0.0,0.0,9.605113154975696e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800842285156,0.0,0.0,0.0001011462081805,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584899902344,0.0,0.0,7.470653508789837e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361145019531,0.0,0.0,0.0001011467393254,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870849609375,0.0,0.0,0.000479788344819,291.1156616210937,294.1499938964844,255.92222595214844,255.02218627929688,264.75689697265625,255.9651794433593,290.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.29550170898437,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12457275390625,0.0,0.0,9.560462785884738e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591491699219,0.0,0.0,0.0001006760285235,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84796142578125,0.0,0.0,7.43592536309734e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72711181640625,0.0,0.0,0.0001006765451165,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634948730469,0.0,0.0,0.0004775580891873,291.11407470703125,294.1499938964844,255.8858795166016,254.9887084960937,264.59686279296875,255.94679260253903,290.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050942135184869e-09,0.0010186953004449,-0.0201433431357145,0.0,0.0,0.0,-0.0088040204718709,60.0,-24.19536590576172,-0.0,-7.075446006865604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12457275390625,0.0,0.0,9.560462785884738e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591491699219,0.0,0.0,0.0001006760285235,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84796142578125,0.0,0.0,7.43592536309734e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72711181640625,0.0,0.0,0.0001006765451165,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634948730469,0.0,0.0,0.0004775580891873,291.11407470703125,294.1499938964844,255.8858795166016,254.9887084960937,264.59686279296875,255.94679260253903,290.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050942135184869e-09,0.0010186953004449,-0.0201433431357145,0.0,0.0,0.0,-0.0088040204718709,60.0,-24.19536590576172,-0.0,-7.075446006865604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175842285156,0.0,0.0,9.53794879023917e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6487731933594,0.0,0.0,0.0001004389487206,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427124023437,0.0,0.0,7.418414315907285e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72265625,0.0,0.0,0.0001004394580377,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8518371582031,0.0,0.0,0.0004764335171785,291.11328125,294.1499938964844,255.86471557617188,254.9693145751953,264.5179443359375,255.9357147216797,290.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770394105932611e-09,0.0010162964463233,-0.0194086004048585,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.145654678344727,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11065673828125,0.0,0.0,9.515834972262384e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6384582519531,0.0,0.0,0.0001002060744212,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8375244140625,0.0,0.0,7.401214679703116e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182006835937,0.0,0.0,0.0001002065837383,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402404785156,0.0,0.0,0.0004753289395011,291.1124267578125,294.1499938964844,255.84165954589844,254.9482879638672,264.4397277832031,255.9233856201172,290.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.09721946716309,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09686279296875,0.0,0.0,9.47475273278542e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180419921875,0.0,0.0,9.977346780942752e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271789550781,0.0,0.0,7.369261584244668e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093811035156,0.0,0.0,9.977396985050292e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8172912597656,0.0,0.0,0.0004732769157271,291.1106872558594,294.1499938964844,255.790267944336,254.9015350341797,264.28521728515625,255.8951110839844,290.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.00830268859864,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09686279296875,0.0,0.0,9.47475273278542e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180419921875,0.0,0.0,9.977346780942752e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271789550781,0.0,0.0,7.369261584244668e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093811035156,0.0,0.0,9.977396985050292e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8172912597656,0.0,0.0,0.0004732769157271,291.1106872558594,294.1499938964844,255.790267944336,254.9015350341797,264.28521728515625,255.8951110839844,290.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.00830268859864,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832214355469,0.0,0.0,9.440720168640836e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5978698730469,0.0,0.0,9.941509051714092e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81689453125,0.0,0.0,7.342791650444269e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,9.941558528225868e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79461669921875,0.0,0.0,0.0004715770483016,291.1088256835937,294.1499938964844,255.732421875,254.8490753173828,264.13311767578125,255.8620758056641,290.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.936861038208008,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832214355469,0.0,0.0,9.440720168640836e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5978698730469,0.0,0.0,9.941509051714092e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81689453125,0.0,0.0,7.342791650444269e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,9.941558528225868e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79461669921875,0.0,0.0,0.0004715770483016,291.1088256835937,294.1499938964844,255.732421875,254.8490753173828,264.13311767578125,255.8620758056641,290.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.936861038208008,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697021484375,0.0,0.0,9.41678517847322e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779113769531,0.0,0.0,9.9163044069428e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80670166015625,0.0,0.0,7.32417538529262e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918334960937,0.0,0.0,9.916353155858816e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,0.0004703815211541,291.1069030761719,294.1499938964844,255.6688232421875,254.79151916503903,263.98309326171875,255.8243103027344,290.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.89081382751465,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697021484375,0.0,0.0,9.41678517847322e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779113769531,0.0,0.0,9.9163044069428e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80670166015625,0.0,0.0,7.32417538529262e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918334960937,0.0,0.0,9.916353155858816e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,0.0004703815211541,291.1069030761719,294.1499938964844,255.6688232421875,254.79151916503903,263.98309326171875,255.8243103027344,290.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.89081382751465,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
