time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562744140625,0.0,0.0,9.40483805607073e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55816650390625,0.0,0.0,9.903723548632116e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79656982421875,0.0,0.0,7.314883259823546e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831359863281,0.0,0.0,9.903771569952367e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7500305175781,0.0,0.0,0.0004697848053183,291.1048889160156,294.1499938964844,255.60015869140625,254.7294921875,263.8348388671875,255.78143310546875,290.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.876203536987305,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562744140625,0.0,0.0,9.40483805607073e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55816650390625,0.0,0.0,9.903723548632116e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79656982421875,0.0,0.0,7.314883259823546e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831359863281,0.0,0.0,9.903771569952367e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7500305175781,0.0,0.0,0.0004697848053183,291.1048889160156,294.1499938964844,255.60015869140625,254.7294921875,263.8348388671875,255.78143310546875,290.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.876203536987305,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0495910644531,0.0,0.0,9.403606236446647e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54833984375,0.0,0.0,9.902426245389506e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79150390625,0.0,0.0,7.313925016205758e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.67877197265625,0.0,0.0,9.90247426670976e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.739013671875,0.0,0.0,0.0004697233089245,291.1038513183594,294.1499938964844,255.5641632080078,254.69699096679688,263.76129150390625,255.75782775878903,290.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.88190460205078,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429382324219,0.0,0.0,9.405505261383952e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53857421875,0.0,0.0,9.904426406137644e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,7.315402035601437e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744384765625,0.0,0.0,9.904473699862136e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7280578613281,0.0,0.0,0.0004698182165157,291.1027526855469,294.1499938964844,255.52716064453125,254.66358947753903,263.68804931640625,255.7326812744141,290.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.896209716796875,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296630859375,0.0,0.0,9.41812904784456e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51910400390625,0.0,0.0,9.91772030829452e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763671875,0.0,0.0,7.325220212806016e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,9.917767602019012e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70623779296875,0.0,0.0,0.0004704488965217,291.1005554199219,294.1499938964844,255.4505310058593,254.59445190429688,263.5424499511719,255.6773681640625,290.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.94975852966309,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296630859375,0.0,0.0,9.41812904784456e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51910400390625,0.0,0.0,9.91772030829452e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763671875,0.0,0.0,7.325220212806016e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,9.917767602019012e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70623779296875,0.0,0.0,0.0004704488965217,291.1005554199219,294.1499938964844,255.4505310058593,254.59445190429688,263.5424499511719,255.6773681640625,290.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.94975852966309,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,9.440932626603173e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.499755859375,0.0,0.0,9.941733878804372e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76629638671875,0.0,0.0,7.34295608708635e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,9.941780444933102e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845397949219,0.0,0.0,0.0004715880204457,291.09820556640625,294.1499938964844,255.37095642089844,254.522689819336,263.3977355957031,255.6146850585937,290.4271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03435134887696,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,9.440932626603173e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.499755859375,0.0,0.0,9.941733878804372e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76629638671875,0.0,0.0,7.34295608708635e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,9.941780444933102e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845397949219,0.0,0.0,0.0004715880204457,291.09820556640625,294.1499938964844,255.37095642089844,254.522689819336,263.3977355957031,255.6146850585937,290.4271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03435134887696,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032043457031,0.0,0.0,9.469888027524576e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804992675781,0.0,0.0,9.97222596197389e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562255859375,0.0,0.0,7.365477358689532e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483459472656,0.0,0.0,9.97227180050686e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,0.0004730344808194,291.09576416015625,294.1499938964844,255.2891540527344,254.44891357421875,263.2537841796875,255.5443572998047,290.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.142742156982425,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032043457031,0.0,0.0,9.469888027524576e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804992675781,0.0,0.0,9.97222596197389e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562255859375,0.0,0.0,7.365477358689532e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483459472656,0.0,0.0,9.97227180050686e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,0.0004730344808194,291.09576416015625,294.1499938964844,255.2891540527344,254.44891357421875,263.2537841796875,255.5443572998047,290.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.142742156982425,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9900207519531,0.0,0.0,9.49854074860923e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613342285156,0.0,0.0,0.000100023986306,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,7.387762161670253e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396179199219,0.0,0.0,0.0001000244374154,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415100097656,0.0,0.0,0.0004744657780975,291.0932312011719,294.1499938964844,255.20584106445312,254.373764038086,263.1104736328125,255.46725463867188,290.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.26033592224121,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9900207519531,0.0,0.0,9.49854074860923e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613342285156,0.0,0.0,0.000100023986306,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,7.387762161670253e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396179199219,0.0,0.0,0.0001000244374154,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415100097656,0.0,0.0,0.0004744657780975,291.0932312011719,294.1499938964844,255.20584106445312,254.373764038086,263.1104736328125,255.46725463867188,290.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.26033592224121,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98345947265625,0.0,0.0,9.511554526397958e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517517089844,0.0,0.0,0.0001001610289677,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410888671875,0.0,0.0,7.397884473903105e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63525390625,0.0,0.0,0.000100161480077,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307983398437,0.0,0.0,0.0004751158703584,291.0919189453125,294.1499938964844,255.163818359375,254.3358764648437,263.0390930175781,255.42648315429688,290.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440899008059887e-09,0.0010134767508134,-0.0185456313192844,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.31821060180664,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97686767578125,0.0,0.0,9.523423068458214e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422302246094,0.0,0.0,0.0001002860080916,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7360534667969,0.0,0.0,7.407115481328219e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.630859375,0.0,0.0,0.000100286459201,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6201171875,0.0,0.0,0.0004757087735924,291.0905456542969,294.1499938964844,255.1217041015625,254.29786682128903,262.9678955078125,255.38473510742188,290.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.37422561645508,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,9.543074702378362e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232177734375,0.0,0.0,0.000100492958154,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259521484375,0.0,0.0,7.422400085488334e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221008300781,0.0,0.0,0.0001004934019874,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.598876953125,0.0,0.0,0.0004766905040014,291.0877990722656,294.1499938964844,255.0374450683593,254.22183227539065,262.82598876953125,255.29904174804688,290.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.477882385253903,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,9.543074702378362e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232177734375,0.0,0.0,0.000100492958154,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259521484375,0.0,0.0,7.422400085488334e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221008300781,0.0,0.0,0.0001004934019874,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.598876953125,0.0,0.0,0.0004766905040014,291.0877990722656,294.1499938964844,255.0374450683593,254.22183227539065,262.82598876953125,255.29904174804688,290.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.477882385253903,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506225585937,0.0,0.0,9.556984150549396e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.404296875,0.0,0.0,0.0001006394304567,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,7.433218706864864e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6133117675781,0.0,0.0,0.0001006398742902,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5777282714844,0.0,0.0,0.0004773853579536,291.0848999023437,294.1499938964844,254.95379638671875,254.1463165283203,262.68487548828125,255.21170043945312,290.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.567556381225582,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506225585937,0.0,0.0,9.556984150549396e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.404296875,0.0,0.0,0.0001006394304567,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,7.433218706864864e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6133117675781,0.0,0.0,0.0001006398742902,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5777282714844,0.0,0.0,0.0004773853579536,291.0848999023437,294.1499938964844,254.95379638671875,254.1463165283203,262.68487548828125,255.21170043945312,290.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.567556381225582,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93756103515625,0.0,0.0,9.565002983435988e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.385498046875,0.0,0.0,0.0001007238752208,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70574951171875,0.0,0.0,7.43945493013598e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,0.0001007243117783,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567321777344,0.0,0.0,0.0004777860012836,291.0819091796875,294.1499938964844,254.8714294433593,254.0719146728516,262.5446472167969,255.1242828369141,290.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.64183807373047,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93756103515625,0.0,0.0,9.565002983435988e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.385498046875,0.0,0.0,0.0001007238752208,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70574951171875,0.0,0.0,7.43945493013598e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,0.0001007243117783,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567321777344,0.0,0.0,0.0004777860012836,291.0819091796875,294.1499938964844,254.8714294433593,254.0719146728516,262.5446472167969,255.1242828369141,290.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.64183807373047,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245300292969,0.0,0.0,9.567190863890572e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3667907714844,0.0,0.0,0.0001007469181786,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,7.441156776621938e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.0001007473401841,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5358581542969,0.0,0.0,0.0004778953152708,291.07879638671875,294.1499938964844,254.7910919189453,253.99929809570312,262.4054260253906,255.0380401611328,290.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.699996948242188,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245300292969,0.0,0.0,9.567190863890572e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3667907714844,0.0,0.0,0.0001007469181786,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,7.441156776621938e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.0001007473401841,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5358581542969,0.0,0.0,0.0004778953152708,291.07879638671875,294.1499938964844,254.7910919189453,253.99929809570312,262.4054260253906,255.0380401611328,290.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.699996948242188,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91802978515625,0.0,0.0,9.56617368501611e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35748291015625,0.0,0.0,0.000100736207969,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6906433105469,0.0,0.0,7.440365152433515e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59130859375,0.0,0.0,0.0001007366299745,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5254821777344,0.0,0.0,0.0004778445581905,291.0771789550781,294.1499938964844,254.7518768310547,253.9638519287109,262.3362121582031,254.99571228027344,290.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.722780227661133,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115600585937,0.0,0.0,9.563823550706728e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.34820556640625,0.0,0.0,0.0001007114624371,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,7.438537431880832e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869140625,0.0,0.0,0.0001007118844427,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151672363281,0.0,0.0,0.0004777272115461,291.0755615234375,294.1499938964844,254.71343994140625,253.92909240722656,262.2673034667969,254.9540863037109,290.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.74161148071289,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8986511230469,0.0,0.0,9.55544164753519e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32977294921875,0.0,0.0,0.0001006231977953,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.675537109375,0.0,0.0,7.432018173858523e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780944824219,0.0,0.0,0.0001006236125249,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945983886719,0.0,0.0,0.0004773085820488,291.0722351074219,294.1499938964844,254.63922119140625,253.86192321777344,262.1304016113281,254.8731689453125,290.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.76782417297364,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8986511230469,0.0,0.0,9.55544164753519e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32977294921875,0.0,0.0,0.0001006231977953,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.675537109375,0.0,0.0,7.432018173858523e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780944824219,0.0,0.0,0.0001006236125249,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945983886719,0.0,0.0,0.0004773085820488,291.0722351074219,294.1499938964844,254.63922119140625,253.86192321777344,262.1304016113281,254.8731689453125,290.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.76782417297364,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88580322265625,0.0,0.0,9.542824409436436e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114624023437,0.0,0.0,0.0001004903388093,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654968261719,0.0,0.0,7.422204362228513e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693054199219,0.0,0.0,0.0001004907462629,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47418212890625,0.0,0.0,0.0004766783968079,291.0688171386719,294.1499938964844,254.56912231445312,253.7984313964844,261.9947814941406,254.79592895507807,290.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.77928352355957,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88580322265625,0.0,0.0,9.542824409436436e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114624023437,0.0,0.0,0.0001004903388093,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654968261719,0.0,0.0,7.422204362228513e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693054199219,0.0,0.0,0.0001004907462629,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47418212890625,0.0,0.0,0.0004766783968079,291.0688171386719,294.1499938964844,254.56912231445312,253.7984313964844,261.9947814941406,254.79592895507807,290.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.77928352355957,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729858398437,0.0,0.0,9.52695481828414e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29327392578125,0.0,0.0,0.0001003232246148,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554870605469,0.0,0.0,7.409861427731812e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604858398437,0.0,0.0,0.0001003236320684,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4539794921875,0.0,0.0,0.0004758857830893,291.0652770996094,294.1499938964844,254.5038452148437,253.73928833007807,261.8605651855469,254.7229919433593,290.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.7775993347168,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729858398437,0.0,0.0,9.52695481828414e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29327392578125,0.0,0.0,0.0001003232246148,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554870605469,0.0,0.0,7.409861427731812e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604858398437,0.0,0.0,0.0001003236320684,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4539794921875,0.0,0.0,0.0004758857830893,291.0652770996094,294.1499938964844,254.5038452148437,253.73928833007807,261.8605651855469,254.7229919433593,290.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.7775993347168,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602600097656,0.0,0.0,9.508902439847589e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752380371094,0.0,0.0,0.0001001331256702,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454772949219,0.0,0.0,7.395820284727961e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,0.0001001335258479,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43389892578125,0.0,0.0,0.0004749840882141,291.0616455078125,294.1499938964844,254.4441070556641,253.6851043701172,261.7278747558594,254.6548767089844,290.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321866992332e-09,0.0010131909511983,-0.0184576883912086,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.76498413085937,-0.0,-6.999193402634776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602600097656,0.0,0.0,9.508902439847589e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752380371094,0.0,0.0,0.0001001331256702,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454772949219,0.0,0.0,7.395820284727961e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,0.0001001335258479,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43389892578125,0.0,0.0,0.0004749840882141,291.0616455078125,294.1499938964844,254.4441070556641,253.6851043701172,261.7278747558594,254.6548767089844,290.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321866992332e-09,0.0010131909511983,-0.0184576883912086,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.76498413085937,-0.0,-6.999193402634776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,9.499383304500952e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26629638671875,0.0,0.0,0.0001000328848022,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405029296875,0.0,0.0,7.388416270259768e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473022460937,0.0,0.0,0.0001000332777039,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239501953125,0.0,0.0,0.0004745086189359,291.0597839355469,294.1499938964844,254.41651916503903,253.6600799560547,261.6622009277344,254.62286376953125,290.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288691872275875e-09,0.0010121765080839,-0.0181469768285751,0.0,0.0,0.0,-0.0084261363372206,60.0,-24.75510597229004,-0.0,-6.985183631513793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475952148437,0.0,0.0,9.489719377597794e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2573547363281,0.0,0.0,9.993112325901166e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355285644531,0.0,0.0,7.380900206044316e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,9.993151616072282e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140319824219,0.0,0.0,0.0004740259319078,291.0578918457031,294.1499938964844,254.39059448242188,253.63653564453125,261.59698486328125,254.5922088623047,290.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265536705576e-09,0.0010111468145623,-0.017831552773714,0.0,0.0,0.0,-0.00836643576622,60.0,-24.74344825744629,-0.0,-6.970975618969534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349609375,0.0,0.0,9.470388613408431e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396240234375,0.0,0.0,9.972755651688205e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255798339844,0.0,0.0,7.365865167230368e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341186523437,0.0,0.0,9.97279494185932e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3943176269531,0.0,0.0,0.0004730603832285,291.0540466308594,294.1499938964844,254.3440399169922,253.5942230224609,261.4677734375,254.53477478027344,290.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.715944290161133,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349609375,0.0,0.0,9.470388613408431e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396240234375,0.0,0.0,9.972755651688205e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255798339844,0.0,0.0,7.365865167230368e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341186523437,0.0,0.0,9.97279494185932e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3943176269531,0.0,0.0,0.0004730603832285,291.0540466308594,294.1499938964844,254.3440399169922,253.5942230224609,261.4677734375,254.53477478027344,290.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.715944290161133,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224182128906,0.0,0.0,9.451715595787392e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220153808594,0.0,0.0,9.953093103831634e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156311035156,0.0,0.0,7.351341628236696e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253295898437,0.0,0.0,9.953131666406988e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.374755859375,0.0,0.0,0.0004721277218777,291.0500793457031,294.1499938964844,254.3051300048828,253.55880737304688,261.3403625488281,254.4828491210937,290.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.683887481689453,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224182128906,0.0,0.0,9.451715595787392e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220153808594,0.0,0.0,9.953093103831634e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156311035156,0.0,0.0,7.351341628236696e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253295898437,0.0,0.0,9.953131666406988e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.374755859375,0.0,0.0,0.0004721277218777,291.0500793457031,294.1499938964844,254.3051300048828,253.55880737304688,261.3403625488281,254.4828491210937,290.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.683887481689453,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099365234375,0.0,0.0,9.4343806267716e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2045288085937,0.0,0.0,9.93483918136917e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6057434082031,0.0,0.0,7.337859278777614e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165405273437,0.0,0.0,9.934876288753004e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3553771972656,0.0,0.0,0.0004712618829216,291.0460205078125,294.1499938964844,254.27456665039065,253.53094482421875,261.2148742675781,254.4368438720703,290.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.64875030517578,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
