time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099365234375,0.0,0.0,9.4343806267716e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2045288085937,0.0,0.0,9.93483918136917e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6057434082031,0.0,0.0,7.337859278777614e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165405273437,0.0,0.0,9.934876288753004e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3553771972656,0.0,0.0,0.0004712618829216,291.0460205078125,294.1499938964844,254.27456665039065,253.53094482421875,261.2148742675781,254.4368438720703,290.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.64875030517578,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,9.418885747436434e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871337890625,0.0,0.0,9.918522118823604e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958251953125,0.0,0.0,7.325807382585481e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077514648437,0.0,0.0,9.918559226207436e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.33612060546875,0.0,0.0,0.0004704879538621,291.0418701171875,294.1499938964844,254.2530670166016,253.51126098632807,261.09136962890625,254.39700317382807,290.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.611690521240234,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,9.418885747436434e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871337890625,0.0,0.0,9.918522118823604e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958251953125,0.0,0.0,7.325807382585481e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077514648437,0.0,0.0,9.918559226207436e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.33612060546875,0.0,0.0,0.0004704879538621,291.0418701171875,294.1499938964844,254.2530670166016,253.51126098632807,261.09136962890625,254.39700317382807,290.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.611690521240234,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7912902832031,0.0,0.0,9.411997598363088e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17852783203125,0.0,0.0,9.911268716678023e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59088134765625,0.0,0.0,7.320450094994158e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033569335937,0.0,0.0,9.911305824061856e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265380859375,0.0,0.0,0.0004701438883785,291.0397644042969,294.1499938964844,254.2459411621093,253.5046844482422,261.0304870605469,254.3796539306641,290.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.592649459838867,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850952148437,0.0,0.0,9.405596210854128e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698913574219,0.0,0.0,9.904528269544244e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,7.315471157198772e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989624023437,0.0,0.0,9.904564649332316e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170166015625,0.0,0.0,0.0004698241828009,291.03759765625,294.1499938964844,254.2413482666016,253.5003967285156,260.97003173828125,254.3636779785156,290.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901474477274e-09,0.0010021820198744,-0.0150854531675577,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.57340431213379,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727355957031,0.0,0.0,9.394731023348868e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527709960937,0.0,0.0,9.89308682619594e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760498046875,0.0,0.0,7.307020132429898e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901733398437,0.0,0.0,9.893123205984013e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29803466796875,0.0,0.0,0.0004692815127782,291.0332336425781,294.1499938964844,254.2400817871093,253.4990081787109,260.85089111328125,254.337142944336,290.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.534236907958984,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727355957031,0.0,0.0,9.394731023348868e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527709960937,0.0,0.0,9.89308682619594e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760498046875,0.0,0.0,7.307020132429898e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901733398437,0.0,0.0,9.893123205984013e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29803466796875,0.0,0.0,0.0004692815127782,291.0332336425781,294.1499938964844,254.2400817871093,253.4990081787109,260.85089111328125,254.337142944336,290.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.534236907958984,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604064941406,0.0,0.0,9.386414603795856e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357116699219,0.0,0.0,9.884329483611508e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661926269531,0.0,0.0,7.300551806110889e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813537597656,0.0,0.0,9.88436513580382e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792053222656,0.0,0.0,0.0004688661429099,291.0287780761719,294.1499938964844,254.25,253.5077209472656,260.7341003417969,254.3179931640625,290.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818498837925e-09,0.0010001374175772,-0.0144591471180319,0.0,0.0,0.0,-0.007728190626949,60.0,-24.494165420532227,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604064941406,0.0,0.0,9.386414603795856e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357116699219,0.0,0.0,9.884329483611508e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661926269531,0.0,0.0,7.300551806110889e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813537597656,0.0,0.0,9.88436513580382e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792053222656,0.0,0.0,0.0004688661429099,291.0287780761719,294.1499938964844,254.25,253.5077209472656,260.7341003417969,254.3179931640625,290.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818498837925e-09,0.0010001374175772,-0.0144591471180319,0.0,0.0,0.0,-0.007728190626949,60.0,-24.494165420532227,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74810791015625,0.0,0.0,9.382008283864708e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187744140625,0.0,0.0,9.879688877845184e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563049316406,0.0,0.0,7.297124102478847e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725341796875,0.0,0.0,9.879724530037493e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,0.0004686460888478,291.0242004394531,294.1499938964844,254.26608276367188,253.5219573974609,260.61962890625,254.305908203125,290.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.45636367797852,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74810791015625,0.0,0.0,9.382008283864708e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187744140625,0.0,0.0,9.879688877845184e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563049316406,0.0,0.0,7.297124102478847e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725341796875,0.0,0.0,9.879724530037493e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,0.0004686460888478,291.0242004394531,294.1499938964844,254.26608276367188,253.5219573974609,260.61962890625,254.305908203125,290.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.45636367797852,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73583984375,0.0,0.0,9.382540883962064e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1018981933594,0.0,0.0,9.880250581772998e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464172363281,0.0,0.0,7.297538832062855e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46368408203125,0.0,0.0,9.880285506369546e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2418518066406,0.0,0.0,0.0004686727770604,291.01953125,294.1499938964844,254.28282165527344,253.5367431640625,260.50750732421875,254.29977416992188,290.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.42790031433105,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73583984375,0.0,0.0,9.382540883962064e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1018981933594,0.0,0.0,9.880250581772998e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464172363281,0.0,0.0,7.297538832062855e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46368408203125,0.0,0.0,9.880285506369546e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2418518066406,0.0,0.0,0.0004686727770604,291.01953125,294.1499938964844,254.28282165527344,253.5367431640625,260.50750732421875,254.29977416992188,290.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.42790031433105,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297058105469,0.0,0.0,9.384562144987284e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0934753417969,0.0,0.0,9.882378799375148e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,7.299110438907519e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,9.882413723971696e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325439453125,0.0,0.0,0.0004687737382482,291.01715087890625,294.1499938964844,254.2914276123047,253.54432678222656,260.45233154296875,254.2986602783203,290.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625051675086e-09,0.0009999388130381,-0.0143983885645866,0.0,0.0,0.0,-0.007716691121459,60.0,-24.41811752319336,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,9.387508180225268e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0850830078125,0.0,0.0,9.885481267701834e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364990234375,0.0,0.0,7.301402365555987e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548034667969,0.0,0.0,9.885516192298384e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232971191406,0.0,0.0,0.0004689209454227,291.0147399902344,294.1499938964844,254.30018615722656,253.55203247070312,260.397705078125,254.298583984375,290.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310817211591e-09,0.0010002524359151,-0.0144944917410612,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.410869598388672,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113342285156,0.0,0.0,9.396360837854444e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.068359375,0.0,0.0,9.894803952192888e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265808105469,0.0,0.0,7.308286876650527e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458923339844,0.0,0.0,9.894838149193674e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.204833984375,0.0,0.0,0.0004693632072303,291.0098571777344,294.1499938964844,254.318115234375,253.5677795410156,260.2899475097656,254.3011932373047,289.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.403764724731445,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113342285156,0.0,0.0,9.396360837854444e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.068359375,0.0,0.0,9.894803952192888e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265808105469,0.0,0.0,7.308286876650527e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458923339844,0.0,0.0,9.894838149193674e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.204833984375,0.0,0.0,0.0004693632072303,291.0098571777344,294.1499938964844,254.318115234375,253.5677795410156,260.2899475097656,254.3011932373047,289.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.403764724731445,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990966796875,0.0,0.0,9.408688492840156e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516662597656,0.0,0.0,9.907785715768114e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166320800781,0.0,0.0,7.317875133594498e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,9.90781918517314e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864624023437,0.0,0.0,0.0004699790442828,291.0048522949219,294.1499938964844,254.33657836914065,253.5839385986328,260.184326171875,254.30731201171875,289.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.4062557220459,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990966796875,0.0,0.0,9.408688492840156e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516662597656,0.0,0.0,9.907785715768114e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166320800781,0.0,0.0,7.317875133594498e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,9.90781918517314e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864624023437,0.0,0.0,0.0004699790442828,291.0048522949219,294.1499938964844,254.33657836914065,253.5839385986328,260.184326171875,254.30731201171875,289.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.4062557220459,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,9.423970186617224e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350341796875,0.0,0.0,9.923878678819165e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50665283203125,0.0,0.0,7.329761137953028e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.427978515625,0.0,0.0,9.923911420628428e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681213378906,0.0,0.0,0.0004707424377556,290.9997253417969,294.1499938964844,254.35552978515625,253.6004943847656,260.08074951171875,254.31643676757807,289.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.41666984558105,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,9.423970186617224e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350341796875,0.0,0.0,9.923878678819165e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50665283203125,0.0,0.0,7.329761137953028e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.427978515625,0.0,0.0,9.923911420628428e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681213378906,0.0,0.0,0.0004707424377556,290.9997253417969,294.1499938964844,254.35552978515625,253.6004943847656,260.08074951171875,254.31643676757807,289.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.41666984558105,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,9.441659494768828e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184326171875,0.0,0.0,9.942506585502996e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,7.343519246205688e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189453125,0.0,0.0,9.94253932731226e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498718261719,0.0,0.0,0.0004716261173598,290.9944763183594,294.1499938964844,254.3749389648437,253.61740112304688,259.9791564941406,254.32818603515625,289.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43370056152344,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,9.441659494768828e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184326171875,0.0,0.0,9.942506585502996e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,7.343519246205688e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189453125,0.0,0.0,9.94253932731226e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498718261719,0.0,0.0,0.0004716261173598,290.9944763183594,294.1499938964844,254.3749389648437,253.61740112304688,259.9791564941406,254.32818603515625,289.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43370056152344,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66845703125,0.0,0.0,9.451247024117038e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101318359375,0.0,0.0,9.952601976692677e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916381835937,0.0,0.0,7.350975647568703e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4143981933594,0.0,0.0,9.95263471850194e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407470703125,0.0,0.0,0.00047210502089,290.9918212890625,294.1499938964844,254.38479614257807,253.6259765625,259.9291381835937,254.33497619628903,289.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.016574228182435,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.44433784484864,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623229980469,0.0,0.0,9.461152512812988e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,9.96303278952837e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866027832031,0.0,0.0,7.358680159086362e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,9.963065531337634e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.13165283203125,0.0,0.0,0.0004725998442154,290.9891052246094,294.1499938964844,254.39474487304688,253.6346130371093,259.87957763671875,254.3422698974609,289.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.455968856811523,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,9.481731831328943e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,9.984704229282217e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,7.374686538241804e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007568359375,0.0,0.0,9.98473697109148e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134948730469,0.0,0.0,0.0004736278788186,290.983642578125,294.1499938964844,254.41493225097656,253.6521148681641,259.7818298339844,254.3582305908203,289.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.481529235839844,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,9.481731831328943e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,9.984704229282217e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,7.374686538241804e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007568359375,0.0,0.0,9.98473697109148e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134948730469,0.0,0.0,0.0004736278788186,290.983642578125,294.1499938964844,254.41493225097656,253.6521148681641,259.7818298339844,254.3582305908203,289.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.481529235839844,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377258300781,0.0,0.0,9.502631291979924e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687805175781,0.0,0.0,0.0001000671254587,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664001464844,0.0,0.0,7.390941755147651e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,0.0001000674456008,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953674316406,0.0,0.0,0.0004746718914248,290.97802734375,294.1499938964844,254.43544006347656,253.6698303222656,259.6860046386719,254.3759155273437,289.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.5087890625,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377258300781,0.0,0.0,9.502631291979924e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687805175781,0.0,0.0,0.0001000671254587,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664001464844,0.0,0.0,7.390941755147651e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,0.0001000674456008,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953674316406,0.0,0.0,0.0004746718914248,290.97802734375,294.1499938964844,254.43544006347656,253.6698303222656,259.6860046386719,254.3759155273437,289.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.5087890625,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,9.522998152533546e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523010253906,0.0,0.0,0.0001002815988613,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45623779296875,0.0,0.0,7.40678224246949e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3823547363281,0.0,0.0,0.0001002819117275,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,0.0004756893031299,290.9723205566406,294.1499938964844,254.4562225341797,253.6877593994141,259.592041015625,254.39498901367188,289.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.535579681396484,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,9.522998152533546e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523010253906,0.0,0.0,0.0001002815988613,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45623779296875,0.0,0.0,7.40678224246949e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3823547363281,0.0,0.0,0.0001002819117275,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,0.0004756893031299,290.9723205566406,294.1499938964844,254.4562225341797,253.6877593994141,259.592041015625,254.39498901367188,289.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.535579681396484,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6130676269531,0.0,0.0,9.54189381445758e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358215332031,0.0,0.0,0.0001004805890261,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.446044921875,0.0,0.0,7.421478949254379e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,0.0001004809018922,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0592346191406,0.0,0.0,0.0004766332567669,290.96649169921875,294.1499938964844,254.47726440429688,253.7058563232422,259.4999694824219,254.41514587402344,289.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.559589385986328,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6130676269531,0.0,0.0,9.54189381445758e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358215332031,0.0,0.0,0.0001004805890261,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.446044921875,0.0,0.0,7.421478949254379e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,0.0001004809018922,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0592346191406,0.0,0.0,0.0004766332567669,290.96649169921875,294.1499938964844,254.47726440429688,253.7058563232422,259.4999694824219,254.41514587402344,289.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.559589385986328,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,9.55047144088894e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276123046875,0.0,0.0,0.0001005709127639,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44091796875,0.0,0.0,7.428150274790823e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.368408203125,0.0,0.0,0.0001005712256301,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502319335937,0.0,0.0,0.0004770617524627,290.9635314941406,294.1499938964844,254.48785400390625,253.71495056152344,259.4546813964844,254.4255523681641,289.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.569759368896484,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,9.558359306538478e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9194030761719,0.0,0.0,0.000100653975096,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.435791015625,0.0,0.0,7.434285362251103e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,0.0001006542879622,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0412292480469,0.0,0.0,0.0004774557892233,290.96051025390625,294.1499938964844,254.4984893798828,253.7240753173828,259.4097900390625,254.4361114501953,289.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.57846450805664,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883483886719,0.0,0.0,9.57138545345515e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9029846191406,0.0,0.0,0.0001007911487249,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,7.444417133228853e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543701171875,0.0,0.0,0.0001007914543151,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,0.0004781065217684,290.9544372558594,294.1499938964844,254.51988220214844,253.74237060546875,259.3214111328125,254.4576110839844,289.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.589881896972656,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883483886719,0.0,0.0,9.57138545345515e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9029846191406,0.0,0.0,0.0001007911487249,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,7.444417133228853e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543701171875,0.0,0.0,0.0001007914543151,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,0.0004781065217684,290.9544372558594,294.1499938964844,254.51988220214844,253.74237060546875,259.3214111328125,254.4576110839844,289.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.589881896972656,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,9.580004552844912e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8866271972656,0.0,0.0,0.0001008819162962,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151916503906,0.0,0.0,7.4511204729788e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.344970703125,0.0,0.0,0.0001008822146104,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00537109375,0.0,0.0,0.0004785370838362,290.9482727050781,294.1499938964844,254.54139709472656,253.7607269287109,259.23492431640625,254.4794158935547,289.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.59106063842773,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,9.580004552844912e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8866271972656,0.0,0.0,0.0001008819162962,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151916503906,0.0,0.0,7.4511204729788e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.344970703125,0.0,0.0,0.0001008822146104,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00537109375,0.0,0.0,0.0004785370838362,290.9482727050781,294.1499938964844,254.54139709472656,253.7607269287109,259.23492431640625,254.4794158935547,289.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.59106063842773,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
