time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635681152344,0.0,0.0,9.58331220317632e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87030029296875,0.0,0.0,0.0001009167463053,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,7.453693251591176e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33551025390625,0.0,0.0,0.0001009170446195,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.987548828125,0.0,0.0,0.0004787023644894,290.94195556640625,294.1499938964844,254.56298828125,253.7790985107422,259.1503295898437,254.5013122558593,289.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.57975196838379,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635681152344,0.0,0.0,9.58331220317632e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87030029296875,0.0,0.0,0.0001009167463053,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,7.453693251591176e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33551025390625,0.0,0.0,0.0001009170446195,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.987548828125,0.0,0.0,0.0004787023644894,290.94195556640625,294.1499938964844,254.56298828125,253.7790985107422,259.1503295898437,254.5013122558593,289.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.57975196838379,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511779785156,0.0,0.0,9.580554615240544e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85400390625,0.0,0.0,0.0001008877152344,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944702148437,0.0,0.0,7.451548299286515e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260192871094,0.0,0.0,0.0001008880062727,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96978759765625,0.0,0.0,0.0004785646742675,290.935546875,294.1499938964844,254.5846099853516,253.7974548339844,259.0677795410156,254.5231170654297,289.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55335998535156,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511779785156,0.0,0.0,9.580554615240544e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85400390625,0.0,0.0,0.0001008877152344,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944702148437,0.0,0.0,7.451548299286515e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260192871094,0.0,0.0,0.0001008880062727,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96978759765625,0.0,0.0,0.0004785646742675,290.935546875,294.1499938964844,254.5846099853516,253.7974548339844,259.0677795410156,254.5231170654297,289.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55335998535156,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54498291015625,0.0,0.0,9.576606680639088e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459167480469,0.0,0.0,0.0001008461331366,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892822265625,0.0,0.0,7.448477117577568e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,0.0001008464314509,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609375,0.0,0.0,0.0004783674667123,290.9322814941406,294.1499938964844,254.59542846679688,253.80661010742188,259.0272521972656,254.533920288086,289.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.53411674499512,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.538818359375,0.0,0.0,9.571271220920607e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377990722656,0.0,0.0,0.0001007899554679,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840637207031,0.0,0.0,7.444327638950199e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,0.0001007902465062,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521179199219,0.0,0.0,0.0004781009920407,290.92901611328125,294.1499938964844,254.60623168945312,253.81573486328125,258.9871826171875,254.544662475586,289.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898212105035,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.511335372924805,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264587402344,0.0,0.0,9.555605356581508e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216552734375,0.0,0.0,0.0001006249804049,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,7.432142592733726e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,0.0001006252714432,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,0.0004773184773512,290.92242431640625,294.1499938964844,254.62779235839844,253.8339233398437,258.9084167480469,254.5658569335937,289.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.453447341918945,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264587402344,0.0,0.0,9.555605356581508e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216552734375,0.0,0.0,0.0001006249804049,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,7.432142592733726e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,0.0001006252714432,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,0.0004773184773512,290.92242431640625,294.1499938964844,254.62779235839844,253.8339233398437,258.9084167480469,254.5658569335937,289.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.453447341918945,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140991210937,0.0,0.0,9.534462151350452e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056030273437,0.0,0.0,0.0001004023433779,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,7.41569820092991e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973937988281,0.0,0.0,0.0001004026198643,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170227050781,0.0,0.0,0.0004762624157592,290.91571044921875,294.1499938964844,254.64927673339844,253.8519897460937,258.8316650390625,254.5865478515625,289.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.37980842590332,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140991210937,0.0,0.0,9.534462151350452e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056030273437,0.0,0.0,0.0001004023433779,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,7.41569820092991e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973937988281,0.0,0.0,0.0001004026198643,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170227050781,0.0,0.0,0.0004762624157592,290.91571044921875,294.1499938964844,254.64927673339844,253.8519897460937,258.8316650390625,254.5865478515625,289.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.37980842590332,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018005371094,0.0,0.0,9.510084055364132e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,0.0001001456257654,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35284423828125,0.0,0.0,7.396737055387348e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,0.0001001459022518,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996276855469,0.0,0.0,0.0004750447114929,290.9089050292969,294.1499938964844,254.67062377929688,253.869873046875,258.7568054199219,254.6067352294922,289.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420774661426321e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.295244216918945,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018005371094,0.0,0.0,9.510084055364132e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,0.0001001456257654,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35284423828125,0.0,0.0,7.396737055387348e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,0.0001001459022518,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996276855469,0.0,0.0,0.0004750447114929,290.9089050292969,294.1499938964844,254.67062377929688,253.869873046875,258.7568054199219,254.6067352294922,289.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420774661426321e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.295244216918945,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.489501953125,0.0,0.0,9.48631131905131e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737121582031,0.0,0.0,9.98952891677618e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424377441406,0.0,0.0,7.378247391898185e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781982421875,0.0,0.0,9.989556565415114e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8823547363281,0.0,0.0,0.0004738572752103,290.90203857421875,294.1499938964844,254.69178771972656,253.88755798339844,258.6839294433594,254.6264190673828,289.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245493948879365e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.20725440979004,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.489501953125,0.0,0.0,9.48631131905131e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737121582031,0.0,0.0,9.98952891677618e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424377441406,0.0,0.0,7.378247391898185e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781982421875,0.0,0.0,9.989556565415114e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8823547363281,0.0,0.0,0.0004738572752103,290.90203857421875,294.1499938964844,254.69178771972656,253.88755798339844,258.6839294433594,254.6264190673828,289.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245493948879365e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.20725440979004,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833679199219,0.0,0.0,9.47553344303742e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76580810546875,0.0,0.0,9.978179878089576e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372497558594,0.0,0.0,7.369864761130884e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734069824219,0.0,0.0,9.978207526728512e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8737487792969,0.0,0.0,0.0004733189416583,290.8985595703125,294.1499938964844,254.70230102539065,253.89630126953125,258.6482238769531,254.63612365722656,289.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990253265115598e-09,0.0010096246842294,-0.0173652917146682,0.0,0.0,0.0,-0.0082781873643398,60.0,-24.164691925048828,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4772644042969,0.0,0.0,9.465662151342258e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,9.967784717446192e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33203125,0.0,0.0,7.362187170656398e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,9.967811638489366e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651733398437,0.0,0.0,0.0004728258645627,290.8950500488281,294.1499938964844,254.71275329589844,253.9049835205078,258.6129150390625,254.645751953125,289.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867244106700809e-09,0.0010085727553814,-0.0170430913567543,0.0,0.0,0.0,-0.0082172062247991,60.0,-24.12384796142578,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46502685546875,0.0,0.0,9.449374192627148e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421264648437,0.0,0.0,9.950632374966516e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,7.349518273258582e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,9.95065929600969e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480834960937,0.0,0.0,0.0004720122960861,290.88800048828125,294.1499938964844,254.73345947265625,253.92214965820312,258.5435791015625,254.6648406982422,289.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.664268692446741e-09,0.001006837002933,-0.0165114216506481,0.0,0.0,0.0,-0.0081165814772248,60.0,-24.049604415893555,-0.0,-6.911673011700259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46502685546875,0.0,0.0,9.449374192627148e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421264648437,0.0,0.0,9.950632374966516e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,7.349518273258582e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,9.95065929600969e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480834960937,0.0,0.0,0.0004720122960861,290.88800048828125,294.1499938964844,254.73345947265625,253.92214965820312,258.5435791015625,254.6648406982422,289.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.664268692446741e-09,0.001006837002933,-0.0165114216506481,0.0,0.0,0.0,-0.0081165814772248,60.0,-24.049604415893555,-0.0,-6.911673011700259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,9.438193228561433e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264404296875,0.0,0.0,9.938859147951008e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111572265625,0.0,0.0,7.34082204871811e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,9.938885341398418e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310546875,0.0,0.0,0.0004714538226835,290.880859375,294.1499938964844,254.7538604736328,253.93898010253903,258.4759216308594,254.68380737304688,289.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056517785415,6.5249299296965554e-09,0.0010056452592834,-0.0161464344710111,0.0,0.0,0.0,-0.008047504350543,60.0,-23.98778533935547,-0.0,-6.895322712807683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,9.438193228561433e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264404296875,0.0,0.0,9.938859147951008e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111572265625,0.0,0.0,7.34082204871811e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,9.938885341398418e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310546875,0.0,0.0,0.0004714538226835,290.880859375,294.1499938964844,254.7538604736328,253.93898010253903,258.4759216308594,254.68380737304688,289.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056517785415,6.5249299296965554e-09,0.0010056452592834,-0.0161464344710111,0.0,0.0,0.0,-0.008047504350543,60.0,-23.98778533935547,-0.0,-6.895322712807683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405517578125,0.0,0.0,9.432424121769144e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108154296875,0.0,0.0,9.932783723343164e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007202148437,0.0,0.0,7.336334238061681e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,9.932809916790576e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141174316406,0.0,0.0,0.000471165694762,290.8736267089844,294.1499938964844,254.77394104003903,253.9554748535156,258.40997314453125,254.70278930664065,289.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453017231677904e-09,0.0010050302371382,-0.0159580614417791,0.0,0.0,0.0,-0.0080118533223867,60.0,-23.94000244140625,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405517578125,0.0,0.0,9.432424121769144e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108154296875,0.0,0.0,9.932783723343164e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007202148437,0.0,0.0,7.336334238061681e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,9.932809916790576e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141174316406,0.0,0.0,0.000471165694762,290.8736267089844,294.1499938964844,254.77394104003903,253.9554748535156,258.40997314453125,254.70278930664065,289.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453017231677904e-09,0.0010050302371382,-0.0159580614417791,0.0,0.0,0.0,-0.0080118533223867,60.0,-23.94000244140625,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283447265625,0.0,0.0,9.43177583394572e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6951904296875,0.0,0.0,9.932101966114716e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29022216796875,0.0,0.0,7.33583074179478e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,9.932127431966364e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972106933594,0.0,0.0,0.0004711333895102,290.86627197265625,294.1499938964844,254.7936248779297,253.97157287597656,258.3455810546875,254.72189331054688,289.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.44491393586577e-09,0.0010049607371911,-0.0159368347376585,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.905622482299805,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283447265625,0.0,0.0,9.43177583394572e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6951904296875,0.0,0.0,9.932101966114716e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29022216796875,0.0,0.0,7.33583074179478e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,9.932127431966364e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972106933594,0.0,0.0,0.0004711333895102,290.86627197265625,294.1499938964844,254.7936248779297,253.97157287597656,258.3455810546875,254.72189331054688,289.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.44491393586577e-09,0.0010049607371911,-0.0159368347376585,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.905622482299805,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222106933594,0.0,0.0,9.433233208255842e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,9.933635737979785e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28497314453125,0.0,0.0,7.336963608395308e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,9.933661203831434e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887878417969,0.0,0.0,0.0004712061781901,290.8625793457031,294.1499938964844,254.8033142089844,253.97946166992188,258.3139953613281,254.7314910888672,289.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463047430571578e-09,0.0010051158023998,-0.0159843359142541,0.0,0.0,0.0,-0.00801682472229,60.0,-23.89332389831543,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41607666015625,0.0,0.0,9.43550912779756e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796264648437,0.0,0.0,9.936033166013658e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797241210937,0.0,0.0,7.338733848882839e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,9.936058631865308e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803649902344,0.0,0.0,0.0004713198868557,290.8588256835937,294.1499938964844,254.8128967285156,253.9872436523437,258.2826843261719,254.7411346435547,289.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491391868479468e-09,0.0010053580626845,-0.0160585828125476,0.0,0.0,0.0,-0.0080308765172958,60.0,-23.883316040039062,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4038391113281,0.0,0.0,9.442528971703724e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640930175781,0.0,0.0,9.943425538949668e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691650390625,0.0,0.0,7.344193727476522e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.943450277205557e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635803222656,0.0,0.0,0.0004716705880127,290.8512878417969,294.1499938964844,254.83169555664065,254.00244140625,258.2211608886719,254.76052856445312,289.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.8710994720459,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4038391113281,0.0,0.0,9.442528971703724e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640930175781,0.0,0.0,9.943425538949668e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691650390625,0.0,0.0,7.344193727476522e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.943450277205557e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635803222656,0.0,0.0,0.0004716705880127,290.8512878417969,294.1499938964844,254.83169555664065,254.00244140625,258.2211608886719,254.76052856445312,289.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.8710994720459,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,9.451697405893356e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485595703125,0.0,0.0,9.95308073470369e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585754394531,0.0,0.0,7.351324893534184e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.953105472959578e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467956542969,0.0,0.0,0.0004721286240965,290.8436279296875,294.1499938964844,254.8500061035156,254.01715087890625,258.1610107421875,254.77999877929688,289.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.86631774902344,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,9.451697405893356e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485595703125,0.0,0.0,9.95308073470369e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585754394531,0.0,0.0,7.351324893534184e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.953105472959578e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467956542969,0.0,0.0,0.0004721286240965,290.8436279296875,294.1499938964844,254.8500061035156,254.01715087890625,258.1610107421875,254.77999877929688,289.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.86631774902344,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792419433594,0.0,0.0,9.46284708334133e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,9.964821947505698e-05,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,7.359997107414529e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.964845958165824e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73004150390625,0.0,0.0,0.0004726855840999,290.8358764648437,294.1499938964844,254.8680877685547,254.03155517578125,258.1021423339844,254.7995147705078,289.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86679649353028,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792419433594,0.0,0.0,9.46284708334133e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,9.964821947505698e-05,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,7.359997107414529e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.964845958165824e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73004150390625,0.0,0.0,0.0004726855840999,290.8358764648437,294.1499938964844,254.8680877685547,254.03155517578125,258.1021423339844,254.7995147705078,289.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86679649353028,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,9.476886043557896e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175231933594,0.0,0.0,9.979605965781956e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,7.370916137006134e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.979629976442084e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133178710937,0.0,0.0,0.0004733868991024,290.8280334472656,294.1499938964844,254.8862762451172,254.0458526611328,258.044677734375,254.8191375732422,289.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.87404441833496,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,9.476886043557896e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175231933594,0.0,0.0,9.979605965781956e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,7.370916137006134e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.979629976442084e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133178710937,0.0,0.0,0.0004733868991024,290.8280334472656,294.1499938964844,254.8862762451172,254.0458526611328,258.044677734375,254.8191375732422,289.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.87404441833496,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607482910156,0.0,0.0,9.485045302426444e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097717285156,0.0,0.0,9.988198144128546e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318725585937,0.0,0.0,7.377262227237225e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.988222154788672e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049560546875,0.0,0.0,0.000473794498248,290.82403564453125,294.1499938964844,254.8953857421875,254.052963256836,258.0164489746094,254.8290100097656,289.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430732927218e-09,0.0010106340050697,-0.017674833536148,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.88032913208008,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35455322265625,0.0,0.0,9.49375389609486e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020202636719,0.0,0.0,9.9973680335097e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265014648437,0.0,0.0,7.384035416180268e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,9.997392044169828e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966247558594,0.0,0.0,0.0004742295132018,290.8200378417969,294.1499938964844,254.904525756836,254.06005859375,257.9884338378906,254.83892822265625,289.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910180574132e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.887920379638672,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421630859375,0.0,0.0,9.513345139566808e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58648681640625,0.0,0.0,0.0001001799901132,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,7.399272726615891e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001001802229438,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799011230469,0.0,0.0,0.0004752081877086,290.8119506835937,294.1499938964844,254.9228363037109,254.0741577148437,257.9333801269531,254.85891723632807,289.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90865707397461,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421630859375,0.0,0.0,9.513345139566808e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58648681640625,0.0,0.0,0.0001001799901132,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,7.399272726615891e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001001802229438,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799011230469,0.0,0.0,0.0004752081877086,290.8119506835937,294.1499938964844,254.9228363037109,254.0741577148437,257.9333801269531,254.85891723632807,289.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90865707397461,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297119140625,0.0,0.0,9.535602293908596e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57098388671875,0.0,0.0,0.0001004143705358,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,7.416583684971556e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001004146033665,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632080078125,0.0,0.0,0.0004763199831359,290.80377197265625,294.1499938964844,254.941162109375,254.088134765625,257.8795471191406,254.879135131836,289.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93610000610352,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
