time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297119140625,0.0,0.0,9.535602293908596e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57098388671875,0.0,0.0,0.0001004143705358,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,7.416583684971556e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001004146033665,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632080078125,0.0,0.0,0.0004763199831359,290.80377197265625,294.1499938964844,254.941162109375,254.088134765625,257.8795471191406,254.879135131836,289.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93610000610352,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172302246094,0.0,0.0,9.560492617310956e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5554504394531,0.0,0.0,0.0001006764796329,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,7.435942825395614e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001006767051876,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,0.0004775633569806,290.7954406738281,294.1499938964844,254.9595184326172,254.1020050048828,257.8269348144531,254.8995513916016,289.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.97039604187012,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172302246094,0.0,0.0,9.560492617310956e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5554504394531,0.0,0.0,0.0001006764796329,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,7.435942825395614e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001006767051876,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,0.0004775633569806,290.7954406738281,294.1499938964844,254.9595184326172,254.1020050048828,257.8269348144531,254.8995513916016,289.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.97039604187012,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046875,0.0,0.0,9.587802196620032e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398864746094,0.0,0.0,0.0001009640618576,290.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,7.457184256054461e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001009642946883,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297912597656,0.0,0.0,0.0004789275699295,290.7870178222656,294.1499938964844,254.9778594970703,254.11573791503903,257.7753295898437,254.9201202392578,289.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.01027488708496,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046875,0.0,0.0,9.587802196620032e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398864746094,0.0,0.0,0.0001009640618576,290.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,7.457184256054461e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001009642946883,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297912597656,0.0,0.0,0.0004789275699295,290.7870178222656,294.1499938964844,254.9778594970703,254.11573791503903,257.7753295898437,254.9201202392578,289.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.01027488708496,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,9.602442878531292e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321044921875,0.0,0.0,0.0001011182321235,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,7.468571129720658e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0001011184649541,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214294433594,0.0,0.0,0.0004796588909812,290.7827453613281,294.1499938964844,254.9870147705078,254.12255859375,257.75,254.9304656982422,289.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570960829956675e-09,0.0010231396881863,-0.0215051621198654,0.0,0.0,0.0,-0.0090618040412664,60.0,-24.032915115356445,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921142578125,0.0,0.0,9.617593605071306e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243225097656,0.0,0.0,0.0001012777793221,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,7.480354543076828e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0001012780048768,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6130676269531,0.0,0.0,0.0004804157069884,290.7784423828125,294.1499938964844,254.9961700439453,254.1293487548828,257.72491455078125,254.9408416748047,289.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759711178640828e-09,0.0010247535537928,-0.0219994317740201,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.05677032470703,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,9.649553976487368e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086975097656,0.0,0.0,0.0001016143432934,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,7.505212852265686e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001016145615722,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963439941406,0.0,0.0,0.0004820122558157,290.769775390625,294.1499938964844,255.01443481445312,254.1428375244141,257.6755676269531,254.96160888671875,289.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.10870361328125,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,9.649553976487368e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086975097656,0.0,0.0,0.0001016143432934,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,7.505212852265686e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001016145615722,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963439941406,0.0,0.0,0.0004820122558157,290.769775390625,294.1499938964844,255.01443481445312,254.1428375244141,257.6755676269531,254.96160888671875,289.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.10870361328125,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667541503906,0.0,0.0,9.683558164397256e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930725097656,0.0,0.0,0.0001019724222715,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,7.531660230597481e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0001019726405502,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57958984375,0.0,0.0,0.0004837108426727,290.7609558105469,294.1499938964844,255.0326232910156,254.1561737060547,257.62725830078125,254.9823760986328,289.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.16597557067871,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667541503906,0.0,0.0,9.683558164397256e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930725097656,0.0,0.0,0.0001019724222715,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,7.531660230597481e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0001019726405502,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57958984375,0.0,0.0,0.0004837108426727,290.7609558105469,294.1499938964844,255.0326232910156,254.1561737060547,257.62725830078125,254.9823760986328,289.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.16597557067871,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539978027344,0.0,0.0,9.719341323943809e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773864746094,0.0,0.0,0.0001023492368403,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,7.559492223663256e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.000102349462395,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56280517578125,0.0,0.0,0.0004854983417317,290.7520446777344,294.1499938964844,255.0507202148437,254.1693725585937,257.5800170898437,255.0030975341797,289.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.22789001464844,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539978027344,0.0,0.0,9.719341323943809e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773864746094,0.0,0.0,0.0001023492368403,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,7.559492223663256e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.000102349462395,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56280517578125,0.0,0.0,0.0004854983417317,290.7520446777344,294.1499938964844,255.0507202148437,254.1693725585937,257.5800170898437,255.0030975341797,289.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.22789001464844,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,9.756680083228277e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.461669921875,0.0,0.0,0.0001027424368658,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,7.588533480884507e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0001027426551445,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,0.0004873635189142,290.7429504394531,294.1499938964844,255.06871032714844,254.1824188232422,257.5339050292969,255.023666381836,289.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492541058226834e-08,0.0010395704302936,-0.0265362914651632,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.294055938720703,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,9.756680083228277e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.461669921875,0.0,0.0,0.0001027424368658,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,7.588533480884507e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0001027426551445,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,0.0004873635189142,290.7429504394531,294.1499938964844,255.06871032714844,254.1824188232422,257.5339050292969,255.023666381836,289.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492541058226834e-08,0.0010395704302936,-0.0265362914651632,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.294055938720703,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,9.775764920050278e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,0.000102943406091,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,7.603377162013203e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0001029436243698,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375671386719,0.0,0.0,0.0004883168730884,290.7383728027344,294.1499938964844,255.07765197753903,254.1888885498047,257.5111694335937,255.0338897705078,289.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587055176496,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.328208923339844,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,9.795168443815784e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,0.0001031477368087,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,7.618468225700781e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.0001031479478115,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291442871094,0.0,0.0,0.0004892860888503,290.7337646484375,294.1499938964844,255.0865631103516,254.19532775878903,257.4887390136719,255.04405212402344,289.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972054376168217e-08,0.0010436705779284,-0.0277914702892303,0.0,0.0,0.0,-0.0102521264925599,60.0,-24.363245010375977,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,9.83458521659486e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301147460937,0.0,0.0,0.0001035628083627,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,7.649125473108143e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001035630266414,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51226806640625,0.0,0.0,0.000491255079396,290.72442626953125,294.1499938964844,255.1042633056641,254.20806884765625,257.4444885253906,255.0642242431641,289.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.435014724731445,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,9.83458521659486e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301147460937,0.0,0.0,0.0001035628083627,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,7.649125473108143e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001035630266414,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51226806640625,0.0,0.0,0.000491255079396,290.72442626953125,294.1499938964844,255.1042633056641,254.20806884765625,257.4444885253906,255.0642242431641,289.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.435014724731445,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.8746400908567e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142761230469,0.0,0.0,0.0001039846101775,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,7.680279668420553e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0001039848211803,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953308105469,0.0,0.0,0.0004932559095323,290.7149658203125,294.1499938964844,255.12179565429688,254.2206420898437,257.4012451171875,255.0841064453125,289.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.508752822875977,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.8746400908567e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142761230469,0.0,0.0,0.0001039846101775,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,7.680279668420553e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0001039848211803,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953308105469,0.0,0.0,0.0004932559095323,290.7149658203125,294.1499938964844,255.12179565429688,254.2206420898437,257.4012451171875,255.0841064453125,289.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.508752822875977,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.915016562445088e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983764648437,0.0,0.0,0.0001044097953126,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,7.71168342907913e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001044100063154,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783935546875,0.0,0.0,0.0004952728631906,290.70538330078125,294.1499938964844,255.13912963867188,254.23306274414065,257.3588562011719,255.1036834716797,289.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.583637237548828,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.915016562445088e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983764648437,0.0,0.0,0.0001044097953126,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,7.71168342907913e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001044100063154,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783935546875,0.0,0.0,0.0004952728631906,290.70538330078125,294.1499938964844,255.13912963867188,254.23306274414065,257.3588562011719,255.1036834716797,289.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.583637237548828,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.947353828465566e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856201171875,0.0,0.0,0.0001047503246809,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,7.73683495935984e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0001047505356837,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647827148437,0.0,0.0,0.0004968881839886,290.6976013183594,294.1499938964844,255.15284729003903,254.2428741455078,257.32568359375,255.1190795898437,289.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.64390182495117,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.955426503438504e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824462890625,0.0,0.0,0.0001048353296937,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,7.743113383185118e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,0.0001048355406965,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613952636719,0.0,0.0,0.0004972913884557,290.6956481933594,294.1499938964844,255.15625,254.2453155517578,257.3174743652344,255.1228942871093,289.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.658966064453125,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.97555471258238e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744506835937,0.0,0.0,0.0001050473001669,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,7.758769061183557e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0001050475038937,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.452880859375,0.0,0.0,0.0004982968675903,290.69073486328125,294.1499938964844,255.1647186279297,254.2513732910156,257.29718017578125,255.13235473632807,289.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.696557998657227,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.995600703405216e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.366455078125,0.0,0.0,0.0001052583829732,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,7.774359983159229e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.000105258593976,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443664550781,0.0,0.0,0.000499298213981,290.685791015625,294.1499938964844,255.1731414794922,254.25738525390625,257.277099609375,255.14170837402344,289.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.734004974365234,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001003530851448,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,0.0001056765322573,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,7.805243512848392e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0001056767359841,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,0.000501281756442,290.6758117675781,294.1499938964844,255.1897735595703,254.269287109375,257.2375793457031,255.16015625,289.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.808195114135746,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001003530851448,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,0.0001056765322573,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,7.805243512848392e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0001056767359841,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,0.000501281756442,290.6758117675781,294.1499938964844,255.1897735595703,254.269287109375,257.2375793457031,255.16015625,289.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.808195114135746,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.00010074324382,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343200683594,0.0,0.0,0.0001060873910319,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,7.835589349269867e-05,290.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.0001060875874827,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0005032306653447,290.6656799316406,294.1499938964844,255.2061309814453,254.281005859375,257.1990051269531,255.17819213867188,289.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.880931854248047,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.00010074324382,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343200683594,0.0,0.0,0.0001060873910319,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,7.835589349269867e-05,290.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.0001060875874827,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0005032306653447,290.6656799316406,294.1499938964844,255.2061309814453,254.281005859375,257.1990051269531,255.17819213867188,289.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.880931854248047,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0001011245258268,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31817626953125,0.0,0.0,0.0001064889002009,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,7.865244697313756e-05,290.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0001064890966517,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930358886719,0.0,0.0,0.0005051352782174,290.6553955078125,294.1499938964844,255.22218322753903,254.29254150390625,257.1613464355469,255.19580078125,289.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.951738357543945,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0001011245258268,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31817626953125,0.0,0.0,0.0001064889002009,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,7.865244697313756e-05,290.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0001064890966517,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930358886719,0.0,0.0,0.0005051352782174,290.6553955078125,294.1499938964844,255.22218322753903,254.29254150390625,257.1613464355469,255.19580078125,289.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.951738357543945,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0001014957306324,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.302001953125,0.0,0.0,0.0001068797937477,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,7.894115697126836e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0001068799901986,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758544921875,0.0,0.0,0.0005069895414635,290.64501953125,294.1499938964844,255.2379302978516,254.3038787841797,257.1245422363281,255.2130126953125,289.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.020347595214844,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0001014957306324,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.302001953125,0.0,0.0,0.0001068797937477,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,7.894115697126836e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0001068799901986,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758544921875,0.0,0.0,0.0005069895414635,290.64501953125,294.1499938964844,255.2379302978516,254.3038787841797,257.1245422363281,255.2130126953125,289.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.020347595214844,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001016766473185,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,0.0001070703074219,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,7.908187399152666e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,0.0001070705111487,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3672180175781,0.0,0.0,0.0005078933318145,290.6397705078125,294.1499938964844,255.24566650390625,254.3094787597656,257.1064758300781,255.221435546875,289.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.053544998168945,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.00010185525025,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,0.0001072583909262,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,7.922078657429665e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0001072585873771,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586120605469,0.0,0.0,0.0005087854806333,290.6344909667969,294.1499938964844,255.2533264160156,254.3150329589844,257.088623046875,255.22976684570312,289.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.08622169494629,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0001022025753627,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,0.0001076241387636,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,7.949092832859606e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417419433594,0.0,0.0,0.0001076243352144,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34136962890625,0.0,0.0,0.0005105204763822,290.62384033203125,294.1499938964844,255.2683868408203,254.32598876953125,257.0535583496094,255.24609375,289.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.14930725097656,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0001022025753627,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,0.0001076241387636,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,7.949092832859606e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417419433594,0.0,0.0,0.0001076243352144,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34136962890625,0.0,0.0,0.0005105204763822,290.62384033203125,294.1499938964844,255.2683868408203,254.32598876953125,257.0535583496094,255.24609375,289.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.14930725097656,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
