time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0001025364617817,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.253173828125,0.0,0.0,0.0001079757348634,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,7.975061453180388e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.0001079759313142,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240661621094,0.0,0.0,0.0005121883004903,290.613037109375,294.1499938964844,255.2830505371093,254.3367614746093,257.0193786621094,255.26193237304688,289.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.20919418334961,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0001025364617817,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.253173828125,0.0,0.0,0.0001079757348634,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,7.975061453180388e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.0001079759313142,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240661621094,0.0,0.0,0.0005121883004903,290.613037109375,294.1499938964844,255.2830505371093,254.3367614746093,257.0193786621094,255.26193237304688,289.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.20919418334961,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0001028580445563,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23681640625,0.0,0.0,0.0001083143797586,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,8.000074012670666e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,0.0001083145689335,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,0.0005137947155162,290.6021423339844,294.1499938964844,255.2973175048828,254.34732055664065,256.9859619140625,255.27737426757807,289.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.2663688659668,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0001028580445563,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23681640625,0.0,0.0,0.0001083143797586,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,8.000074012670666e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,0.0001083145689335,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,0.0005137947155162,290.6021423339844,294.1499938964844,255.2973175048828,254.34732055664065,256.9859619140625,255.27737426757807,289.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.2663688659668,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001031658684951,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0001086385382222,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,8.024015551200137e-05,289.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058532714844,0.0,0.0,0.0001086387273971,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,0.0005153323872946,290.5910949707031,294.1499938964844,255.3111724853516,254.357666015625,256.95343017578125,255.29226684570312,289.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.320053100585938,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001031658684951,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0001086385382222,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,8.024015551200137e-05,289.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058532714844,0.0,0.0,0.0001086387273971,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,0.0005153323872946,290.5910949707031,294.1499938964844,255.3111724853516,254.357666015625,256.95343017578125,255.29226684570312,289.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.320053100585938,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0001033154330798,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0001087960336008,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403076171875,0.0,0.0,8.035648352233693e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,0.0001087962227757,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807312011719,0.0,0.0,0.0005160794826224,290.5855407714844,294.1499938964844,255.31793212890625,254.36276245117188,256.9374389648437,255.299545288086,289.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683568000793,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.34588432312012,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001034614324453,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.0001089497745851,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,8.047003939282149e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.00010894996376,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,0.0005168088246136,290.5799255371094,294.1499938964844,255.3245849609375,254.3678131103516,256.92169189453125,255.30670166015625,289.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.37091445922852,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,0.000103744714579,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0001092480888473,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,8.06903699412942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,0.0001092482707463,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,0.0005182239110581,290.56866455078125,294.1499938964844,255.3375244140625,254.37774658203125,256.8906555175781,255.32066345214844,289.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970041256307e-08,0.0011053845519199,-0.0466655641794204,0.0,0.0,0.0,-0.01383020542562,60.0,-25.41908073425293,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,0.000103744714579,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0001092480888473,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,8.06903699412942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,0.0001092482707463,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,0.0005182239110581,290.56866455078125,294.1499938964844,255.3375244140625,254.37774658203125,256.8906555175781,255.32066345214844,289.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970041256307e-08,0.0011053845519199,-0.0466655641794204,0.0,0.0,0.0,-0.01383020542562,60.0,-25.41908073425293,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.0001040172501234,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0001095350817195,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,8.09023404144682e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0001095352708944,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,0.0005195852718316,290.5572814941406,294.1499938964844,255.3500061035156,254.3874664306641,256.8604431152344,255.3340606689453,289.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524738430976,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.4644718170166,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.0001040172501234,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0001095350817195,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,8.09023404144682e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0001095352708944,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,0.0005195852718316,290.5572814941406,294.1499938964844,255.3500061035156,254.3874664306641,256.8604431152344,255.3340606689453,289.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524738430976,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.4644718170166,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,0.0001042790463543,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001098107677535,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,8.110595808830112e-05,289.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,0.0001098109496524,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,0.0005208930233493,290.5457763671875,294.1499938964844,255.35812377929688,254.3935089111328,256.8309631347656,255.3456573486328,289.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885544875790401e-08,0.0011110769119113,-0.048404324799776,0.0,0.0,0.0,-0.0141602428629994,60.0,-25.50874710083008,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,0.0001042790463543,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001098107677535,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,8.110595808830112e-05,289.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,0.0001098109496524,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,0.0005208930233493,290.5457763671875,294.1499938964844,255.35812377929688,254.3935089111328,256.8309631347656,255.3456573486328,289.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885544875790401e-08,0.0011110769119113,-0.048404324799776,0.0,0.0,0.0,-0.0141602428629994,60.0,-25.50874710083008,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,0.000104530925455,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001100760055123,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,8.130186324706301e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,0.0001100761874113,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0005221512401476,290.5341491699219,294.1499938964844,255.35836791992188,254.39273071289065,256.80206298828125,255.3526153564453,288.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.91692706152935e-08,0.0011137600522488,-0.0492237955331802,0.0,0.0,0.0,-0.0143158165737986,60.0,-25.555082321166992,-0.0,-8.457818978513387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,0.000104530925455,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001100760055123,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,8.130186324706301e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,0.0001100761874113,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0005221512401476,290.5341491699219,294.1499938964844,255.35836791992188,254.39273071289065,256.80206298828125,255.3526153564453,288.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.91692706152935e-08,0.0011137600522488,-0.0492237955331802,0.0,0.0,0.0,-0.0143158165737986,60.0,-25.555082321166992,-0.0,-8.457818978513387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0001046532779582,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0001102048554457,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,8.139703277265653e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0001102050373447,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0005227624787949,290.5282897949219,294.1499938964844,255.355697631836,254.38992309570312,256.78778076171875,255.3536529541016,288.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150828795507,1.9321721111964507e-08,0.0011150635546073,-0.0496218502521514,0.0,0.0,0.0,-0.0143913924694061,60.0,-25.579458236694336,-0.0,-8.477629620529117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,0.0001047735131578,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0001103314716601,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,8.149054337991402e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0001103316462831,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0005233630654402,290.5223999023437,294.1499938964844,255.35125732421875,254.3855743408203,256.7735595703125,255.3530731201172,288.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163637973368,1.9471526613301652e-08,0.001116344355978,-0.0500129759311676,0.0,0.0,0.0,-0.0144656570628285,60.0,-25.604585647583008,-0.0,-8.497118386685545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0001050075661623,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.0001105779374483,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.856201171875,0.0,0.0,8.167258056346327e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,0.0001105781120713,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0005245322245173,290.51055908203125,294.1499938964844,255.3373107910156,254.3724670410156,256.7453308105469,255.34698486328125,288.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763138681128112e-08,0.0011188376229256,-0.0507742762565612,0.0,0.0,0.0,-0.014610219746828,60.0,-25.65709686279297,-0.0,-8.535119633279464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0001050075661623,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.0001105779374483,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.856201171875,0.0,0.0,8.167258056346327e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,0.0001105781120713,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0005245322245173,290.51055908203125,294.1499938964844,255.3373107910156,254.3724670410156,256.7453308105469,255.34698486328125,288.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763138681128112e-08,0.0011188376229256,-0.0507742762565612,0.0,0.0,0.0,-0.014610219746828,60.0,-25.65709686279297,-0.0,-8.535119633279464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.000105233521026,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0001108158830902,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064880371094,0.0,0.0,0.0001108160577132,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0005256609874777,290.4985656738281,294.1499938964844,255.3170166015625,254.35386657714844,256.7172546386719,255.33399963378903,288.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.0044669923890985e-08,0.001121244742535,-0.0515091791749,0.0,0.0,0.0,-0.0147497858852148,60.0,-25.712635040283203,-0.0,-8.571888088226842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.000105233521026,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0001108158830902,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064880371094,0.0,0.0,0.0001108160577132,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0005256609874777,290.4985656738281,294.1499938964844,255.3170166015625,254.35386657714844,256.7172546386719,255.33399963378903,288.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.0044669923890985e-08,0.001121244742535,-0.0515091791749,0.0,0.0,0.0,-0.0147497858852148,60.0,-25.712635040283203,-0.0,-8.571888088226842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0001054519525496,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0001110458979383,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,8.201821765396744e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.0001110460652853,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0005267520900815,290.48651123046875,294.1499938964844,255.29090881347656,254.3302154541016,256.6891784667969,255.31460571289065,288.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316813120757612e-08,0.0011235715355724,-0.0522194989025592,0.0,0.0,0.0,-0.0148846982046961,60.0,-25.770883560180664,-0.0,-8.607504753399554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0001054519525496,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0001110458979383,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,8.201821765396744e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.0001110460652853,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0005267520900815,290.48651123046875,294.1499938964844,255.29090881347656,254.3302154541016,256.6891784667969,255.31460571289065,288.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316813120757612e-08,0.0011235715355724,-0.0522194989025592,0.0,0.0,0.0,-0.0148846982046961,60.0,-25.770883560180664,-0.0,-8.607504753399554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0001056629844242,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001112681347876,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,8.21823559817858e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,0.0001112683021347,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0005278062890283,290.4743347167969,294.1499938964844,255.259506225586,254.3019561767578,256.6610107421875,255.28909301757807,288.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.0579754789196162e-08,0.0011258197482675,-0.052905723452568,0.0,0.0,0.0,-0.0150150479748845,60.0,-25.83162879943848,-0.0,-8.641987392365993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0001056629844242,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001112681347876,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,8.21823559817858e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,0.0001112683021347,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0005278062890283,290.4743347167969,294.1499938964844,255.259506225586,254.3019561767578,256.6610107421875,255.28909301757807,288.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.0579754789196162e-08,0.0011258197482675,-0.052905723452568,0.0,0.0,0.0,-0.0150150479748845,60.0,-25.83162879943848,-0.0,-8.641987392365993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.0001057658882928,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,0.0001113764883484,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096618652344,0.0,0.0,8.226238423958421e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,0.0001113766556954,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0005283203208819,290.4682006835937,294.1499938964844,255.2419586181641,254.2862243652344,256.6468811035156,255.2742462158203,288.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.07079597913662e-08,0.0011269157985225,-0.0532402843236923,0.0,0.0,0.0,-0.0150786042213439,60.0,-25.86282539367676,-0.0,-8.658825834118036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.0001058669367921,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0001114828992285,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8029479980469,0.0,0.0,8.234097913373262e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,0.0001114830665756,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0005288250395096,290.4620361328125,294.1499938964844,255.22329711914065,254.2695159912109,256.6326904296875,255.2580718994141,288.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013129346,2.0833860858715525e-08,0.0011279922910034,-0.0535688176751136,0.0,0.0,0.0,-0.0151410177350044,60.0,-25.89451026916504,-0.0,-8.675377216604829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0001060636932379,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001116900966735,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,8.249401435023174e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,0.0001116902640205,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0005298079340718,290.4496459960937,294.1499938964844,255.18280029296875,254.2333374023437,256.6040954589844,255.2223052978516,288.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.1079010537050635e-08,0.0011300883488729,-0.0542084835469722,0.0,0.0,0.0,-0.0152625488117337,60.0,-25.959096908569336,-0.0,-8.70765077820579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0001060636932379,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001116900966735,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,8.249401435023174e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,0.0001116902640205,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0005298079340718,290.4496459960937,294.1499938964844,255.18280029296875,254.2333374023437,256.6040954589844,255.2223052978516,288.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.1079010537050635e-08,0.0011300883488729,-0.0542084835469722,0.0,0.0,0.0,-0.0152625488117337,60.0,-25.959096908569336,-0.0,-8.70765077820579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,0.0001062527371686,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0001118891668738,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,8.264104690169916e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,0.0001118893269449,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.0005307522951625,290.4371337890625,294.1499938964844,255.13853454589844,254.19387817382807,256.5751342773437,255.18185424804688,288.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321232886984,2.1314543019457243e-08,0.0011321019846946,-0.0548229850828647,0.0,0.0,0.0,-0.0153793105855584,60.0,-26.02511405944824,-0.0,-8.73871428552775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,0.0001062527371686,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0001118891668738,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,8.264104690169916e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,0.0001118893269449,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.0005307522951625,290.4371337890625,294.1499938964844,255.13853454589844,254.19387817382807,256.5751342773437,255.18185424804688,288.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321232886984,2.1314543019457243e-08,0.0011321019846946,-0.0548229850828647,0.0,0.0,0.0,-0.0153793105855584,60.0,-26.02511405944824,-0.0,-8.73871428552775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390808105469,0.0,0.0,0.0001064337411662,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,0.0001120797751354,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,8.278182940557599e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,0.0001120799352065,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0005316564347594,290.4245300292969,294.1499938964844,255.0910186767578,254.15155029296875,256.5458068847656,255.1378936767578,288.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340517085045,2.154006217836013e-08,0.00113403017167,-0.0554113090038299,0.0,0.0,0.0,-0.0154911084100604,60.0,-26.09193229675293,-0.0,-8.768509474066377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390808105469,0.0,0.0,0.0001064337411662,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,0.0001120797751354,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,8.278182940557599e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,0.0001120799352065,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0005316564347594,290.4245300292969,294.1499938964844,255.0910186767578,254.15155029296875,256.5458068847656,255.1378936767578,288.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340517085045,2.154006217836013e-08,0.00113403017167,-0.0554113090038299,0.0,0.0,0.0,-0.0154911084100604,60.0,-26.09193229675293,-0.0,-8.768509474066377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.000106606290501,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0001122614776249,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,8.29160344437696e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.000112261637696,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0005325184320099,290.4118347167969,294.1499938964844,255.04074096679688,254.10682678222656,256.5160522460937,255.09043884277344,288.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358901392668,2.1755049317562225e-08,0.0011358683696016,-0.0559721030294895,0.0,0.0,0.0,-0.0155976861715316,60.0,-26.159130096435547,-0.0,-8.796959605206214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.000106606290501,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0001122614776249,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,8.29160344437696e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.000112261637696,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0005325184320099,290.4118347167969,294.1499938964844,255.04074096679688,254.10682678222656,256.5160522460937,255.09043884277344,288.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358901392668,2.1755049317562225e-08,0.0011358683696016,-0.0559721030294895,0.0,0.0,0.0,-0.0155976861715316,60.0,-26.159130096435547,-0.0,-8.796959605206214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.0001066887562046,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.000112348323455,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,8.298017201013863e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,0.0001123484835261,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.0005329303676262,290.40545654296875,294.1499938964844,255.0147399902344,254.0836944580078,256.5009460449219,255.06549072265625,288.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367687257006,2.185779734986681e-08,0.0011367468396201,-0.0562401078641414,0.0,0.0,0.0,-0.0156486220657825,60.0,-26.192646026611328,-0.0,-8.810573604023375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0001067686753231,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0001124324771808,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,8.30423305160366e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,0.0001124326372519,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0005333295557647,290.3990478515625,294.1499938964844,254.9882354736328,254.06011962890625,256.4857482910156,255.0399627685547,288.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376200709491,2.1957369256142566e-08,0.0011375981848686,-0.0564998090267181,0.0,0.0,0.0,-0.0156979840248823,60.0,-26.22601890563965,-0.0,-8.823776198596536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.794677734375,0.0,0.0,0.000106919746031,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.000112591565994,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,8.315983723150566e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.0001125917260651,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,0.0005340842762961,290.3861694335937,294.1499938964844,254.9340057373047,254.0118865966797,256.4549560546875,254.98741149902344,288.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392296291887,2.2145593803202253e-08,0.0011392075102776,-0.0569907054305076,0.0,0.0,0.0,-0.015791293233633,60.0,-26.292001724243164,-0.0,-8.848761012814067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
