time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516480,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.794677734375,0.0,0.0,0.000106919746031,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.000112591565994,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,8.315983723150566e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.0001125917260651,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,0.0005340842762961,290.3861694335937,294.1499938964844,254.9340057373047,254.0118865966797,256.4549560546875,254.98741149902344,288.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392296291887,2.2145593803202253e-08,0.0011392075102776,-0.0569907054305076,0.0,0.0,0.0,-0.015791293233633,60.0,-26.292001724243164,-0.0,-8.848761012814067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0001070594371412,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,0.0001127386713051,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,8.326848183060065e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,0.0001127388241002,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0005347820697352,290.3731689453125,294.1499938964844,254.87857055664065,253.96258544921875,256.42364501953125,254.9330444335937,288.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407177662476,2.2319634140899325e-08,0.0011406955309212,-0.057444579899311,0.0,0.0,0.0,-0.0158775728195905,60.0,-26.35630989074707,-0.0,-8.871894152662207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0001070594371412,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,0.0001127386713051,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,8.326848183060065e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,0.0001127388241002,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0005347820697352,290.3731689453125,294.1499938964844,254.87857055664065,253.96258544921875,256.42364501953125,254.9330444335937,288.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407177662476,2.2319634140899325e-08,0.0011406955309212,-0.057444579899311,0.0,0.0,0.0,-0.0158775728195905,60.0,-26.35630989074707,-0.0,-8.871894152662207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,0.0001071850565494,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,0.0001128709554905,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,8.33661833894439e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620788574219,0.0,0.0,0.0001128711010096,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,0.0005354095483198,290.3600769042969,294.1499938964844,254.8224334716797,253.91262817382807,256.3917541503906,254.87750244140625,288.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420560767874,2.2476138283877845e-08,0.0011420336086302,-0.0578526891767978,0.0,0.0,0.0,-0.0159551575779914,60.0,-26.418201446533203,-0.0,-8.892722291875543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,0.0001071850565494,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,0.0001128709554905,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,8.33661833894439e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620788574219,0.0,0.0,0.0001128711010096,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,0.0005354095483198,290.3600769042969,294.1499938964844,254.8224334716797,253.91262817382807,256.3917541503906,254.87750244140625,288.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420560767874,2.2476138283877845e-08,0.0011420336086302,-0.0578526891767978,0.0,0.0,0.0,-0.0159551575779914,60.0,-26.418201446533203,-0.0,-8.892722291875543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0001072970699169,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,0.0001129889133153,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793212890625,0.0,0.0,8.345330570591614e-05,289.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485290527344,0.0,0.0,0.0001129890588345,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,0.0005359691567718,290.3468933105469,294.1499938964844,254.76611328125,253.86248779296875,256.3593444824219,254.82130432128903,288.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432494502514,2.261569598260849e-08,0.001143226865679,-0.0582165792584419,0.0,0.0,0.0,-0.0160243418067693,60.0,-26.47728729248047,-0.0,-8.911315063642179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0001072970699169,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,0.0001129889133153,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793212890625,0.0,0.0,8.345330570591614e-05,289.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485290527344,0.0,0.0,0.0001129890588345,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,0.0005359691567718,290.3468933105469,294.1499938964844,254.76611328125,253.86248779296875,256.3593444824219,254.82130432128903,288.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432494502514,2.261569598260849e-08,0.001143226865679,-0.0582165792584419,0.0,0.0,0.0,-0.0160243418067693,60.0,-26.47728729248047,-0.0,-8.911315063642179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.0001073474340955,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.0001130419477703,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723327636719,0.0,0.0,8.34924794617109e-05,289.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,0.0001130420932895,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,0.0005362207302823,290.3403015136719,294.1499938964844,254.738037109375,253.8374786376953,256.3429870605469,254.7931365966797,288.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437860084697,2.2678438682532945e-08,0.001143763307482,-0.0583801753818988,0.0,0.0,0.0,-0.0160554461181163,60.0,-26.50558853149414,-0.0,-8.919680993813017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.0001073937237379,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,0.0001130906894104,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.665283203125,0.0,0.0,8.352848089998588e-05,289.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63494873046875,0.0,0.0,0.0001130908349296,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,0.0005364519311115,290.3336486816406,294.1499938964844,254.71011352539065,253.8125915527344,256.3264465332031,254.76499938964844,288.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442790273576,2.2736102778253563e-08,0.0011442563263699,-0.0585305243730545,0.0,0.0,0.0,-0.0160840321332216,60.0,-26.53271484375,-0.0,-8.92737261892762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,0.0001074733954737,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521423339844,0.0,0.0,0.0001131745884777,290.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512145996094,0.0,0.0,8.359044295502827e-05,289.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62127685546875,0.0,0.0,0.0001131747339968,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,0.0005368499550968,290.3203125,294.1499938964844,254.6549530029297,253.763412475586,256.2930603027344,254.7091064453125,288.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451278114691,2.283536026936872e-08,0.001145104994066,-0.0587893053889274,0.0,0.0,0.0,-0.0161332376301288,60.0,-26.583629608154297,-0.0,-8.940620688235867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,0.0001074733954737,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521423339844,0.0,0.0,0.0001131745884777,290.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512145996094,0.0,0.0,8.359044295502827e-05,289.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62127685546875,0.0,0.0,0.0001131747339968,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,0.0005368499550968,290.3203125,294.1499938964844,254.6549530029297,253.763412475586,256.2930603027344,254.7091064453125,288.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451278114691,2.283536026936872e-08,0.001145104994066,-0.0587893053889274,0.0,0.0,0.0,-0.0161332376301288,60.0,-26.583629608154297,-0.0,-8.940620688235867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.0001075369073078,290.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,0.00011324146908,290.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,8.363983943127096e-05,289.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,0.0001132416073232,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0005371672450564,290.306884765625,294.1499938964844,254.6011505126953,253.71539306640625,256.2592163085937,254.654052734375,288.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458043009042,2.291447209756825e-08,0.0011457813670858,-0.0589955598115921,0.0,0.0,0.0,-0.016172457486391,60.0,-26.629976272583008,-0.0,-8.95118645871662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.0001075369073078,290.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,0.00011324146908,290.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,8.363983943127096e-05,289.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,0.0001132416073232,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0005371672450564,290.306884765625,294.1499938964844,254.6011505126953,253.71539306640625,256.2592163085937,254.654052734375,288.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458043009042,2.291447209756825e-08,0.0011457813670858,-0.0589955598115921,0.0,0.0,0.0,-0.016172457486391,60.0,-26.629976272583008,-0.0,-8.95118645871662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0001075817563105,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,0.0001132886973209,290.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228942871094,0.0,0.0,8.367472764803097e-05,289.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59381103515625,0.0,0.0,0.0001132888428401,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0005373912863433,290.2933654785156,294.1499938964844,254.5491943359375,253.66897583007807,256.2250061035156,254.6004333496093,288.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146282069385,2.2970336743810552e-08,0.0011462591355666,-0.0591411963105201,0.0,0.0,0.0,-0.0162001512944698,60.0,-26.67060089111328,-0.0,-8.958651420698518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0001075817563105,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,0.0001132886973209,290.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228942871094,0.0,0.0,8.367472764803097e-05,289.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59381103515625,0.0,0.0,0.0001132888428401,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0005373912863433,290.2933654785156,294.1499938964844,254.5491943359375,253.66897583007807,256.2250061035156,254.6004333496093,288.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146282069385,2.2970336743810552e-08,0.0011462591355666,-0.0591411963105201,0.0,0.0,0.0,-0.0162001512944698,60.0,-26.67060089111328,-0.0,-8.958651420698518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0001076074695447,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0001133157784352,290.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086730957031,0.0,0.0,8.369472925551236e-05,289.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800170898437,0.0,0.0,0.0001133159239543,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0005375197506509,290.27978515625,294.1499938964844,254.4996337890625,253.62461853027344,256.1904296875,254.54884338378903,288.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465558782219,2.3002357352197578e-08,0.0011465329444035,-0.0592246763408184,0.0,0.0,0.0,-0.0162160247564315,60.0,-26.70474624633789,-0.0,-8.962931730138737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0001076074695447,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0001133157784352,290.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086730957031,0.0,0.0,8.369472925551236e-05,289.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800170898437,0.0,0.0,0.0001133159239543,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0005375197506509,290.27978515625,294.1499938964844,254.4996337890625,253.62461853027344,256.1904296875,254.54884338378903,288.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465558782219,2.3002357352197578e-08,0.0011465329444035,-0.0592246763408184,0.0,0.0,0.0,-0.0162160247564315,60.0,-26.70474624633789,-0.0,-8.962931730138737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667175292969,0.0,0.0,0.0001076129847206,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,0.0001133215919253,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015319824219,0.0,0.0,8.369901479454711e-05,289.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730895996094,0.0,0.0,0.0001133217301685,291.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408203125,0.0,0.0,0.0005375473410822,290.2729797363281,294.1499938964844,254.47589111328125,253.6033630371093,256.17303466796875,254.5239105224609,288.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466145515441,2.300921764231134e-08,0.0011465916177257,-0.0592425614595413,0.0,0.0,0.0,-0.016219425946474,60.0,-26.71934700012207,-0.0,-8.963849040810602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591186523437,0.0,0.0,0.0001076133339665,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0001133219557232,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,8.369928400497884e-05,289.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661315917969,0.0,0.0,0.0001133220866904,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,0.000537549087312,290.2661437988281,294.1499938964844,254.45294189453125,253.5827789306641,256.1556091308594,254.4996490478516,288.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.300963330981176e-08,0.0011465951101854,-0.0592436455190181,0.0,0.0,0.0,-0.0162196327000856,60.0,-26.732149124145508,-0.0,-8.96390446314399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.0,0.0001075980981113,290.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,0.0001133059122366,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801086425781,0.0,0.0,8.368743874598294e-05,289.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,0.0001133060504798,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0005374730098992,290.25244140625,294.1499938964844,254.4096527099609,253.5438995361328,256.1205749511719,254.45339965820312,288.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990629844343857e-08,0.0011464327108114,-0.0591941028833389,0.0,0.0,0.0,-0.0162102133035659,60.0,-26.75207901000977,-0.0,-8.961364272863649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.0,0.0001075980981113,290.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,0.0001133059122366,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801086425781,0.0,0.0,8.368743874598294e-05,289.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,0.0001133060504798,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0005374730098992,290.25244140625,294.1499938964844,254.4096527099609,253.5438995361328,256.1205749511719,254.45339965820312,288.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990629844343857e-08,0.0011464327108114,-0.0591941028833389,0.0,0.0,0.0,-0.0162102133035659,60.0,-26.75207901000977,-0.0,-8.961364272863649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.628662109375,0.0,0.0,0.0001075611362466,290.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75018310546875,0.0,0.0,0.0001132669931394,290.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657653808594,0.0,0.0,8.365868416149169e-05,289.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382995605469,0.0,0.0,0.0001132671241066,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,0.0005372883751988,290.2386474609375,294.1499938964844,254.3702850341797,253.50845336914065,256.0854797363281,254.4105529785156,288.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944544042502457e-08,0.0011460388777777,-0.0590739585459232,0.0,0.0,0.0,-0.0161873660981655,60.0,-26.76391220092773,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.628662109375,0.0,0.0,0.0001075611362466,290.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75018310546875,0.0,0.0,0.0001132669931394,290.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657653808594,0.0,0.0,8.365868416149169e-05,289.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382995605469,0.0,0.0,0.0001132671241066,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,0.0005372883751988,290.2386474609375,294.1499938964844,254.3702850341797,253.50845336914065,256.0854797363281,254.4105529785156,288.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944544042502457e-08,0.0011460388777777,-0.0590739585459232,0.0,0.0,0.0,-0.0161873660981655,60.0,-26.76391220092773,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,0.000107500294689,290.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,0.0001132029210566,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513916015625,0.0,0.0,8.361136133316904e-05,289.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243225097656,0.0,0.0,0.0001132030520238,291.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,0.0005369844730012,290.2248229980469,294.1499938964844,254.3353271484375,253.4768829345703,256.05035400390625,254.37147521972656,288.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454133782535,2.2868702487244263e-08,0.0011453904444351,-0.0588762313127517,0.0,0.0,0.0,-0.0161497686058282,60.0,-26.76717758178711,-0.0,-8.94507294901814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,0.000107500294689,290.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,0.0001132029210566,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513916015625,0.0,0.0,8.361136133316904e-05,289.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243225097656,0.0,0.0,0.0001132030520238,291.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,0.0005369844730012,290.2248229980469,294.1499938964844,254.3353271484375,253.4768829345703,256.05035400390625,254.37147521972656,288.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454133782535,2.2868702487244263e-08,0.0011453904444351,-0.0588762313127517,0.0,0.0,0.0,-0.0161497686058282,60.0,-26.76717758178711,-0.0,-8.94507294901814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981140136719,0.0,0.0,0.0001074144238373,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162170410156,0.0,0.0,0.0001131125027313,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369873046875,0.0,0.0,8.354457531822845e-05,289.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51031494140625,0.0,0.0,0.0001131126264226,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0005365555989556,290.2109375,294.1499938964844,254.3053131103516,253.4496459960937,256.01531982421875,254.3372039794922,288.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144498353824,2.2761682316740923e-08,0.0011444755364209,-0.0585972145199775,0.0,0.0,0.0,-0.0160967167466878,60.0,-26.75994873046875,-0.0,-8.930786066230213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981140136719,0.0,0.0,0.0001074144238373,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162170410156,0.0,0.0,0.0001131125027313,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369873046875,0.0,0.0,8.354457531822845e-05,289.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51031494140625,0.0,0.0,0.0001131126264226,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0005365555989556,290.2109375,294.1499938964844,254.3053131103516,253.4496459960937,256.01531982421875,254.3372039794922,288.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144498353824,2.2761682316740923e-08,0.0011444755364209,-0.0585972145199775,0.0,0.0,0.0,-0.0160967167466878,60.0,-26.75994873046875,-0.0,-8.930786066230213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904846191406,0.0,0.0,0.0001073610328603,290.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.0001130562741309,290.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52978515625,0.0,0.0,8.350305142812431e-05,289.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,0.0001130564050981,291.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,0.0005362888914532,290.2039489746094,294.1499938964844,254.2923126220703,253.4377899169922,255.99786376953125,254.32183837890625,288.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439294321462,2.2695138213180144e-08,0.0011439067311584,-0.058423712849617,0.0,0.0,0.0,-0.0160637274384498,60.0,-26.7525577545166,-0.0,-8.92190783474689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,0.0001073005987564,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6992492675781,0.0,0.0,0.0001129926313296,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225830078125,0.0,0.0,8.345604146597907e-05,289.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49627685546875,0.0,0.0,0.0001129927622969,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,0.0005359870265237,290.1969909667969,294.1499938964844,254.2807464599609,253.4272003173828,255.98048400878903,254.3077545166016,288.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432854225859,2.261981713047589e-08,0.0011432628380134,-0.0582273267209529,0.0,0.0,0.0,-0.0160263888537883,60.0,-26.742393493652344,-0.0,-8.911865023719656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675354003906,0.0,0.0,0.0001071556980605,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68231201171875,0.0,0.0,0.0001128400472225,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081481933594,0.0,0.0,8.334334415849298e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822082519531,0.0,0.0,0.0001128401709138,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0005352632142603,290.1829833984375,294.1499938964844,254.2621307373047,253.4099884033203,255.94595336914065,254.2835235595703,288.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417414061725,2.2439232694182465e-08,0.0011417189380154,-0.0577564500272274,0.0,0.0,0.0,-0.015936866402626,60.0,-26.713573455810547,-0.0,-8.887808178315026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675354003906,0.0,0.0,0.0001071556980605,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68231201171875,0.0,0.0,0.0001128400472225,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081481933594,0.0,0.0,8.334334415849298e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822082519531,0.0,0.0,0.0001128401709138,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0005352632142603,290.1829833984375,294.1499938964844,254.2621307373047,253.4099884033203,255.94595336914065,254.2835235595703,288.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417414061725,2.2439232694182465e-08,0.0011417189380154,-0.0577564500272274,0.0,0.0,0.0,-0.015936866402626,60.0,-26.713573455810547,-0.0,-8.887808178315026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,0.0001069785066647,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654052734375,0.0,0.0,0.0001126534625655,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936828613281,0.0,0.0,8.320553024532273e-05,289.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681091308594,0.0,0.0,0.0001126535789808,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086486816406,0.0,0.0,0.0005343781667761,290.1689758300781,294.1499938964844,254.25,253.3984832763672,255.91192626953125,254.2657470703125,288.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398533824831,2.22184173281903e-08,0.0011398311471566,-0.0571806244552135,0.0,0.0,0.0,-0.0158274006098508,60.0,-26.67093849182129,-0.0,-8.858436473246911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,0.0001069785066647,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654052734375,0.0,0.0,0.0001126534625655,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936828613281,0.0,0.0,8.320553024532273e-05,289.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681091308594,0.0,0.0,0.0001126535789808,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086486816406,0.0,0.0,0.0005343781667761,290.1689758300781,294.1499938964844,254.25,253.3984832763672,255.91192626953125,254.2657470703125,288.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398533824831,2.22184173281903e-08,0.0011398311471566,-0.0571806244552135,0.0,0.0,0.0,-0.0158274006098508,60.0,-26.67093849182129,-0.0,-8.858436473246911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53692626953125,0.0,0.0,0.0001067725534085,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64849853515625,0.0,0.0,0.0001124365808209,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,8.304534276248887e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,0.0001124367045122,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,0.0005333494045771,290.1549072265625,294.1499938964844,254.24234008789065,253.39083862304688,255.87838745117188,254.2530517578125,288.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196175863389272e-08,0.0011376368347555,-0.0565112568438053,0.0,0.0,0.0,-0.0157001670449972,60.0,-26.61734199523925,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53692626953125,0.0,0.0,0.0001067725534085,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64849853515625,0.0,0.0,0.0001124365808209,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,8.304534276248887e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,0.0001124367045122,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,0.0005333494045771,290.1549072265625,294.1499938964844,254.24234008789065,253.39083862304688,255.87838745117188,254.2530517578125,288.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196175863389272e-08,0.0011376368347555,-0.0565112568438053,0.0,0.0,0.0,-0.0157001670449972,60.0,-26.61734199523925,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216369628906,0.0,0.0,0.0001065412070602,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316223144531,0.0,0.0,0.0001121929672081,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647216796875,0.0,0.0,8.286540833069012e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398803710937,0.0,0.0,0.0001121930836234,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,0.0005321938660927,290.14080810546875,294.1499938964844,254.2366943359375,253.38487243652344,255.8455352783203,254.24449157714844,288.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351937428116,2.167346302428541e-08,0.0011351720895618,-0.0557592920958995,0.0,0.0,0.0,-0.0155572472140192,60.0,-26.55367660522461,-0.0,-8.786157223994452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216369628906,0.0,0.0,0.0001065412070602,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316223144531,0.0,0.0,0.0001121929672081,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647216796875,0.0,0.0,8.286540833069012e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398803710937,0.0,0.0,0.0001121930836234,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,0.0005321938660927,290.14080810546875,294.1499938964844,254.2366943359375,253.38487243652344,255.8455352783203,254.24449157714844,288.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351937428116,2.167346302428541e-08,0.0011351720895618,-0.0557592920958995,0.0,0.0,0.0,-0.0155572472140192,60.0,-26.55367660522461,-0.0,-8.786157223994452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,0.000106416780909,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62322998046875,0.0,0.0,0.0001120619417633,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574890136719,0.0,0.0,8.276863081846386e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,0.0001120620581787,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649780273437,0.0,0.0,0.0005315723246894,290.1337280273437,294.1499938964844,254.2345733642578,253.38247680664065,255.829330444336,254.2411346435547,288.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338680051267,2.1518406612131e-08,0.0011338464682921,-0.0553548149764537,0.0,0.0,0.0,-0.0154803805053234,60.0,-26.519268035888672,-0.0,-8.765645986841265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,0.0001062839364749,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,0.0001119220469263,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,8.266530494438484e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257507324219,0.0,0.0,0.0001119221633416,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65625,0.0,0.0,0.000530908757355,290.1266784667969,294.1499938964844,254.23291015625,253.3804473876953,255.8133239746093,254.23843383789065,288.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324525112286,2.135286258919677e-08,0.0011324310908094,-0.0549229532480239,0.0,0.0,0.0,-0.0153983142226934,60.0,-26.48240852355957,-0.0,-8.743773349806362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
