time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518820,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,0.0001059989153873,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980224609375,0.0,0.0,0.0001116219063987,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4357604980469,0.0,0.0,8.24436210677959e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,0.0001116220228141,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388854980469,0.0,0.0,0.0005294849979691,290.1125183105469,294.1499938964844,254.2308349609375,253.3774261474609,255.7817840576172,254.23443603515625,288.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997678262801852e-08,0.0011293945135548,-0.05399626865983,0.0,0.0,0.0,-0.0152222365140914,60.0,-26.40308380126953,-0.0,-8.696936504293262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,0.0001059989153873,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980224609375,0.0,0.0,0.0001116219063987,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4357604980469,0.0,0.0,8.24436210677959e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,0.0001116220228141,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388854980469,0.0,0.0,0.0005294849979691,290.1125183105469,294.1499938964844,254.2308349609375,253.3774261474609,255.7817840576172,254.23443603515625,288.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997678262801852e-08,0.0011293945135548,-0.05399626865983,0.0,0.0,0.0,-0.0152222365140914,60.0,-26.40308380126953,-0.0,-8.696936504293262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4758605957031,0.0,0.0,0.000105684826849,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812683105469,0.0,0.0,0.0001112911559175,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212951660156,0.0,0.0,8.21993307908997e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974609375,0.0,0.0,0.0001112912650569,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62158203125,0.0,0.0,0.0005279160686768,290.09832763671875,294.1499938964844,254.2303009033203,253.37567138671875,255.7509307861328,254.232162475586,288.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.0529749430716037,0.0,0.0,0.0,-0.0150282066315412,60.0,-26.315505981445312,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4758605957031,0.0,0.0,0.000105684826849,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812683105469,0.0,0.0,0.0001112911559175,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212951660156,0.0,0.0,8.21993307908997e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974609375,0.0,0.0,0.0001112912650569,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62158203125,0.0,0.0,0.0005279160686768,290.09832763671875,294.1499938964844,254.2303009033203,253.37567138671875,255.7509307861328,254.232162475586,288.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.0529749430716037,0.0,0.0,0.0,-0.0150282066315412,60.0,-26.315505981445312,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46063232421875,0.0,0.0,0.0001053419546224,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,0.0001109300937969,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,8.193265239242464e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833312988281,0.0,0.0,0.0001109302029362,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60430908203125,0.0,0.0,0.0005262034246698,290.08416748046875,294.1499938964844,254.23114013671875,253.37506103515625,255.7207794189453,254.2313842773437,288.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.219837188720703,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46063232421875,0.0,0.0,0.0001053419546224,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,0.0001109300937969,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,8.193265239242464e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833312988281,0.0,0.0,0.0001109302029362,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60430908203125,0.0,0.0,0.0005262034246698,290.08416748046875,294.1499938964844,254.23114013671875,253.37506103515625,255.7207794189453,254.2313842773437,288.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.219837188720703,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454345703125,0.0,0.0,0.0001049699276336,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479431152344,0.0,0.0,0.0001105383344111,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923645019531,0.0,0.0,8.16433021100238e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0001105384435504,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871276855469,0.0,0.0,0.0005243450868874,290.0699768066406,294.1499938964844,254.23321533203125,253.37545776367188,255.69129943847656,254.23193359375,288.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715436394562857e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.1162166595459,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454345703125,0.0,0.0,0.0001049699276336,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479431152344,0.0,0.0,0.0001105383344111,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923645019531,0.0,0.0,8.16433021100238e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0001105384435504,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871276855469,0.0,0.0,0.0005243450868874,290.0699768066406,294.1499938964844,254.23321533203125,253.37545776367188,255.69129943847656,254.23193359375,288.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715436394562857e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.1162166595459,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,0.0001047735786414,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396423339844,0.0,0.0,0.0001103315735235,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851623535156,0.0,0.0,8.149057975970209e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,0.0001103316826629,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785522460937,0.0,0.0,0.000523364287801,290.0628662109375,294.1499938964844,254.23464965820312,253.37599182128903,255.67686462402344,254.2327117919922,288.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470766332574385e-08,0.0011163399321958,-0.0500109903514385,0.0,0.0,0.0,-0.0144652901217341,60.0,-26.061080932617188,-0.0,-8.497018910702536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43023681640625,0.0,0.0,0.0001045707394951,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313415527344,0.0,0.0,0.0001101179732359,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,8.133281517075375e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550720214844,0.0,0.0,0.0001101180823752,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699768066406,0.0,0.0,0.0005223510670475,290.0557556152344,294.1499938964844,254.23634338378903,253.37673950195312,255.66262817382807,254.2337646484375,288.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.9218008517896124e-08,0.0011141787981614,-0.0493510514497756,0.0,0.0,0.0,-0.0143399881199002,60.0,-26.00419044494629,-0.0,-8.46414991428901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0001041475115926,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148010253906,0.0,0.0,0.0001096722917282,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.363525390625,0.0,0.0,8.100364357233047e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409729003906,0.0,0.0,0.0001096724008675,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55291748046875,0.0,0.0,0.0005202370230108,290.04156494140625,294.1499938964844,254.2403717041016,253.3787536621093,255.63465881347656,254.236557006836,288.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.88560676574707,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0001041475115926,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148010253906,0.0,0.0,0.0001096722917282,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.363525390625,0.0,0.0,8.100364357233047e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409729003906,0.0,0.0,0.0001096724008675,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55291748046875,0.0,0.0,0.0005202370230108,290.04156494140625,294.1499938964844,254.2403717041016,253.3787536621093,255.63465881347656,254.236557006836,288.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.88560676574707,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000244140625,0.0,0.0,0.0001037028923747,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49835205078125,0.0,0.0,0.0001092040838557,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34912109375,0.0,0.0,8.065782458288595e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,0.000109204192995,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53594970703125,0.0,0.0,0.000518016051501,290.0273742675781,294.1499938964844,254.24514770507807,253.3813934326172,255.6075134277344,254.2402801513672,288.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049510212615,1.81365962248492e-08,0.0011049328604713,-0.0465268492698669,0.0,0.0,0.0,-0.0138038909062743,60.0,-25.76051139831543,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000244140625,0.0,0.0,0.0001037028923747,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49835205078125,0.0,0.0,0.0001092040838557,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34912109375,0.0,0.0,8.065782458288595e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,0.000109204192995,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53594970703125,0.0,0.0,0.000518016051501,290.0273742675781,294.1499938964844,254.24514770507807,253.3813934326172,255.6075134277344,254.2402801513672,288.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049510212615,1.81365962248492e-08,0.0011049328604713,-0.0465268492698669,0.0,0.0,0.0,-0.0138038909062743,60.0,-25.76051139831543,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,0.0001032424115692,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,0.0001087191776605,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,8.029967284528539e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128356933594,0.0,0.0,0.0001087192795239,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190124511719,0.0,0.0,0.0005157158593647,290.0132141113281,294.1499938964844,254.25050354003903,253.384521484375,255.5810089111328,254.2446136474609,288.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000444646924,1.7562808096727167e-08,0.0011000270023941,-0.0450279004871845,0.0,0.0,0.0,-0.0135194426402449,60.0,-25.630931854248047,-0.0,-8.250474081705762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,0.0001032424115692,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,0.0001087191776605,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,8.029967284528539e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128356933594,0.0,0.0,0.0001087192795239,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190124511719,0.0,0.0,0.0005157158593647,290.0132141113281,294.1499938964844,254.25050354003903,253.384521484375,255.5810089111328,254.2446136474609,288.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000444646924,1.7562808096727167e-08,0.0011000270023941,-0.0450279004871845,0.0,0.0,0.0,-0.0135194426402449,60.0,-25.630931854248047,-0.0,-8.250474081705762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0001027698890538,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,0.0001082215894712,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,7.993214967427775e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,0.0001082216913346,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,0.0005133555387146,289.9990234375,294.1499938964844,254.2562866210937,253.38800048828125,255.5553131103516,254.24954223632807,288.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950097348541,1.697401508238272e-08,0.0010949927382171,-0.0434894450008869,0.0,0.0,0.0,-0.0132275549694895,60.0,-25.497175216674805,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0001027698890538,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,0.0001082215894712,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,7.993214967427775e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,0.0001082216913346,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,0.0005133555387146,289.9990234375,294.1499938964844,254.2562866210937,253.38800048828125,255.5553131103516,254.24954223632807,288.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950097348541,1.697401508238272e-08,0.0010949927382171,-0.0434894450008869,0.0,0.0,0.0,-0.0132275549694895,60.0,-25.497175216674805,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624572753906,0.0,0.0,0.0001025306555675,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574584960937,0.0,0.0,0.0001079696739907,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,7.974608161021024e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,0.0001079697685781,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,0.0005121605354361,289.991943359375,294.1499938964844,254.25927734375,253.38983154296875,255.54275512695312,254.25216674804688,288.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092460588552,1.6675922864806125e-08,0.001092443941161,-0.0427104420959949,0.0,0.0,0.0,-0.0130797792226076,60.0,-25.429311752319336,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,0.000102290417999,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,0.0001077166889444,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,7.955923501867801e-05,289.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848205566406,0.0,0.0,0.0001077167908078,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854431152344,0.0,0.0,0.0005109605262987,289.98486328125,294.1499938964844,254.2623291015625,253.39170837402344,255.53038024902344,254.2548828125,288.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280901551246,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.36102104187012,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,0.0001018092079902,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,0.0001072099476004,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,7.918495975900441e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708435058594,0.0,0.0,0.0001072100421879,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,0.0005085567827336,289.9707336425781,294.1499938964844,254.2684631347656,253.3954925537109,255.50616455078125,254.2604522705078,288.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5776965511804523e-08,0.0010847576195374,-0.040360752493143,0.0,0.0,0.0,-0.0126341301947832,60.0,-25.22389030456543,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,0.0001018092079902,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,0.0001072099476004,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,7.918495975900441e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708435058594,0.0,0.0,0.0001072100421879,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,0.0005085567827336,289.9707336425781,294.1499938964844,254.2684631347656,253.3954925537109,255.50616455078125,254.2604522705078,288.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5776965511804523e-08,0.0010847576195374,-0.040360752493143,0.0,0.0,0.0,-0.0126341301947832,60.0,-25.22389030456543,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170227050781,0.0,0.0,0.0001067060438799,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27764892578125,0.0,0.0,7.881277269916609e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25689697265625,0.0,0.0,0.0001067061384674,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,0.0005061664851382,289.95660400390625,294.1499938964844,254.2745513916016,253.3992462158203,255.4825897216797,254.26611328125,288.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.086891174316406,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170227050781,0.0,0.0,0.0001067060438799,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27764892578125,0.0,0.0,7.881277269916609e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25689697265625,0.0,0.0,0.0001067061384674,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,0.0005061664851382,289.95660400390625,294.1499938964844,254.2745513916016,253.3992462158203,255.4825897216797,254.26611328125,288.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.086891174316406,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31036376953125,0.0,0.0,0.0001008602121146,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4009704589844,0.0,0.0,0.00010621061665,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2634582519531,0.0,0.0,7.844685023883358e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24298095703125,0.0,0.0,0.0001062107112375,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,0.0005038164672441,289.9425048828125,294.1499938964844,254.28042602539065,253.40283203125,255.459716796875,254.2717437744141,288.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498942699374e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.012047934345901,60.0,-24.95158767700196,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31036376953125,0.0,0.0,0.0001008602121146,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4009704589844,0.0,0.0,0.00010621061665,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2634582519531,0.0,0.0,7.844685023883358e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24298095703125,0.0,0.0,0.0001062107112375,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,0.0005038164672441,289.9425048828125,294.1499938964844,254.28042602539065,253.40283203125,255.459716796875,254.2717437744141,288.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498942699374e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.012047934345901,60.0,-24.95158767700196,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,0.0001004010264296,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849792480469,0.0,0.0,0.0001057270710589,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492980957031,0.0,0.0,7.808970258338377e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22906494140625,0.0,0.0,0.0001057271656463,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4191589355469,0.0,0.0,0.0005015227361582,289.92840576171875,294.1499938964844,254.2859039306641,253.40611267089844,255.4374237060547,254.27723693847656,288.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022344174691172e-08,0.0010697549441829,-0.0357726663351058,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.818681716918945,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,0.0001004010264296,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849792480469,0.0,0.0,0.0001057270710589,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492980957031,0.0,0.0,7.808970258338377e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22906494140625,0.0,0.0,0.0001057271656463,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4191589355469,0.0,0.0,0.0005015227361582,289.92840576171875,294.1499938964844,254.2859039306641,253.40611267089844,255.4374237060547,254.27723693847656,288.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022344174691172e-08,0.0010697549441829,-0.0357726663351058,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.818681716918945,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2881774902344,0.0,0.0,0.0001001771379378,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37701416015625,0.0,0.0,0.0001054913082043,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422180175781,0.0,0.0,7.791557436576113e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221374511719,0.0,0.0,0.0001054914027918,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41094970703125,0.0,0.0,0.000500404392369,289.92138671875,294.1499938964844,254.2884521484375,253.4075927734375,255.42654418945312,254.2798614501953,288.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743379767561237e-08,0.0010673695942386,-0.035043004900217,0.0,0.0,0.0,-0.011625999584794,60.0,-24.753808975219727,-0.0,-7.767822296500526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28082275390625,0.0,0.0,9.995752770919351e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,0.0001052600491675,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351379394531,0.0,0.0,7.774476398481056e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152099609375,0.0,0.0,0.000105260136479,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,0.0004993073525838,289.9143371582031,294.1499938964844,254.2908630371093,253.4089508056641,255.41580200195312,254.2823944091797,288.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469740878235824e-08,0.0010650298791006,-0.0343272164463996,0.0,0.0,0.0,-0.0114903450012207,60.0,-24.68997001647949,-0.0,-7.733800799769598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,9.953248081728816e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531799316406,0.0,0.0,0.000104812446807,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210388183594,0.0,0.0,7.741416629869491e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,0.0001048125341185,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.386474609375,0.0,0.0,0.0004971841699443,289.9002685546875,294.1499938964844,254.29510498046875,253.41123962402344,255.39474487304688,254.28713989257807,288.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.56577110290528,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,9.953248081728816e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531799316406,0.0,0.0,0.000104812446807,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210388183594,0.0,0.0,7.741416629869491e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,0.0001048125341185,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.386474609375,0.0,0.0,0.0004971841699443,289.9002685546875,294.1499938964844,254.29510498046875,253.41123962402344,255.39474487304688,254.28713989257807,288.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.56577110290528,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514343261719,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373718261719,0.0,0.0,0.0001043873417074,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069702148437,0.0,0.0,7.710018689977005e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,0.0001043874290189,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702087402344,0.0,0.0,0.0004951676819473,289.88623046875,294.1499938964844,254.2985076904297,253.412826538086,255.3742218017578,254.29132080078125,288.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.44715118408203,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514343261719,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373718261719,0.0,0.0,0.0001043873417074,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069702148437,0.0,0.0,7.710018689977005e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,0.0001043874290189,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702087402344,0.0,0.0,0.0004951676819473,289.88623046875,294.1499938964844,254.2985076904297,253.412826538086,255.3742218017578,254.29132080078125,288.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.44715118408203,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,9.874829993350431e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,0.0001039866692735,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,7.680425187572837e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,0.000103986756585,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35400390625,0.0,0.0,0.0004932670854032,289.8721923828125,294.1499938964844,254.3008728027344,253.41360473632807,255.35418701171875,254.2948455810547,288.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.33476448059082,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,9.874829993350431e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,0.0001039866692735,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,7.680425187572837e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,0.000103986756585,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35400390625,0.0,0.0,0.0004932670854032,289.8721923828125,294.1499938964844,254.3008728027344,253.41360473632807,255.35418701171875,254.2948455810547,288.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.33476448059082,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221984863281,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058776855469,0.0,0.0,0.0001036119865602,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,7.65275108278729e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,0.0001036120738717,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.337890625,0.0,0.0,0.0004914897726848,289.858154296875,294.1499938964844,254.30206298828125,253.4134216308593,255.33465576171875,254.29751586914065,288.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.229427337646484,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221984863281,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058776855469,0.0,0.0,0.0001036119865602,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,7.65275108278729e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,0.0001036120738717,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.337890625,0.0,0.0,0.0004914897726848,289.858154296875,294.1499938964844,254.30206298828125,253.4134216308593,255.33465576171875,254.29751586914065,288.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.229427337646484,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21490478515625,0.0,0.0,9.822475112741812e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29803466796875,0.0,0.0,0.0001034353554132,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.171875,0.0,0.0,7.639704563189298e-05,289.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.153076171875,0.0,0.0,0.0001034354354487,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.329833984375,0.0,0.0,0.000490651873406,289.85113525390625,294.1499938964844,254.3021697998047,253.4129333496093,255.32505798339844,254.2984619140625,288.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.17963409423828,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
