time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076110839844,0.0,0.0,9.806239540921524e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29022216796875,0.0,0.0,0.0001032643849612,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16485595703125,0.0,0.0,7.627076411154121e-05,289.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14617919921875,0.0,0.0,0.0001032644649967,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218078613281,0.0,0.0,0.0004898408660665,289.8441162109375,294.1499938964844,254.3019256591797,253.4121551513672,255.3155670166016,254.29920959472656,288.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.131271362304688,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27459716796875,0.0,0.0,0.0001029440172715,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057556152344,0.0,0.0,0.000488321238663,289.8301086425781,294.1499938964844,254.30029296875,253.40968322753903,255.2968597412109,254.2998809814453,288.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.040447235107425,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27459716796875,0.0,0.0,0.0001029440172715,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057556152344,0.0,0.0,0.000488321238663,289.8301086425781,294.1499938964844,254.30029296875,253.40968322753903,255.2968597412109,254.2998809814453,288.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.040447235107425,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590026855469,0.0,0.0,0.0001026514000841,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368408203125,0.0,0.0,7.581801764899865e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,0.0001026514801196,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2897644042969,0.0,0.0,0.0004869331605732,289.8160705566406,294.1499938964844,254.29698181152344,253.40586853027344,255.2785186767578,254.2993011474609,288.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.95745086669922,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590026855469,0.0,0.0,0.0001026514000841,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368408203125,0.0,0.0,7.581801764899865e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,0.0001026514801196,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2897644042969,0.0,0.0,0.0004869331605732,289.8160705566406,294.1499938964844,254.29698181152344,253.40586853027344,255.2785186767578,254.2993011474609,288.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.95745086669922,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639709472656,0.0,0.0,9.722844697535038e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434387207031,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,7.562214159406722e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049194335937,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,0.0004856751766055,289.8020324707031,294.1499938964844,254.2918701171875,253.40057373046875,255.26046752929688,254.2974090576172,287.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.8821029663086,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639709472656,0.0,0.0,9.722844697535038e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434387207031,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,7.562214159406722e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049194335937,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,0.0004856751766055,289.8020324707031,294.1499938964844,254.2918701171875,253.40057373046875,255.26046752929688,254.2974090576172,287.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.8821029663086,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14947509765625,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279052734375,0.0,0.0,0.0001021478674374,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10888671875,0.0,0.0,7.544610707554966e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,0.0001021479474729,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579040527344,0.0,0.0,0.0004845446674153,289.7879943847656,294.1499938964844,254.28477478027344,253.39366149902344,255.24269104003903,254.29405212402344,287.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.81447029113769,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14947509765625,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279052734375,0.0,0.0,0.0001021478674374,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10888671875,0.0,0.0,7.544610707554966e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,0.0001021479474729,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579040527344,0.0,0.0,0.0004845446674153,289.7879943847656,294.1499938964844,254.28477478027344,253.39366149902344,255.24269104003903,254.29405212402344,287.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.81447029113769,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422119140625,0.0,0.0,9.689873695606366e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.0001020390045596,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,7.536570046795532e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08428955078125,0.0,0.0,0.0001020390773192,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499389648437,0.0,0.0,0.0004840282490476,289.78094482421875,294.1499938964844,254.28042602539065,253.3895721435547,255.23388671875,254.291748046875,287.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658539745771575e-09,0.0010324409231543,-0.0243529081344604,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.78373336791992,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,9.680075891083106e-05,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21240234375,0.0,0.0,0.0001019358169287,290.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,7.528949208790436e-05,289.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,0.0001019358969642,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24200439453125,0.0,0.0,0.0004835388099309,289.77392578125,294.1499938964844,254.2755279541016,253.38504028320312,255.22512817382807,254.2890625,287.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536453404734855e-09,0.0010313969105482,-0.0240332633256912,0.0,0.0,0.0,-0.0095404470339417,60.0,-23.75465583801269,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204528808594,0.0,0.0,9.662381489761174e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809020996094,0.0,0.0,7.515186734963208e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636291503906,0.0,0.0,0.0001017495669657,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22613525390625,0.0,0.0,0.0004826549557037,289.7598571777344,294.1499938964844,254.2639923095703,253.37452697753903,255.2077178955078,254.28233337402344,287.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315985316504792e-09,0.0010295116808265,-0.0234560146927833,0.0,0.0,0.0,-0.0094311516731977,60.0,-23.70246124267578,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204528808594,0.0,0.0,9.662381489761174e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809020996094,0.0,0.0,7.515186734963208e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636291503906,0.0,0.0,0.0001017495669657,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22613525390625,0.0,0.0,0.0004826549557037,289.7598571777344,294.1499938964844,254.2639923095703,253.37452697753903,255.2077178955078,254.28233337402344,287.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315985316504792e-09,0.0010295116808265,-0.0234560146927833,0.0,0.0,0.0,-0.0094311516731977,60.0,-23.70246124267578,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,9.64702048804611e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814270019531,0.0,0.0,0.0001015877351164,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669250488281,0.0,0.0,7.503239612560719e-05,289.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,0.000101587807876,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21026611328125,0.0,0.0,0.0004818876623176,289.7457580566406,294.1499938964844,254.25,253.36203002929688,255.19039916992188,254.2738342285156,287.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.124594413378873e-09,0.0010278749978169,-0.0229548793286085,0.0,0.0,0.0,-0.009336270391941,60.0,-23.657533645629883,-0.0,-7.20356538863598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,9.64702048804611e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814270019531,0.0,0.0,0.0001015877351164,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669250488281,0.0,0.0,7.503239612560719e-05,289.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,0.000101587807876,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21026611328125,0.0,0.0,0.0004818876623176,289.7457580566406,294.1499938964844,254.25,253.36203002929688,255.19039916992188,254.2738342285156,287.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.124594413378873e-09,0.0010278749978169,-0.0229548793286085,0.0,0.0,0.0,-0.009336270391941,60.0,-23.657533645629883,-0.0,-7.20356538863598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,9.633939043851568e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659545898437,0.0,0.0,0.0001014499794109,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,7.493064913433045e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360717773437,0.0,0.0,0.0001014500521705,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944580078125,0.0,0.0,0.0004812342231161,289.7316589355469,294.1499938964844,254.2347412109375,253.3485107421875,255.17315673828125,254.26345825195312,287.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264902375638,8.961597686152345e-09,0.001026481273584,-0.0225280802696943,0.0,0.0,0.0,-0.0092554660513997,60.0,-23.619956970214844,-0.0,-7.184041095342766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,9.633939043851568e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659545898437,0.0,0.0,0.0001014499794109,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,7.493064913433045e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360717773437,0.0,0.0,0.0001014500521705,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944580078125,0.0,0.0,0.0004812342231161,289.7316589355469,294.1499938964844,254.2347412109375,253.3485107421875,255.17315673828125,254.26345825195312,287.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264902375638,8.961597686152345e-09,0.001026481273584,-0.0225280802696943,0.0,0.0,0.0,-0.0092554660513997,60.0,-23.619956970214844,-0.0,-7.184041095342766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,9.62296617217362e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505126953125,0.0,0.0,0.0001013344299281,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,7.484530215151608e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,0.0001013345026876,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786193847656,0.0,0.0,0.0004806861106771,289.717529296875,294.1499938964844,254.2194976806641,253.3350524902344,255.15597534179688,254.25167846679688,287.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025320845656,8.824875941115806e-09,0.0010253121145069,-0.0221700686961412,0.0,0.0,0.0,-0.0091876871883869,60.0,-23.588382720947266,-0.0,-7.167684401565566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,9.62296617217362e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505126953125,0.0,0.0,0.0001013344299281,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,7.484530215151608e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,0.0001013345026876,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786193847656,0.0,0.0,0.0004806861106771,289.717529296875,294.1499938964844,254.2194976806641,253.3350524902344,255.15597534179688,254.25167846679688,287.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025320845656,8.824875941115806e-09,0.0010253121145069,-0.0221700686961412,0.0,0.0,0.0,-0.0091876871883869,60.0,-23.588382720947266,-0.0,-7.167684401565566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697021484375,0.0,0.0,9.618220065021887e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,0.0001012844513752,290.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,7.480839121853933e-05,289.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,0.0001012845241348,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17071533203125,0.0,0.0,0.0004804490599781,289.71044921875,294.1499938964844,254.21188354492188,253.32833862304688,255.1474151611328,254.24542236328125,287.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024815137498,8.765740133753752e-09,0.0010248064063489,-0.0220152158290147,0.0,0.0,0.0,-0.0091583710163831,60.0,-23.57460021972656,-0.0,-7.16061521188749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624389648437,0.0,0.0,9.613839210942388e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13507080078125,0.0,0.0,0.0001012383218039,290.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,7.47743179090321e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,0.0001012383872875,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628112792969,0.0,0.0,0.0004802302282769,289.703369140625,294.1499938964844,254.2042694091797,253.32164001464844,255.13885498046875,254.23898315429688,287.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243483120575,8.711153576257402e-09,0.0010243395809084,-0.0218722783029079,0.0,0.0,0.0,-0.0091313095763325,60.0,-23.56175804138184,-0.0,-7.154093140115948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04791259765625,0.0,0.0,9.606318053556606e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,0.0001011591230053,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01080322265625,0.0,0.0,7.471581920981407e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945983886719,0.0,0.0,0.0001011591957649,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,0.0004798545560333,289.6891784667969,294.1499938964844,254.1890411376953,253.3082427978516,255.1217803955078,254.2256774902344,287.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023546908982,8.61744542390852e-09,0.0010235382942482,-0.0216268915683031,0.0,0.0,0.0,-0.0090848542749881,60.0,-23.5393123626709,-0.0,-7.142904223655935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04791259765625,0.0,0.0,9.606318053556606e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,0.0001011591230053,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01080322265625,0.0,0.0,7.471581920981407e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945983886719,0.0,0.0,0.0001011591957649,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,0.0004798545560333,289.6891784667969,294.1499938964844,254.1890411376953,253.3082427978516,255.1217803955078,254.2256774902344,287.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023546908982,8.61744542390852e-09,0.0010235382942482,-0.0216268915683031,0.0,0.0,0.0,-0.0090848542749881,60.0,-23.5393123626709,-0.0,-7.142904223655935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,9.600181510904804e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,0.0001010944979498,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967346191406,0.0,0.0,7.466808892786503e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9807434082031,0.0,0.0,0.0001010945707093,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,0.000479548034491,289.6749572753906,294.1499938964844,254.17379760742188,253.2948608398437,255.104736328125,254.21194458007807,287.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022892887704,8.540980367399698e-09,0.0010228843893855,-0.0214266534894704,0.0,0.0,0.0,-0.0090469475835561,60.0,-23.52041816711425,-0.0,-7.133780144386037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,9.600181510904804e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,0.0001010944979498,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967346191406,0.0,0.0,7.466808892786503e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9807434082031,0.0,0.0,0.0001010945707093,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,0.000479548034491,289.6749572753906,294.1499938964844,254.17379760742188,253.2948608398437,255.104736328125,254.21194458007807,287.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022892887704,8.540980367399698e-09,0.0010228843893855,-0.0214266534894704,0.0,0.0,0.0,-0.0090469475835561,60.0,-23.52041816711425,-0.0,-7.133780144386037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188293457031,0.0,0.0,9.595215669833124e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887145996094,0.0,0.0,0.0001010422056424,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826354980469,0.0,0.0,7.462946814484894e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,0.000101042278402,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11541748046875,0.0,0.0,0.000479299982544,289.66070556640625,294.1499938964844,254.1585388183593,253.281494140625,255.0877380371093,254.1978454589844,287.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022363663651,8.479100976899191e-09,0.0010223552817478,-0.0212646108120679,0.0,0.0,0.0,-0.0090162707492709,60.0,-23.504919052124023,-0.0,-7.126401158075168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188293457031,0.0,0.0,9.595215669833124e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887145996094,0.0,0.0,0.0001010422056424,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826354980469,0.0,0.0,7.462946814484894e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,0.000101042278402,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11541748046875,0.0,0.0,0.000479299982544,289.66070556640625,294.1499938964844,254.1585388183593,253.281494140625,255.0877380371093,254.1978454589844,287.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022363663651,8.479100976899191e-09,0.0010223552817478,-0.0212646108120679,0.0,0.0,0.0,-0.0090162707492709,60.0,-23.504919052124023,-0.0,-7.126401158075168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042419433594,0.0,0.0,9.59131575655192e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732421875,0.0,0.0,0.0001010011401376,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685363769531,0.0,0.0,7.459913467755541e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95294189453125,0.0,0.0,0.0001010012056212,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.099609375,0.0,0.0,0.0004791051906067,289.6464233398437,294.1499938964844,254.14321899414065,253.26809692382807,255.0707855224609,254.18345642089844,287.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219480609521,8.430504294665297e-09,0.0010219396790489,-0.0211373474448919,0.0,0.0,0.0,-0.0089921792969107,60.0,-23.49238967895508,-0.0,-7.120608103150516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042419433594,0.0,0.0,9.59131575655192e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732421875,0.0,0.0,0.0001010011401376,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685363769531,0.0,0.0,7.459913467755541e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95294189453125,0.0,0.0,0.0001010012056212,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.099609375,0.0,0.0,0.0004791051906067,289.6464233398437,294.1499938964844,254.14321899414065,253.26809692382807,255.0707855224609,254.18345642089844,287.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219480609521,8.430504294665297e-09,0.0010219396790489,-0.0211373474448919,0.0,0.0,0.0,-0.0089921792969107,60.0,-23.49238967895508,-0.0,-7.120608103150516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969482421875,0.0,0.0,9.589713590685278e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655212402344,0.0,0.0,0.0001009842671919,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9614562988281,0.0,0.0,7.458667096216232e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94598388671875,0.0,0.0,0.0001009843326755,291.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917358398437,0.0,0.0,0.0004790251841768,289.6392822265625,294.1499938964844,254.1355438232422,253.2613983154297,255.06231689453125,254.1761779785156,287.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021777279675,8.410539820147278e-09,0.0010217688977718,-0.0210850648581981,0.0,0.0,0.0,-0.0089822821319103,60.0,-23.487064361572266,-0.0,-7.118229206071194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896545410156,0.0,0.0,9.58830933086574e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577697753906,0.0,0.0,0.000100969482446,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95440673828125,0.0,0.0,7.457575702574104e-05,289.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,0.0001009695479297,291.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,0.0004789550439454,289.6321105957031,294.1499938964844,254.1278533935547,253.25469970703125,255.05386352539065,254.1688537597656,287.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216276859864,8.393042705279186e-09,0.0010216193040832,-0.0210392456501722,0.0,0.0,0.0,-0.0089736077934503,60.0,-23.48227500915528,-0.0,-7.116144473684471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750366210937,0.0,0.0,9.586064697941764e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,0.0001009458501357,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94024658203125,0.0,0.0,7.4558294727467e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,0.0001009459156193,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,0.0004788429359905,289.6177673339844,294.1499938964844,254.1124267578125,253.2412567138672,255.03697204589844,254.1540679931641,287.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213884525001,8.365070414129152e-09,0.0010213800705969,-0.0209659934043884,0.0,0.0,0.0,-0.0089597404003143,60.0,-23.4742374420166,-0.0,-7.112812028253759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750366210937,0.0,0.0,9.586064697941764e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,0.0001009458501357,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94024658203125,0.0,0.0,7.4558294727467e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,0.0001009459156193,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,0.0004788429359905,289.6177673339844,294.1499938964844,254.1124267578125,253.2412567138672,255.03697204589844,254.1540679931641,287.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213884525001,8.365070414129152e-09,0.0010213800705969,-0.0209659934043884,0.0,0.0,0.0,-0.0089597404003143,60.0,-23.4742374420166,-0.0,-7.112812028253759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,9.584447980159894e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,0.0001009288171189,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9260559082031,0.0,0.0,7.454572187270969e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110412597656,0.0,0.0,0.0001009288826026,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522155761719,0.0,0.0,0.000478762172861,289.6033935546875,294.1499938964844,254.096908569336,253.227783203125,255.02012634277344,254.1391143798828,287.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212160414084,8.344915869429315e-09,0.0010212077759206,-0.0209132134914398,0.0,0.0,0.0,-0.0089497491717338,60.0,-23.46797752380371,-0.0,-7.110411814892359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,9.584447980159894e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,0.0001009288171189,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9260559082031,0.0,0.0,7.454572187270969e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110412597656,0.0,0.0,0.0001009288826026,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522155761719,0.0,0.0,0.000478762172861,289.6033935546875,294.1499938964844,254.096908569336,253.227783203125,255.02012634277344,254.1391143798828,287.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212160414084,8.344915869429315e-09,0.0010212077759206,-0.0209132134914398,0.0,0.0,0.0,-0.0089497491717338,60.0,-23.46797752380371,-0.0,-7.110411814892359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457702636719,0.0,0.0,9.583331120666116e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,0.0001009170591714,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118347167969,0.0,0.0,7.453703437931836e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,0.000100917124655,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364074707031,0.0,0.0,0.0004787064099218,289.5889587402344,294.1499938964844,254.0813140869141,253.2142333984375,255.00328063964844,254.1240081787109,287.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.330997225414194e-09,0.0010210886830464,-0.0208767615258693,0.0,0.0,0.0,-0.0089428490027785,60.0,-23.463184356689453,-0.0,-7.10875411868983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457702636719,0.0,0.0,9.583331120666116e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,0.0001009170591714,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118347167969,0.0,0.0,7.453703437931836e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,0.000100917124655,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364074707031,0.0,0.0,0.0004787064099218,289.5889587402344,294.1499938964844,254.0813140869141,253.2142333984375,255.00328063964844,254.1240081787109,287.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.330997225414194e-09,0.0010210886830464,-0.0208767615258693,0.0,0.0,0.0,-0.0089428490027785,60.0,-23.463184356689453,-0.0,-7.10875411868983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310913085937,0.0,0.0,9.582627535564824e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,0.0001009096522466,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975830078125,0.0,0.0,7.453155558323488e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829345703125,0.0,0.0,0.0001009097104542,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,0.0004786712524946,289.57452392578125,294.1499938964844,254.0655975341797,253.2006225585937,254.98648071289065,254.10874938964844,287.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210219770669,8.322221134449137e-09,0.0010210135951638,-0.0208537802100181,0.0,0.0,0.0,-0.0089384978637099,60.0,-23.45971298217773,-0.0,-7.107709620868263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310913085937,0.0,0.0,9.582627535564824e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,0.0001009096522466,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975830078125,0.0,0.0,7.453155558323488e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829345703125,0.0,0.0,0.0001009097104542,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,0.0004786712524946,289.57452392578125,294.1499938964844,254.0655975341797,253.2006225585937,254.98648071289065,254.10874938964844,287.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210219770669,8.322221134449137e-09,0.0010210135951638,-0.0208537802100181,0.0,0.0,0.0,-0.0089384978637099,60.0,-23.45971298217773,-0.0,-7.107709620868263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
