time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523500,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237365722656,0.0,0.0,9.58236923906952e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880676269531,0.0,0.0,0.0001009069310384,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89044189453125,0.0,0.0,7.452954741893336e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,0.0001009069892461,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126647949219,0.0,0.0,0.0004786583594977,289.5672912597656,294.1499938964844,254.0577087402344,253.1937866210937,254.9780731201172,254.10107421875,287.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209943866357,8.318997046785626e-09,0.0010209860047325,-0.0208453368395566,0.0,0.0,0.0,-0.0089368997141718,60.0,-23.458297729492188,-0.0,-7.107325217248217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,9.58217860898003e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,0.0001009049228741,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,7.452807039953768e-05,289.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688659667969,0.0,0.0,0.0001009049883577,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047302246094,0.0,0.0,0.0004786488425452,289.5600280761719,294.1499938964844,254.04977416992188,253.1869354248047,254.9696807861328,254.0933532714844,287.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316622945869767e-09,0.0010209657484665,-0.0208391193300485,0.0,0.0,0.0,-0.0089357225224375,60.0,-23.457103729248047,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,0.0001009019979392,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690185546875,0.0,0.0,7.452590944012627e-05,289.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,0.0001009020634228,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889221191406,0.0,0.0,0.0004786349891219,289.5455017089844,294.1499938964844,254.0338134765625,253.1731414794922,254.95291137695312,254.0778045654297,287.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.45516967773437,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,0.0001009019979392,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690185546875,0.0,0.0,7.452590944012627e-05,289.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,0.0001009020634228,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889221191406,0.0,0.0,0.0004786349891219,289.5455017089844,294.1499938964844,254.0338134765625,253.1731414794922,254.95291137695312,254.0778045654297,287.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.45516967773437,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869323730469,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85467529296875,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406066894531,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,0.0004786235513165,289.53094482421875,294.1499938964844,254.0177154541016,253.15924072265625,254.93614196777344,254.06211853027344,287.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.020822549238801,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.453628540039062,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869323730469,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85467529296875,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406066894531,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,0.0004786235513165,289.53094482421875,294.1499938964844,254.0177154541016,253.15924072265625,254.93614196777344,254.06211853027344,287.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.020822549238801,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.453628540039062,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,0.0001008966501103,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84033203125,0.0,0.0,7.452195859514177e-05,289.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.826416015625,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95721435546875,0.0,0.0,0.0004786096396856,289.516357421875,294.1499938964844,254.0014495849609,253.14523315429688,254.9193878173828,254.0462951660156,287.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.45222854614257,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,0.0001008966501103,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84033203125,0.0,0.0,7.452195859514177e-05,289.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.826416015625,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95721435546875,0.0,0.0,0.0004786096396856,289.516357421875,294.1499938964844,254.0014495849609,253.14523315429688,254.9193878173828,254.0462951660156,287.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.45222854614257,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573913574219,0.0,0.0,9.580925689078867e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181213378906,0.0,0.0,0.000100891731563,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8259582519531,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,0.0001008917897706,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413452148437,0.0,0.0,0.0004785862984135,289.501708984375,294.1499938964844,253.98501586914065,253.131088256836,254.90264892578125,254.0303192138672,287.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300983012077268e-09,0.0010208319872617,-0.0207981616258621,0.0,0.0,0.0,-0.0089279692620038,60.0,-23.45067596435547,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573913574219,0.0,0.0,9.580925689078867e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181213378906,0.0,0.0,0.000100891731563,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8259582519531,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,0.0001008917897706,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413452148437,0.0,0.0,0.0004785862984135,289.501708984375,294.1499938964844,253.98501586914065,253.131088256836,254.90264892578125,254.0303192138672,287.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300983012077268e-09,0.0010208319872617,-0.0207981616258621,0.0,0.0,0.0,-0.0089279692620038,60.0,-23.45067596435547,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499755859375,0.0,0.0,9.580612095305696e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91033935546875,0.0,0.0,0.0001008884282782,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187561035156,0.0,0.0,7.451588317053393e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051147460937,0.0,0.0,0.0001008884864859,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93341064453125,0.0,0.0,0.0004785706405527,289.494384765625,294.1499938964844,253.9767303466797,253.1239471435547,254.894271850586,254.02227783203125,287.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.020787926390767,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.44978713989257,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84259033203125,0.0,0.0,9.580187179381028e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9025573730469,0.0,0.0,0.0001008839535643,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8115539550781,0.0,0.0,7.451257988577709e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980041503906,0.0,0.0,0.0001008840117719,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,0.0004785494238603,289.487060546875,294.1499938964844,253.9683990478516,253.1167907714844,254.8859100341797,254.0142059326172,287.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207616724073,8.291779707292335e-09,0.0010207534069195,-0.0207740608602762,0.0,0.0,0.0,-0.0089234067127108,60.0,-23.448755264282227,-0.0,-7.104085142373151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277587890625,0.0,0.0,9.579067409504204e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,0.0001008721665129,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.797119140625,0.0,0.0,7.450387056451291e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837219238281,0.0,0.0,0.0001008722247206,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.0,0.000478493515402,289.47235107421875,294.1499938964844,253.9515838623047,253.1023406982422,254.86917114257807,253.9979248046875,287.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277825536140426e-09,0.0010206340812146,-0.0207375176250934,0.0,0.0,0.0,-0.0089164897799491,60.0,-23.446189880371094,-0.0,-7.10242460399968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277587890625,0.0,0.0,9.579067409504204e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,0.0001008721665129,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.797119140625,0.0,0.0,7.450387056451291e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837219238281,0.0,0.0,0.0001008722247206,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.0,0.000478493515402,289.47235107421875,294.1499938964844,253.9515838623047,253.1023406982422,254.86917114257807,253.9979248046875,287.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277825536140426e-09,0.0010206340812146,-0.0207375176250934,0.0,0.0,0.0,-0.0089164897799491,60.0,-23.446189880371094,-0.0,-7.10242460399968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,9.577415767125784e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0001008547696983,290.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,7.449102122336626e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694396972656,0.0,0.0,0.000100854827906,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89373779296875,0.0,0.0,0.0004784110060427,289.4576416015625,294.1499938964844,253.9345703125,253.0877227783203,254.85243225097656,253.98147583007807,287.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204663267359,8.257236672193358e-09,0.001020458061248,-0.0206835996359586,0.0,0.0,0.0,-0.0089062824845314,60.0,-23.4426498413086,-0.0,-7.099973942104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,9.577415767125784e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0001008547696983,290.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,7.449102122336626e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694396972656,0.0,0.0,0.000100854827906,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89373779296875,0.0,0.0,0.0004784110060427,289.4576416015625,294.1499938964844,253.9345703125,253.0877227783203,254.85243225097656,253.98147583007807,287.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204663267359,8.257236672193358e-09,0.001020458061248,-0.0206835996359586,0.0,0.0,0.0,-0.0089062824845314,60.0,-23.4426498413086,-0.0,-7.099973942104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980651855469,0.0,0.0,9.575203876011074e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85577392578125,0.0,0.0,0.000100831479358,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681884765625,0.0,0.0,7.447382085956633e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,0.0001008315375656,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778381347656,0.0,0.0,0.0004783005279023,289.4429016113281,294.1499938964844,253.9173278808593,253.0729217529297,254.835693359375,253.96487426757807,287.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202305857092,8.229674719473223e-09,0.0010202223202213,-0.0206114202737808,0.0,0.0,0.0,-0.0088926190510392,60.0,-23.43795585632324,-0.0,-7.09669478737851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980651855469,0.0,0.0,9.575203876011074e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85577392578125,0.0,0.0,0.000100831479358,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681884765625,0.0,0.0,7.447382085956633e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,0.0001008315375656,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778381347656,0.0,0.0,0.0004783005279023,289.4429016113281,294.1499938964844,253.9173278808593,253.0729217529297,254.835693359375,253.96487426757807,287.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202305857092,8.229674719473223e-09,0.0010202223202213,-0.0206114202737808,0.0,0.0,0.0,-0.0088926190510392,60.0,-23.43795585632324,-0.0,-7.09669478737851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831726074219,0.0,0.0,9.572326234774664e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401794433594,0.0,0.0,0.0001008011822705,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536926269531,0.0,0.0,7.44514400139451e-05,289.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74078369140625,0.0,0.0,0.0001008012332022,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619689941406,0.0,0.0,0.0004781567840836,289.4281005859375,294.1499938964844,253.8998413085937,253.0579376220703,254.8189392089844,253.9481201171875,287.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199239477515,8.19381718031309e-09,0.0010199157986789,-0.0205175150185823,0.0,0.0,0.0,-0.0088748428970575,60.0,-23.432064056396484,-0.0,-7.092429399335742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831726074219,0.0,0.0,9.572326234774664e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401794433594,0.0,0.0,0.0001008011822705,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536926269531,0.0,0.0,7.44514400139451e-05,289.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74078369140625,0.0,0.0,0.0001008012332022,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619689941406,0.0,0.0,0.0004781567840836,289.4281005859375,294.1499938964844,253.8998413085937,253.0579376220703,254.8189392089844,253.9481201171875,287.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199239477515,8.19381718031309e-09,0.0010199157986789,-0.0205175150185823,0.0,0.0,0.0,-0.0088748428970575,60.0,-23.432064056396484,-0.0,-7.092429399335742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,9.570588008500636e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323669433594,0.0,0.0,0.0001007828759611,290.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464294433594,0.0,0.0,7.443792128469795e-05,289.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336120605469,0.0,0.0,0.0001007829341688,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540344238281,0.0,0.0,0.0004780699673574,289.42071533203125,294.1499938964844,253.8910217285156,253.0503692626953,254.81056213378903,253.939682006836,287.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197387309744,8.172157173191863e-09,0.0010197305819019,-0.0204607900232076,0.0,0.0,0.0,-0.0088641056790947,60.0,-23.428525924682617,-0.0,-7.089852971375876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,9.56864605541341e-05,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245544433594,0.0,0.0,0.0001007624232443,290.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,7.442280912073329e-05,289.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264404296875,0.0,0.0,0.0001007624814519,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460693359375,0.0,0.0,0.0004779729642905,289.4132995605469,294.1499938964844,253.8821258544922,253.0427398681641,254.8021697998047,253.9311981201172,287.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195317445322,8.147955199433454e-09,0.0010195235954597,-0.0203974097967147,0.0,0.0,0.0,-0.008852107450366,60.0,-23.42452621459961,-0.0,-7.086975273296049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533874511719,0.0,0.0,9.564113861415537e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089294433594,0.0,0.0,0.0001007147002383,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7246398925781,0.0,0.0,7.438756438205019e-05,289.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120666503906,0.0,0.0,0.00010071475117,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301696777344,0.0,0.0,0.0004777465946972,289.3984680175781,294.1499938964844,253.8641357421875,253.0273284912109,254.785400390625,253.9141082763672,287.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190488537773,8.09148570368734e-09,0.0010190408211201,-0.0202495213598012,0.0,0.0,0.0,-0.0088241128250956,60.0,-23.415151596069336,-0.0,-7.080263486614059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533874511719,0.0,0.0,9.564113861415537e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089294433594,0.0,0.0,0.0001007147002383,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7246398925781,0.0,0.0,7.438756438205019e-05,289.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120666503906,0.0,0.0,0.00010071475117,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301696777344,0.0,0.0,0.0004777465946972,289.3984680175781,294.1499938964844,253.8641357421875,253.0273284912109,254.785400390625,253.9141082763672,287.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190488537773,8.09148570368734e-09,0.0010190408211201,-0.0202495213598012,0.0,0.0,0.0,-0.0088241128250956,60.0,-23.415151596069336,-0.0,-7.080263486614059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,9.558666351949796e-05,290.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,0.0001006573365884,290.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,7.43451964808628e-05,289.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,0.0001006573875201,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,0.0004774744738824,289.3836364746094,294.1499938964844,253.8458709716797,253.0116729736328,254.76861572265625,253.89683532714844,287.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184684069827,8.023607556140178e-09,0.0010184603743255,-0.0200717579573392,0.0,0.0,0.0,-0.0087904632091522,60.0,-23.40379524230957,-0.0,-7.072198826563182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,9.558666351949796e-05,290.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,0.0001006573365884,290.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,7.43451964808628e-05,289.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,0.0001006573875201,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,0.0004774744738824,289.3836364746094,294.1499938964844,253.8458709716797,253.0116729736328,254.76861572265625,253.89683532714844,287.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184684069827,8.023607556140178e-09,0.0010184603743255,-0.0200717579573392,0.0,0.0,0.0,-0.0087904632091522,60.0,-23.40379524230957,-0.0,-7.072198826563182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235412597656,0.0,0.0,9.55225114012137e-05,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777099609375,0.0,0.0,0.000100589779322,290.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,7.429529796354473e-05,289.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832580566406,0.0,0.0,0.0001005898302537,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,0.0004771540407091,289.3687438964844,294.1499938964844,253.8273162841797,252.99578857421875,254.7518005371093,253.8793792724609,287.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177848162129,7.943675051080845e-09,0.001017776899971,-0.0198624189943075,0.0,0.0,0.0,-0.0087508372962474,60.0,-23.39034080505371,-0.0,-7.06270881778437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235412597656,0.0,0.0,9.55225114012137e-05,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777099609375,0.0,0.0,0.000100589779322,290.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,7.429529796354473e-05,289.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832580566406,0.0,0.0,0.0001005898302537,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,0.0004771540407091,289.3687438964844,294.1499938964844,253.8273162841797,252.99578857421875,254.7518005371093,253.8793792724609,287.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177848162129,7.943675051080845e-09,0.001017776899971,-0.0198624189943075,0.0,0.0,0.0,-0.0087508372962474,60.0,-23.39034080505371,-0.0,-7.06270881778437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085876464844,0.0,0.0,9.544834028929472e-05,290.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620849609375,0.0,0.0,0.000100511671917,290.203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.680908203125,0.0,0.0,7.423760689562187e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,0.0001005117228487,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,0.0004767835489474,289.3538513183594,294.1499938964844,253.8084716796875,252.97964477539065,254.73497009277344,253.8617553710937,287.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169945890083,7.851257421975788e-09,0.0010169866727665,-0.019620381295681,0.0,0.0,0.0,-0.0087050227448344,60.0,-23.37468719482422,-0.0,-7.051744432828856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085876464844,0.0,0.0,9.544834028929472e-05,290.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620849609375,0.0,0.0,0.000100511671917,290.203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.680908203125,0.0,0.0,7.423760689562187e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,0.0001005117228487,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,0.0004767835489474,289.3538513183594,294.1499938964844,253.8084716796875,252.97964477539065,254.73497009277344,253.8617553710937,287.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169945890083,7.851257421975788e-09,0.0010169866727665,-0.019620381295681,0.0,0.0,0.0,-0.0087050227448344,60.0,-23.37468719482422,-0.0,-7.051744432828856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,9.540732571622355e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,0.0001004684818326,290.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736145019531,0.0,0.0,7.420570909744129e-05,289.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66162109375,0.0,0.0,0.0001004685400403,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745666503906,0.0,0.0,0.0004765786870848,289.3464050292969,294.1499938964844,253.79893493652344,252.9714813232422,254.7265472412109,253.8528594970703,287.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165575658902,7.80015785295518e-09,0.0010165497660636,-0.019486553966999,0.0,0.0,0.0,-0.0086796898394823,60.0,-23.3659725189209,-0.0,-7.045684924378294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6936340332031,0.0,0.0,9.536393190501258e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,0.0001004227888188,290.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,7.417195593006909e-05,289.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,0.0001004228397505,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666320800781,0.0,0.0,0.0004763619217555,289.3389587402344,294.1499938964844,253.789306640625,252.9632263183593,254.71812438964844,253.84393310546875,287.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160951642319,7.746088215299096e-09,0.0010160874808207,-0.0193449445068836,0.0,0.0,0.0,-0.0086528854444623,60.0,-23.35672378540039,-0.0,-7.039277249987208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786804199219,0.0,0.0,9.526953363092616e-05,290.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,0.0001003233846859,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517028808594,0.0,0.0,7.409854151774198e-05,289.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399230957031,0.0,0.0,0.0001003234356176,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507629394531,0.0,0.0,0.0004758904105983,289.32403564453125,294.1499938964844,253.7698211669922,252.946533203125,254.70123291015625,253.825927734375,287.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150893358513,7.628474740783986e-09,0.0010150817688554,-0.0190369114279747,0.0,0.0,0.0,-0.0085945799946784,60.0,-23.336612701416016,-0.0,-7.025347770195367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786804199219,0.0,0.0,9.526953363092616e-05,290.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,0.0001003233846859,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517028808594,0.0,0.0,7.409854151774198e-05,289.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399230957031,0.0,0.0,0.0001003234356176,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507629394531,0.0,0.0,0.0004758904105983,289.32403564453125,294.1499938964844,253.7698211669922,252.946533203125,254.70123291015625,253.825927734375,287.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150893358513,7.628474740783986e-09,0.0010150817688554,-0.0190369114279747,0.0,0.0,0.0,-0.0085945799946784,60.0,-23.336612701416016,-0.0,-7.025347770195367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637268066406,0.0,0.0,9.516528371023014e-05,290.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152099609375,0.0,0.0,0.0001002136050374,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370849609375,0.0,0.0,7.40174509701319e-05,289.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254577636719,0.0,0.0,0.0001002136486931,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348937988281,0.0,0.0,0.00047536965576,289.30908203125,294.1499938964844,253.75,252.92955017089844,254.684310913086,253.8077545166016,287.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139786172658,7.498581311438102e-09,0.0010139710502699,-0.0186967067420482,0.0,0.0,0.0,-0.0085301864892244,60.0,-23.31424903869629,-0.0,-7.00998015190635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637268066406,0.0,0.0,9.516528371023014e-05,290.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152099609375,0.0,0.0,0.0001002136050374,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370849609375,0.0,0.0,7.40174509701319e-05,289.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254577636719,0.0,0.0,0.0001002136486931,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348937988281,0.0,0.0,0.00047536965576,289.30908203125,294.1499938964844,253.75,252.92955017089844,254.684310913086,253.8077545166016,287.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139786172658,7.498581311438102e-09,0.0010139710502699,-0.0186967067420482,0.0,0.0,0.0,-0.0085301864892244,60.0,-23.31424903869629,-0.0,-7.00998015190635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487731933594,0.0,0.0,9.505141497356816e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996154785156,0.0,0.0,0.0001000936972559,290.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224670410156,0.0,0.0,7.392888801405206e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109619140625,0.0,0.0,0.0001000937409116,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71905517578125,0.0,0.0,0.0004748008504975,289.29412841796875,294.1499938964844,253.72999572753903,252.9124298095703,254.6673583984375,253.78941345214844,287.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127653367817,7.356708575656512e-09,0.0010127580026164,-0.0183251239359378,0.0,0.0,0.0,-0.008459853939712,60.0,-23.28968811035156,-0.0,-6.993214185513352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487731933594,0.0,0.0,9.505141497356816e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996154785156,0.0,0.0,0.0001000936972559,290.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224670410156,0.0,0.0,7.392888801405206e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109619140625,0.0,0.0,0.0001000937409116,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71905517578125,0.0,0.0,0.0004748008504975,289.29412841796875,294.1499938964844,253.72999572753903,252.9124298095703,254.6673583984375,253.78941345214844,287.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127653367817,7.356708575656512e-09,0.0010127580026164,-0.0183251239359378,0.0,0.0,0.0,-0.008459853939712,60.0,-23.28968811035156,-0.0,-6.993214185513352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338195800781,0.0,0.0,9.49298992054537e-05,290.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,9.996573498938233e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,7.383437332464382e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59649658203125,0.0,0.0,9.9965778645128e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70318603515625,0.0,0.0,0.0004741938610095,289.2791748046875,294.1499938964844,253.7100067138672,252.8953399658203,254.6503753662109,253.7709808349609,287.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.2053065736099606e-09,0.0010114633478224,-0.017928572371602,0.0,0.0,0.0,-0.0083847977221012,60.0,-23.26311111450196,-0.0,-6.975344746251724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
