time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338195800781,0.0,0.0,9.49298992054537e-05,290.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,9.996573498938233e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,7.383437332464382e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59649658203125,0.0,0.0,9.9965778645128e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70318603515625,0.0,0.0,0.0004741938610095,289.2791748046875,294.1499938964844,253.7100067138672,252.8953399658203,254.6503753662109,253.7709808349609,287.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.2053065736099606e-09,0.0010114633478224,-0.017928572371602,0.0,0.0,0.0,-0.0083847977221012,60.0,-23.26311111450196,-0.0,-6.975344746251724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,9.486710769124328e-05,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762084960937,0.0,0.0,9.9899603810627e-05,290.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005249023437,0.0,0.0,7.378553709713742e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892333984375,0.0,0.0,9.989965474233033e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952819824219,0.0,0.0,0.0004738802090287,289.2716979980469,294.1499938964844,253.6999969482422,252.8867950439453,254.6418609619141,253.7617645263672,287.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127067824796995e-09,0.0010107943089678,-0.0177236478775739,0.0,0.0,0.0,-0.0083460109308362,60.0,-23.249170303344727,-0.0,-6.966119059370612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188659667969,0.0,0.0,9.480354492552578e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,9.983267227653414e-05,290.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932006835937,0.0,0.0,7.373609696514904e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820007324219,0.0,0.0,9.983272320823744e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873779296875,0.0,0.0,0.0004735626862384,289.26422119140625,294.1499938964844,253.69000244140625,252.8782653808593,254.6333465576172,253.7525329589844,287.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047872951915224e-09,0.0010101171210408,-0.0175162144005298,0.0,0.0,0.0,-0.0083067510277032,60.0,-23.234956741333008,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038818359375,0.0,0.0,9.467537165619432e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65283203125,0.0,0.0,9.969770326279104e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785522460937,0.0,0.0,7.363640906987712e-05,289.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,9.969774691853672e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715393066406,0.0,0.0,0.000472922460176,289.2492370605469,294.1499938964844,253.6699981689453,252.8612060546875,254.6163024902344,253.73410034179688,287.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087584378197,6.888180248409981e-09,0.0010087515693157,-0.0170979313552379,0.0,0.0,0.0,-0.0082275848835706,60.0,-23.206024169921875,-0.0,-6.93798867246187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038818359375,0.0,0.0,9.467537165619432e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65283203125,0.0,0.0,9.969770326279104e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785522460937,0.0,0.0,7.363640906987712e-05,289.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,9.969774691853672e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715393066406,0.0,0.0,0.000472922460176,289.2492370605469,294.1499938964844,253.6699981689453,252.8612060546875,254.6163024902344,253.73410034179688,287.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087584378197,6.888180248409981e-09,0.0010087515693157,-0.0170979313552379,0.0,0.0,0.0,-0.0082275848835706,60.0,-23.206024169921875,-0.0,-6.93798867246187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58892822265625,0.0,0.0,9.454796236241236e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,9.95635346043855e-05,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639343261719,0.0,0.0,7.353731780312955e-05,289.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530090332031,0.0,0.0,9.95635855360888e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65576171875,0.0,0.0,0.0004722860467154,289.2342529296875,294.1499938964844,253.6499938964844,252.8441772460937,254.5992126464844,253.71568298339844,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.729440116259866e-09,0.0010073941666632,-0.0166821330785751,0.0,0.0,0.0,-0.0081488899886608,60.0,-23.176908493041992,-0.0,-6.919326978049868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58892822265625,0.0,0.0,9.454796236241236e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,9.95635346043855e-05,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639343261719,0.0,0.0,7.353731780312955e-05,289.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530090332031,0.0,0.0,9.95635855360888e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65576171875,0.0,0.0,0.0004722860467154,289.2342529296875,294.1499938964844,253.6499938964844,252.8441772460937,254.5992126464844,253.71568298339844,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.729440116259866e-09,0.0010073941666632,-0.0166821330785751,0.0,0.0,0.0,-0.0081488899886608,60.0,-23.176908493041992,-0.0,-6.919326978049868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.0,0.0,9.442442387808114e-05,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217041015625,0.0,0.0,9.94334404822439e-05,290.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,7.344122423091903e-05,289.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,9.943348413798958e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63995361328125,0.0,0.0,0.0004716689290944,289.2192687988281,294.1499938964844,253.6300048828125,252.8271484375,254.5821075439453,253.6973114013672,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060844942927,6.575513022966106e-09,0.0010060779750347,-0.0162789337337017,0.0,0.0,0.0,-0.0080725820735096,60.0,-23.14836883544922,-0.0,-6.90125574465128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.0,0.0,9.442442387808114e-05,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217041015625,0.0,0.0,9.94334404822439e-05,290.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,7.344122423091903e-05,289.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,9.943348413798958e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63995361328125,0.0,0.0,0.0004716689290944,289.2192687988281,294.1499938964844,253.6300048828125,252.8271484375,254.5821075439453,253.6973114013672,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060844942927,6.575513022966106e-09,0.0010060779750347,-0.0162789337337017,0.0,0.0,0.0,-0.0080725820735096,60.0,-23.14836883544922,-0.0,-6.90125574465128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,9.430643694940954e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061706542969,0.0,0.0,9.93091962300241e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,7.334945985348895e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52398681640625,0.0,0.0,9.930923988576978e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241760253906,0.0,0.0,0.0004710795765276,289.20428466796875,294.1499938964844,253.6100006103516,252.8101348876953,254.56497192382807,253.678955078125,287.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048273252323,6.428509724543119e-09,0.0010048209223896,-0.0158938635140657,0.0,0.0,0.0,-0.0079997051507234,60.0,-23.12080192565918,-0.0,-6.884019398967213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,9.430643694940954e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061706542969,0.0,0.0,9.93091962300241e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,7.334945985348895e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52398681640625,0.0,0.0,9.930923988576978e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241760253906,0.0,0.0,0.0004710795765276,289.20428466796875,294.1499938964844,253.6100006103516,252.8101348876953,254.56497192382807,253.678955078125,287.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048273252323,6.428509724543119e-09,0.0010048209223896,-0.0158938635140657,0.0,0.0,0.0,-0.0079997051507234,60.0,-23.12080192565918,-0.0,-6.884019398967213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,9.425062307855114e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,9.925042104441673e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273132324219,0.0,0.0,7.330605149036273e-05,289.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,9.92504647001624e-05,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163024902344,0.0,0.0,0.0004708007909357,289.19677734375,294.1499938964844,253.6000061035156,252.8016357421875,254.556381225586,253.66978454589844,287.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042326757684,6.3589729037971665e-09,0.0010042262729257,-0.0157117135822772,0.0,0.0,0.0,-0.0079652331769466,60.0,-23.107744216918945,-0.0,-6.875873737044459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440673828125,0.0,0.0,9.41969410632737e-05,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,9.919389412971212e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199890136719,0.0,0.0,7.326429476961493e-05,289.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,9.919393778545782e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,0.0004705326282419,289.1893005371094,294.1499938964844,253.58999633789065,252.7931365966797,254.5477905273437,253.66061401367188,287.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036606108769,6.292087739723229e-09,0.0010036543244495,-0.0155365047976374,0.0,0.0,0.0,-0.0079320752993226,60.0,-23.095121383666992,-0.0,-6.868042845553647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52911376953125,0.0,0.0,9.40975805860944e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750732421875,0.0,0.0,9.908925858326256e-05,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,7.318700954783708e-05,289.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49493408203125,0.0,0.0,9.908930223900823e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926513671875,0.0,0.0,0.0004700362915173,289.1742858886719,294.1499938964844,253.57000732421875,252.7761383056641,254.5305938720703,253.6422576904297,287.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026018135249,6.1682898788717475e-09,0.0010025956435129,-0.0152122098952531,0.0,0.0,0.0,-0.0078707030043005,60.0,-23.071592330932617,-0.0,-6.853560563513383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52911376953125,0.0,0.0,9.40975805860944e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750732421875,0.0,0.0,9.908925858326256e-05,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,7.318700954783708e-05,289.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49493408203125,0.0,0.0,9.908930223900823e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926513671875,0.0,0.0,0.0004700362915173,289.1742858886719,294.1499938964844,253.57000732421875,252.7761383056641,254.5305938720703,253.6422576904297,287.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026018135249,6.1682898788717475e-09,0.0010025956435129,-0.0152122098952531,0.0,0.0,0.0,-0.0078707030043005,60.0,-23.071592330932617,-0.0,-6.853560563513383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,9.400993440067396e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595397949219,0.0,0.0,9.899696306092665e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,7.31188411009498e-05,289.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,9.899700671667232e-05,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.576904296875,0.0,0.0,0.0004695985116995,289.1592712402344,294.1499938964844,253.5500030517578,252.7591552734375,254.5133514404297,253.62388610839844,287.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016679298132,6.0590874539911965e-09,0.0010016618762165,-0.0149261457845568,0.0,0.0,0.0,-0.0078165661543607,60.0,-23.05072021484375,-0.0,-6.840798505436396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,9.400993440067396e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595397949219,0.0,0.0,9.899696306092665e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,7.31188411009498e-05,289.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,9.899700671667232e-05,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.576904296875,0.0,0.0,0.0004695985116995,289.1592712402344,294.1499938964844,253.5500030517578,252.7591552734375,254.5133514404297,253.62388610839844,287.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016679298132,6.0590874539911965e-09,0.0010016618762165,-0.0149261457845568,0.0,0.0,0.0,-0.0078165661543607,60.0,-23.05072021484375,-0.0,-6.840798505436396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,9.393542859470472e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,9.89185064099729e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759826660156,0.0,0.0,7.306089537451044e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,9.89185500657186e-05,291.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611572265625,0.0,0.0,0.0004692263610195,289.14422607421875,294.1499938964844,253.52999877929688,252.74215698242188,254.49609375,253.6054534912109,287.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008739773184,5.966262150991497e-09,0.0010008680401369,-0.0146829783916473,0.0,0.0,0.0,-0.0077705485746264,60.0,-23.03292655944824,-0.0,-6.829959886545113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,9.393542859470472e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,9.89185064099729e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759826660156,0.0,0.0,7.306089537451044e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,9.89185500657186e-05,291.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611572265625,0.0,0.0,0.0004692263610195,289.14422607421875,294.1499938964844,253.52999877929688,252.74215698242188,254.49609375,253.6054534912109,287.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008739773184,5.966262150991497e-09,0.0010008680401369,-0.0146829783916473,0.0,0.0,0.0,-0.0077705485746264,60.0,-23.03292655944824,-0.0,-6.829959886545113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842224121094,0.0,0.0,9.38746379688382e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,9.885449253488332e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613037109375,0.0,0.0,7.301361620193347e-05,289.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512939453125,0.0,0.0,9.8854536190629e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54541015625,0.0,0.0,0.0004689226916525,289.1291809082031,294.1499938964844,253.509994506836,252.7251739501953,254.47879028320312,253.58694458007807,287.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002262424677,5.890519183537891e-09,0.0010002203052863,-0.0144845591858029,0.0,0.0,0.0,-0.007732999511063,60.0,-23.01826858520508,-0.0,-6.82112215599773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842224121094,0.0,0.0,9.38746379688382e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,9.885449253488332e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613037109375,0.0,0.0,7.301361620193347e-05,289.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512939453125,0.0,0.0,9.8854536190629e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54541015625,0.0,0.0,0.0004689226916525,289.1291809082031,294.1499938964844,253.509994506836,252.7251739501953,254.47879028320312,253.58694458007807,287.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002262424677,5.890519183537891e-09,0.0010002203052863,-0.0144845591858029,0.0,0.0,0.0,-0.007732999511063,60.0,-23.01826858520508,-0.0,-6.82112215599773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,9.384965233039112e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,9.882818267215045e-05,290.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539489746094,0.0,0.0,7.299418211914599e-05,289.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,9.882822632789612e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,0.0004687978944275,289.1216735839844,294.1499938964844,253.5,252.7166748046875,254.47010803222656,253.57765197753903,287.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999600006267,5.859392970819499e-09,0.0009999541798606,-0.0144030200317502,0.0,0.0,0.0,-0.0077175688929855,60.0,-23.012374877929688,-0.0,-6.817491993160729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46923828125,0.0,0.0,9.38283046707511e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,9.88056999631226e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44659423828125,0.0,0.0,7.297757838387042e-05,289.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,9.880574361886828e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296630859375,0.0,0.0,0.0004686912579927,289.1141357421875,294.1499938964844,253.4900054931641,252.7081756591797,254.46144104003903,253.56832885742188,287.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997325250878,5.832790250792641e-09,0.0009997267043218,-0.0143333291634917,0.0,0.0,0.0,-0.0077043804340064,60.0,-23.00731658935547,-0.0,-6.814390474119136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,9.37969089136459e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974365234375,0.0,0.0,9.877264528768136e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.431884765625,0.0,0.0,7.295316027011722e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.422119140625,0.0,0.0,9.877268166746944e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5139465332031,0.0,0.0,0.0004685344465542,289.0990600585937,294.1499938964844,253.47000122070312,252.691162109375,254.4440460205078,253.549560546875,287.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993979474529,5.793673985010628e-09,0.0009993921266868,-0.0142308566719293,0.0,0.0,0.0,-0.0076849884353578,60.0,-22.999738693237305,-0.0,-6.809830921383765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,9.37969089136459e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974365234375,0.0,0.0,9.877264528768136e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.431884765625,0.0,0.0,7.295316027011722e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.422119140625,0.0,0.0,9.877268166746944e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5139465332031,0.0,0.0,0.0004685344465542,289.0990600585937,294.1499938964844,253.47000122070312,252.691162109375,254.4440460205078,253.549560546875,287.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993979474529,5.793673985010628e-09,0.0009993921266868,-0.0142308566719293,0.0,0.0,0.0,-0.0076849884353578,60.0,-22.999738693237305,-0.0,-6.809830921383765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4392395019531,0.0,0.0,9.377929382026196e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,9.87540915957652e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,7.293945964192972e-05,289.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40753173828125,0.0,0.0,9.875412797555327e-05,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981994628906,0.0,0.0,0.0004684464365709,289.0839538574219,294.1499938964844,253.4499969482422,252.6741485595703,254.42662048339844,253.53062438964844,287.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992100531235,5.771718214475641e-09,0.0009992043487727,-0.0141733400523662,0.0,0.0,0.0,-0.0076741040684282,60.0,-22.99588394165039,-0.0,-6.807272256992293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4392395019531,0.0,0.0,9.377929382026196e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,9.87540915957652e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,7.293945964192972e-05,289.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40753173828125,0.0,0.0,9.875412797555327e-05,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981994628906,0.0,0.0,0.0004684464365709,289.0839538574219,294.1499938964844,253.4499969482422,252.6741485595703,254.42662048339844,253.53062438964844,287.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992100531235,5.771718214475641e-09,0.0009992043487727,-0.0141733400523662,0.0,0.0,0.0,-0.0076741040684282,60.0,-22.99588394165039,-0.0,-6.807272256992293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242248535156,0.0,0.0,9.377519018016756e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4663391113281,0.0,0.0,9.874976967694238e-05,290.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40240478515625,0.0,0.0,7.293626549653709e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39288330078125,0.0,0.0,9.874980605673044e-05,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.482421875,0.0,0.0,0.0004684259474743,289.06884765625,294.1499938964844,253.42999267578125,252.6571350097656,254.40914916992188,253.51150512695312,287.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991662809625,5.766601862688958e-09,0.0009991605766117,-0.0141599373891949,0.0,0.0,0.0,-0.0076715676113963,60.0,-22.99520492553711,-0.0,-6.806676111636989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242248535156,0.0,0.0,9.377519018016756e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4663391113281,0.0,0.0,9.874976967694238e-05,290.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40240478515625,0.0,0.0,7.293626549653709e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39288330078125,0.0,0.0,9.874980605673044e-05,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.482421875,0.0,0.0,0.0004684259474743,289.06884765625,294.1499938964844,253.42999267578125,252.6571350097656,254.40914916992188,253.51150512695312,287.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991662809625,5.766601862688958e-09,0.0009991605766117,-0.0141599373891949,0.0,0.0,0.0,-0.0076715676113963,60.0,-22.99520492553711,-0.0,-6.806676111636989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,9.378427057527006e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507751464844,0.0,0.0,9.875933028524742e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876342773437,0.0,0.0,7.294333045138046e-05,289.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,9.87593739409931e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666748046875,0.0,0.0,0.0004684713203459,289.0537109375,294.1499938964844,253.4100036621093,252.6400909423828,254.39163208007807,253.49220275878903,287.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.7779119266854195e-09,0.0009992572013288,-0.0141895655542612,0.0,0.0,0.0,-0.0076771737076342,60.0,-22.99785804748535,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,9.378427057527006e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507751464844,0.0,0.0,9.875933028524742e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876342773437,0.0,0.0,7.294333045138046e-05,289.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,9.87593739409931e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666748046875,0.0,0.0,0.0004684713203459,289.0537109375,294.1499938964844,253.4100036621093,252.6400909423828,254.39163208007807,253.49220275878903,287.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.7779119266854195e-09,0.0009992572013288,-0.0141895655542612,0.0,0.0,0.0,-0.0076771737076342,60.0,-22.99785804748535,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,9.379310358781368e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429931640625,0.0,0.0,9.876863623503596e-05,290.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802490234375,0.0,0.0,7.295019895536825e-05,289.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37091064453125,0.0,0.0,9.876867261482404e-05,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45880126953125,0.0,0.0,0.0004685154417529,289.046142578125,294.1499938964844,253.3999938964844,252.63156127929688,254.3828582763672,253.48245239257807,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-23.000391006469727,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39410400390625,0.0,0.0,9.380467236042024e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352111816406,0.0,0.0,9.87808161880821e-05,290.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37286376953125,0.0,0.0,7.295919203897938e-05,289.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3635559082031,0.0,0.0,9.878085256787016e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,0.0004685732419602,289.0385437011719,294.1499938964844,253.38999938964844,252.6230316162109,254.3740692138672,253.47267150878903,287.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.8033271521651394e-09,0.0009994745487347,-0.0142561448737978,0.0,0.0,0.0,-0.0076897731050848,60.0,-23.003612518310547,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790283203125,0.0,0.0,9.383525321027264e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41961669921875,0.0,0.0,9.881301957648247e-05,290.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580322265625,0.0,0.0,7.298297714442015e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.348876953125,0.0,0.0,9.881305595627056e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43511962890625,0.0,0.0,0.0004687260079663,289.0233764648437,294.1499938964844,253.3699951171875,252.6059417724609,254.35646057128903,253.45294189453125,287.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422456853706e-09,0.0009998001623898,-0.0143559435382485,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.011898040771484,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790283203125,0.0,0.0,9.383525321027264e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41961669921875,0.0,0.0,9.881301957648247e-05,290.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580322265625,0.0,0.0,7.298297714442015e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.348876953125,0.0,0.0,9.881305595627056e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43511962890625,0.0,0.0,0.0004687260079663,289.0233764648437,294.1499938964844,253.3699951171875,252.6059417724609,254.35646057128903,253.45294189453125,287.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422456853706e-09,0.0009998001623898,-0.0143559435382485,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.011898040771484,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639221191406,0.0,0.0,9.387435420649126e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40399169921875,0.0,0.0,9.885419422062114e-05,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432006835937,0.0,0.0,7.301339064724743e-05,289.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,9.88542306004092e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193115234375,0.0,0.0,0.0004689213237725,289.0081481933594,294.1499938964844,253.3500061035156,252.58883666992188,254.3387908935547,253.43299865722656,287.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.8901350463713706e-09,0.0010002166964113,-0.0144835524260997,0.0,0.0,0.0,-0.0077328071929514,60.0,-23.02256774902344,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639221191406,0.0,0.0,9.387435420649126e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40399169921875,0.0,0.0,9.885419422062114e-05,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432006835937,0.0,0.0,7.301339064724743e-05,289.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,9.88542306004092e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193115234375,0.0,0.0,0.0004689213237725,289.0081481933594,294.1499938964844,253.3500061035156,252.58883666992188,254.3387908935547,253.43299865722656,287.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.8901350463713706e-09,0.0010002166964113,-0.0144835524260997,0.0,0.0,0.0,-0.0077328071929514,60.0,-23.02256774902344,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,9.39192541409284e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38836669921875,0.0,0.0,9.890148066915572e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283386230469,0.0,0.0,7.304831524379551e-05,289.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193664550781,0.0,0.0,9.89015170489438e-05,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40350341796875,0.0,0.0,0.0004691456269938,288.992919921875,294.1499938964844,253.3300018310547,252.5717163085937,254.32107543945312,253.4128570556641,287.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946074299600923e-09,0.0010006950469687,-0.0146300941705703,0.0,0.0,0.0,-0.0077605391852557,60.0,-23.03504753112793,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,9.39192541409284e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38836669921875,0.0,0.0,9.890148066915572e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283386230469,0.0,0.0,7.304831524379551e-05,289.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193664550781,0.0,0.0,9.89015170489438e-05,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40350341796875,0.0,0.0,0.0004691456269938,288.992919921875,294.1499938964844,253.3300018310547,252.5717163085937,254.32107543945312,253.4128570556641,287.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946074299600923e-09,0.0010006950469687,-0.0146300941705703,0.0,0.0,0.0,-0.0077605391852557,60.0,-23.03504753112793,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
