time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528180,290.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,9.39673263928853e-05,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37274169921875,0.0,0.0,9.89521067822352e-05,289.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134155273437,0.0,0.0,7.30857063899748e-05,289.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045959472656,0.0,0.0,9.895214316202328e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,0.0004693857626989,288.9776306152344,294.1499938964844,253.3099975585937,252.5545654296875,254.3033142089844,253.3925628662109,287.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966834976561e-09,0.0010012071579694,-0.0147869903594255,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.048608779907227,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,9.39673263928853e-05,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37274169921875,0.0,0.0,9.89521067822352e-05,289.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134155273437,0.0,0.0,7.30857063899748e-05,289.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045959472656,0.0,0.0,9.895214316202328e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,0.0004693857626989,288.9776306152344,294.1499938964844,253.3099975585937,252.5545654296875,254.3033142089844,253.3925628662109,287.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966834976561e-09,0.0010012071579694,-0.0147869903594255,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.048608779907227,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,9.399176633451134e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,9.897784184431656e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,7.310471846722066e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29718017578125,0.0,0.0,9.897787822410464e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,0.0004695078532677,288.9700012207031,294.1499938964844,253.3000030517578,252.5459747314453,254.2944183349609,253.38235473632807,287.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667488247156,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.055635452270508,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3184814453125,0.0,0.0,9.401606803294273e-05,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570861816406,0.0,0.0,9.900343138724566e-05,289.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,7.31236141291447e-05,289.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.289794921875,0.0,0.0,9.900346776703373e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.371826171875,0.0,0.0,0.0004696292453445,288.9623413085937,294.1499938964844,253.2899932861328,252.5373687744141,254.28550720214844,253.3721160888672,287.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.062707901000977,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,9.406299068359658e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414001464844,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835693359375,0.0,0.0,7.316011033253744e-05,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749328613281,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559875488281,0.0,0.0,0.000469863647595,288.9469909667969,294.1499938964844,253.2700042724609,252.5201568603516,254.26763916015625,253.35159301757807,286.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125144391688764e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.07667350769043,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,9.406299068359658e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414001464844,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835693359375,0.0,0.0,7.316011033253744e-05,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749328613281,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559875488281,0.0,0.0,0.000469863647595,288.9469909667969,294.1499938964844,253.2700042724609,252.5201568603516,254.26763916015625,253.35159301757807,286.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125144391688764e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.07667350769043,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880554199219,0.0,0.0,9.410687198396772e-05,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685852050781,0.0,0.0,7.319424184970558e-05,289.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26007080078125,0.0,0.0,9.909908840199932e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.340087890625,0.0,0.0,0.0004700828285422,288.931640625,294.1499938964844,253.25,252.50289916992188,254.249740600586,253.3309936523437,286.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.09015274047852,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880554199219,0.0,0.0,9.410687198396772e-05,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685852050781,0.0,0.0,7.319424184970558e-05,289.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26007080078125,0.0,0.0,9.909908840199932e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.340087890625,0.0,0.0,0.0004700828285422,288.931640625,294.1499938964844,253.25,252.50289916992188,254.249740600586,253.3309936523437,286.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.09015274047852,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728271484375,0.0,0.0,9.41453836276196e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099975585937,0.0,0.0,9.913960820995273e-05,289.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24517822265625,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32421875,0.0,0.0,0.0004702752339653,288.916259765625,294.1499938964844,253.22999572753903,252.485595703125,254.23179626464844,253.31036376953125,286.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.102628707885746,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728271484375,0.0,0.0,9.41453836276196e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099975585937,0.0,0.0,9.913960820995273e-05,289.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24517822265625,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32421875,0.0,0.0,0.0004702752339653,288.916259765625,294.1499938964844,253.22999572753903,252.485595703125,254.23179626464844,253.31036376953125,286.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.102628707885746,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.257568359375,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,9.917354327626526e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,7.324926264118403e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2302551269531,0.0,0.0,9.917357965605332e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083190917969,0.0,0.0,0.0004704362363554,288.9008483886719,294.1499938964844,253.2100067138672,252.46826171875,254.2138061523437,253.28973388671875,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.1136531829834,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.257568359375,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,9.917354327626526e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,7.324926264118403e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2302551269531,0.0,0.0,9.917357965605332e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083190917969,0.0,0.0,0.0004704362363554,288.9008483886719,294.1499938964844,253.2100067138672,252.46826171875,254.2138061523437,253.28973388671875,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.1136531829834,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499389648437,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,9.918762953020632e-05,289.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2310485839844,0.0,0.0,7.32596599846147e-05,289.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2228088378906,0.0,0.0,9.91876659099944e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30035400390625,0.0,0.0,0.0004705030296463,288.8931579589844,294.1499938964844,253.1999969482422,252.45957946777344,254.2047882080078,253.2794342041016,286.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.11856842041016,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2422790527344,0.0,0.0,9.420215792488308e-05,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785339355469,0.0,0.0,9.919938747771084e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235107421875,0.0,0.0,7.326834747800604e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21533203125,0.0,0.0,9.919942385749891e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923889160156,0.0,0.0,0.0004705588216893,288.88543701171875,294.1499938964844,253.19000244140625,252.4508819580078,254.19577026367188,253.2691345214844,286.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.122997283935547,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269897460937,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627868652344,0.0,0.0,9.921575838234276e-05,289.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084655761719,0.0,0.0,7.328044011956081e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20037841796875,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764892578125,0.0,0.0,0.0004706364416051,288.8699951171875,294.1499938964844,253.1699981689453,252.4334716796875,254.17770385742188,253.24859619140625,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317875556050012e-09,0.0010038744658231,-0.0156040573492646,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.13044166564941,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269897460937,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627868652344,0.0,0.0,9.921575838234276e-05,289.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084655761719,0.0,0.0,7.328044011956081e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20037841796875,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764892578125,0.0,0.0,0.0004706364416051,288.8699951171875,294.1499938964844,253.1699981689453,252.4334716796875,254.17770385742188,253.24859619140625,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317875556050012e-09,0.0010038744658231,-0.0156040573492646,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.13044166564941,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.211669921875,0.0,0.0,9.422467701369897e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470397949219,0.0,0.0,9.922310709953308e-05,289.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.193359375,0.0,0.0,7.328586798394099e-05,289.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853942871094,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26055908203125,0.0,0.0,0.0004706713370978,288.8545227050781,294.1499938964844,253.1499938964844,252.4160003662109,254.1596069335937,253.2281494140625,286.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326568602332827e-09,0.0010039488552138,-0.0156268291175365,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.135622024536133,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.211669921875,0.0,0.0,9.422467701369897e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470397949219,0.0,0.0,9.922310709953308e-05,289.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.193359375,0.0,0.0,7.328586798394099e-05,289.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853942871094,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26055908203125,0.0,0.0,0.0004706713370978,288.8545227050781,294.1499938964844,253.1499938964844,252.4160003662109,254.1596069335937,253.2281494140625,286.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326568602332827e-09,0.0010039488552138,-0.0156268291175365,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.135622024536133,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19635009765625,0.0,0.0,9.422995208296923e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23126220703125,0.0,0.0,9.92286586551927e-05,289.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17828369140625,0.0,0.0,7.328997162403539e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703796386719,0.0,0.0,9.922869503498076e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445983886719,0.0,0.0,0.0004706976760644,288.8390197753906,294.1499938964844,253.1300048828125,252.39846801757807,254.14146423339844,253.2077789306641,286.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040113702416,6.333138014014139e-09,0.0010040049673989,-0.0156440380960702,0.0,0.0,0.0,-0.0079524237662553,60.0,-23.13947486877441,-0.0,-6.872848246075591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19635009765625,0.0,0.0,9.422995208296923e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23126220703125,0.0,0.0,9.92286586551927e-05,289.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17828369140625,0.0,0.0,7.328997162403539e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703796386719,0.0,0.0,9.922869503498076e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445983886719,0.0,0.0,0.0004706976760644,288.8390197753906,294.1499938964844,253.1300048828125,252.39846801757807,254.14146423339844,253.2077789306641,286.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040113702416,6.333138014014139e-09,0.0010040049673989,-0.0156440380960702,0.0,0.0,0.0,-0.0079524237662553,60.0,-23.13947486877441,-0.0,-6.872848246075591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809997558594,0.0,0.0,9.424309973837808e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154846191406,0.0,0.0,9.92425048025325e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16314697265625,0.0,0.0,7.330019434448332e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553649902344,0.0,0.0,9.924254118232056e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286682128906,0.0,0.0,0.0004707633634097,288.8235168457031,294.1499938964844,253.1100006103516,252.3809051513672,254.123291015625,253.1874389648437,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041514178737,6.349514247716571e-09,0.001004145015031,-0.0156869366765022,0.0,0.0,0.0,-0.0079605421051383,60.0,-23.144142150878903,-0.0,-6.874766000919409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809997558594,0.0,0.0,9.424309973837808e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154846191406,0.0,0.0,9.92425048025325e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16314697265625,0.0,0.0,7.330019434448332e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553649902344,0.0,0.0,9.924254118232056e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286682128906,0.0,0.0,0.0004707633634097,288.8235168457031,294.1499938964844,253.1100006103516,252.3809051513672,254.123291015625,253.1874389648437,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041514178737,6.349514247716571e-09,0.001004145015031,-0.0156869366765022,0.0,0.0,0.0,-0.0079605421051383,60.0,-23.144142150878903,-0.0,-6.874766000919409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733093261719,0.0,0.0,9.42525512073189e-05,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20758056640625,0.0,0.0,9.92524583125487e-05,289.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15557861328125,0.0,0.0,7.330754306167364e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478271484375,0.0,0.0,9.925249469233675e-05,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206726074219,0.0,0.0,0.0004708105698227,288.8157653808594,294.1499938964844,253.1000061035156,252.37210083007807,254.1141967773437,253.17727661132807,286.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042520007118,6.3612888290265346e-09,0.0010042457142844,-0.0157177783548831,0.0,0.0,0.0,-0.0079663787037134,60.0,-23.147180557250977,-0.0,-6.876144453826782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656188964844,0.0,0.0,9.426412725588308e-05,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996765136719,0.0,0.0,9.926464554155244e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14801025390625,0.0,0.0,7.33165506972e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14031982421875,0.0,0.0,9.926468192134053e-05,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21270751953125,0.0,0.0,0.0004708683991339,288.8079833984375,294.1499938964844,253.08999633789065,252.36328125,254.10508728027344,253.1671142578125,286.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043752845376,6.375706629313527e-09,0.0010043689981102,-0.0157555472105741,0.0,0.0,0.0,-0.0079735266044735,60.0,-23.150684356689453,-0.0,-6.877833413909684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502380371094,0.0,0.0,9.429255442228168e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838684082031,0.0,0.0,9.929458610713482e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328430175781,0.0,0.0,7.33386623323895e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.125244140625,0.0,0.0,9.929461521096528e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,0.0004710104258265,288.7924499511719,294.1499938964844,253.07000732421875,252.3456268310547,254.0868377685547,253.14675903320312,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678197205,6.4111249642451185e-09,0.0010046717943623,-0.0158483255654573,0.0,0.0,0.0,-0.0079910848289728,60.0,-23.158966064453125,-0.0,-6.881982272943787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502380371094,0.0,0.0,9.429255442228168e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838684082031,0.0,0.0,9.929458610713482e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328430175781,0.0,0.0,7.33386623323895e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.125244140625,0.0,0.0,9.929461521096528e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,0.0004710104258265,288.7924499511719,294.1499938964844,253.07000732421875,252.3456268310547,254.0868377685547,253.14675903320312,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678197205,6.4111249642451185e-09,0.0010046717943623,-0.0158483255654573,0.0,0.0,0.0,-0.0079910848289728,60.0,-23.158966064453125,-0.0,-6.881982272943787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348571777344,0.0,0.0,9.4327493570745e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680603027344,0.0,0.0,9.933138062478974e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11767578125,0.0,0.0,7.336583803407848e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11016845703125,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807556152344,0.0,0.0,0.0004711849614977,288.77685546875,294.1499938964844,253.0500030517578,252.3279266357422,254.0685577392578,253.1263732910156,286.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.4546550326838315e-09,0.0010050439741462,-0.0159623511135578,0.0,0.0,0.0,-0.0080126645043492,60.0,-23.16899871826172,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348571777344,0.0,0.0,9.4327493570745e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680603027344,0.0,0.0,9.933138062478974e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11767578125,0.0,0.0,7.336583803407848e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11016845703125,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807556152344,0.0,0.0,0.0004711849614977,288.77685546875,294.1499938964844,253.0500030517578,252.3279266357422,254.0685577392578,253.1263732910156,286.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.4546550326838315e-09,0.0010050439741462,-0.0159623511135578,0.0,0.0,0.0,-0.0080126645043492,60.0,-23.16899871826172,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11944580078125,0.0,0.0,9.436732216272504e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522216796875,0.0,0.0,9.93733192444779e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024475097656,0.0,0.0,7.339681178564206e-05,289.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09503173828125,0.0,0.0,9.937335562426596e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647644042969,0.0,0.0,0.0004713839152827,288.7612609863281,294.1499938964844,253.02999877929688,252.3101959228516,254.0502319335937,253.1059112548828,286.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504272676011169e-09,0.0010054683079943,-0.016092324629426,0.0,0.0,0.0,-0.0080372625961899,60.0,-23.18041610717773,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11944580078125,0.0,0.0,9.436732216272504e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522216796875,0.0,0.0,9.93733192444779e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024475097656,0.0,0.0,7.339681178564206e-05,289.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09503173828125,0.0,0.0,9.937335562426596e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647644042969,0.0,0.0,0.0004713839152827,288.7612609863281,294.1499938964844,253.02999877929688,252.3101959228516,254.0502319335937,253.1059112548828,286.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504272676011169e-09,0.0010054683079943,-0.016092324629426,0.0,0.0,0.0,-0.0080372625961899,60.0,-23.18041610717773,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10400390625,0.0,0.0,9.441048314329235e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363830566406,0.0,0.0,9.941876487573607e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08721923828125,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07989501953125,0.0,0.0,9.941879397956654e-05,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487731933594,0.0,0.0,0.0004715994873549,288.74566650390625,294.1499938964844,253.009994506836,252.2924194335937,254.0318756103516,253.0854034423828,286.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.192874908447266,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10400390625,0.0,0.0,9.441048314329235e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363830566406,0.0,0.0,9.941876487573607e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08721923828125,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07989501953125,0.0,0.0,9.941879397956654e-05,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487731933594,0.0,0.0,0.0004715994873549,288.74566650390625,294.1499938964844,253.009994506836,252.2924194335937,254.0318756103516,253.0854034423828,286.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.192874908447266,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09625244140625,0.0,0.0,9.44327111938037e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1284484863281,0.0,0.0,9.944217890733852e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07958984375,0.0,0.0,7.34476707293652e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07232666015625,0.0,0.0,9.9442208011169e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407470703125,0.0,0.0,0.000471710547572,288.7378234863281,294.1499938964844,253.0,252.2835235595703,254.02267456054688,253.0751342773437,286.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.5857332920415965e-09,0.0010061648208647,-0.0163057055324316,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.19936180114746,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885314941406,0.0,0.0,9.445508476346733e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205139160156,0.0,0.0,9.946573845809326e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07196044921875,0.0,0.0,7.346507481997833e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06475830078125,0.0,0.0,9.946576756192373e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327514648437,0.0,0.0,0.0004718223062809,288.7300109863281,294.1499938964844,252.9900054931641,252.2746124267578,254.0134735107422,253.0648498535156,286.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.20594024658203,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07305908203125,0.0,0.0,9.449938806938007e-05,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046142578125,0.0,0.0,9.95123918983154e-05,289.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05670166015625,0.0,0.0,7.34995337552391e-05,289.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.049560546875,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11669921875,0.0,0.0,0.0004720436118077,288.71435546875,294.1499938964844,252.97000122070312,252.2567901611328,253.9950408935547,253.0442657470703,286.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.21916389465332,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07305908203125,0.0,0.0,9.449938806938007e-05,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046142578125,0.0,0.0,9.95123918983154e-05,289.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05670166015625,0.0,0.0,7.34995337552391e-05,289.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.049560546875,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11669921875,0.0,0.0,0.0004720436118077,288.71435546875,294.1499938964844,252.97000122070312,252.2567901611328,253.9950408935547,253.0442657470703,286.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.21916389465332,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,9.454147948417813e-05,290.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414123535156,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03436279296875,0.0,0.0,9.955674613593146e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10064697265625,0.0,0.0,0.0004722538869827,288.6986694335937,294.1499938964844,252.9499969482422,252.23892211914065,253.9765625,253.023666381836,286.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241785356824e-09,0.0010073236189782,-0.0166606586426496,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.23209381103516,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,9.454147948417813e-05,290.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414123535156,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03436279296875,0.0,0.0,9.955674613593146e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10064697265625,0.0,0.0,0.0004722538869827,288.6986694335937,294.1499938964844,252.9499969482422,252.23892211914065,253.9765625,253.023666381836,286.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241785356824e-09,0.0010073236189782,-0.0166606586426496,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.23209381103516,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420227050781,0.0,0.0,9.458018757868558e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07281494140625,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260925292969,0.0,0.0,7.356236892519519e-05,289.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,9.959750605048612e-05,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845947265625,0.0,0.0,0.0004724472237285,288.6829528808594,294.1499938964844,252.92999267578125,252.22105407714844,253.95806884765625,253.0030517578125,286.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.24441337585449,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
