time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530520,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420227050781,0.0,0.0,9.458018757868558e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07281494140625,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260925292969,0.0,0.0,7.356236892519519e-05,289.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,9.959750605048612e-05,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845947265625,0.0,0.0,0.0004724472237285,288.6829528808594,294.1499938964844,252.92999267578125,252.22105407714844,253.95806884765625,253.0030517578125,286.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.24441337585449,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264892578125,0.0,0.0,9.461401350563392e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.056884765625,0.0,0.0,9.96331000351347e-05,289.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107421875,0.0,0.0,7.358868606388569e-05,289.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038757324219,0.0,0.0,9.963312913896516e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685119628906,0.0,0.0,0.0004726162005681,288.6672058105469,294.1499938964844,252.9100036621093,252.20315551757807,253.9395294189453,252.9824676513672,286.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.25564956665039,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264892578125,0.0,0.0,9.461401350563392e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.056884765625,0.0,0.0,9.96331000351347e-05,289.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107421875,0.0,0.0,7.358868606388569e-05,289.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038757324219,0.0,0.0,9.963312913896516e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685119628906,0.0,0.0,0.0004726162005681,288.6672058105469,294.1499938964844,252.9100036621093,252.20315551757807,253.9395294189453,252.9824676513672,286.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.25564956665039,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187072753906,0.0,0.0,9.462928574066608e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489196777344,0.0,0.0,9.964917990146203e-05,289.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030517578125,0.0,0.0,7.360056042671204e-05,289.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962158203125,0.0,0.0,9.96492090052925e-05,290.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604858398437,0.0,0.0,0.0004726924817077,288.6593322753906,294.1499938964844,252.8999938964844,252.19419860839844,253.9302520751953,252.97218322753903,286.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.260889053344727,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01092529296875,0.0,0.0,9.464304457651453e-05,290.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409545898437,0.0,0.0,9.96636736090295e-05,289.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.995361328125,0.0,0.0,7.36112633603625e-05,289.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98858642578125,0.0,0.0,9.966370271285996e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05242919921875,0.0,0.0,0.0004727612249553,288.6514587402344,294.1499938964844,252.88999938964844,252.1852264404297,253.92095947265625,252.9619140625,286.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.26580238342285,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9953308105469,0.0,0.0,9.466720803175122e-05,290.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249938964844,0.0,0.0,9.96891176328063e-05,289.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97998046875,0.0,0.0,7.363005715887994e-05,289.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732971191406,0.0,0.0,9.968914673663676e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0363464355469,0.0,0.0,0.000472881947644,288.6356811523437,294.1499938964844,252.8699951171875,252.16729736328125,253.90235900878903,252.9413909912109,286.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.274736404418945,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9953308105469,0.0,0.0,9.466720803175122e-05,290.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249938964844,0.0,0.0,9.96891176328063e-05,289.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97998046875,0.0,0.0,7.363005715887994e-05,289.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732971191406,0.0,0.0,9.968914673663676e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0363464355469,0.0,0.0,0.000472881947644,288.6356811523437,294.1499938964844,252.8699951171875,252.16729736328125,253.90235900878903,252.9413909912109,286.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.274736404418945,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.979736328125,0.0,0.0,9.468758798902854e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.009033203125,0.0,0.0,9.971057443181051e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.964599609375,0.0,0.0,7.364590419456363e-05,289.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579772949219,0.0,0.0,9.971060353564098e-05,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202331542969,0.0,0.0,0.0004729837237391,288.6199035644531,294.1499938964844,252.8500061035156,252.1493530273437,253.8837280273437,252.92092895507807,286.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.28260612487793,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.979736328125,0.0,0.0,9.468758798902854e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.009033203125,0.0,0.0,9.971057443181051e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.964599609375,0.0,0.0,7.364590419456363e-05,289.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579772949219,0.0,0.0,9.971060353564098e-05,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202331542969,0.0,0.0,0.0004729837237391,288.6199035644531,294.1499938964844,252.8500061035156,252.1493530273437,253.8837280273437,252.92092895507807,286.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.28260612487793,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9641418457031,0.0,0.0,9.470545046497136e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930725097656,0.0,0.0,9.97293900582008e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491882324219,0.0,0.0,7.365980127360672e-05,289.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.942626953125,0.0,0.0,9.972941916203126e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041198730469,0.0,0.0,0.0004730729851871,288.6040954589844,294.1499938964844,252.8300018310547,252.13140869140625,253.8650665283203,252.9005126953125,286.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.28965759277344,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9641418457031,0.0,0.0,9.470545046497136e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930725097656,0.0,0.0,9.97293900582008e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491882324219,0.0,0.0,7.365980127360672e-05,289.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.942626953125,0.0,0.0,9.972941916203126e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041198730469,0.0,0.0,0.0004730729851871,288.6040954589844,294.1499938964844,252.8300018310547,252.13140869140625,253.8650665283203,252.9005126953125,286.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.28965759277344,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485168457031,0.0,0.0,9.472155943512917e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,9.974635031539948e-05,289.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,7.367233047261834e-05,289.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,9.974637214327232e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98797607421875,0.0,0.0,0.0004731534281745,288.5882873535156,294.1499938964844,252.8099975585937,252.1134490966797,253.8463897705078,252.8801422119141,286.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.29622459411621,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485168457031,0.0,0.0,9.472155943512917e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,9.974635031539948e-05,289.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,7.367233047261834e-05,289.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,9.974637214327232e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98797607421875,0.0,0.0,0.0004731534281745,288.5882873535156,294.1499938964844,252.8099975585937,252.1134490966797,253.8463897705078,252.8801422119141,286.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.29622459411621,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407043457031,0.0,0.0,9.472888632444663e-05,290.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690856933594,0.0,0.0,9.975407010642812e-05,289.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,7.367802754743025e-05,289.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195861816406,0.0,0.0,9.975409193430096e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799194335937,0.0,0.0,0.0004731900407932,288.5803527832031,294.1499938964844,252.8000030517578,252.10446166992188,253.8370361328125,252.8699645996093,286.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.299304962158203,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328918457031,0.0,0.0,9.47359440033324e-05,290.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610900878906,0.0,0.0,9.97614988591522e-05,289.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91827392578125,0.0,0.0,7.368351361947134e-05,289.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91192626953125,0.0,0.0,9.976152068702504e-05,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97186279296875,0.0,0.0,0.0004732252855319,288.57244873046875,294.1499938964844,252.7899932861328,252.09548950195312,253.82766723632807,252.8598175048828,286.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.302295684814453,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.917236328125,0.0,0.0,9.474919352214783e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.945068359375,0.0,0.0,9.97754468698986e-05,289.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028015136719,0.0,0.0,7.369381637545303e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8965148925781,0.0,0.0,9.977547597372904e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557189941406,0.0,0.0,0.0004732914676424,288.5565795898437,294.1499938964844,252.7700042724609,252.07752990722656,253.8089294433593,252.83950805664065,286.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.30803871154785,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.917236328125,0.0,0.0,9.474919352214783e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.945068359375,0.0,0.0,9.97754468698986e-05,289.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028015136719,0.0,0.0,7.369381637545303e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8965148925781,0.0,0.0,9.977547597372904e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557189941406,0.0,0.0,0.0004732914676424,288.5565795898437,294.1499938964844,252.7700042724609,252.07752990722656,253.8089294433593,252.83950805664065,286.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.30803871154785,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90155029296875,0.0,0.0,9.47618027566932e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9290466308594,0.0,0.0,9.978873276850209e-05,289.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873291015625,0.0,0.0,7.370363164227456e-05,289.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.881103515625,0.0,0.0,9.978875459637492e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395751953125,0.0,0.0,0.0004733544774353,288.54071044921875,294.1499938964844,252.75,252.0595703125,253.7901763916016,252.8192443847656,286.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.313554763793945,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90155029296875,0.0,0.0,9.47618027566932e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9290466308594,0.0,0.0,9.978873276850209e-05,289.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873291015625,0.0,0.0,7.370363164227456e-05,289.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.881103515625,0.0,0.0,9.978875459637492e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395751953125,0.0,0.0,0.0004733544774353,288.54071044921875,294.1499938964844,252.75,252.0595703125,253.7901763916016,252.8192443847656,286.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.313554763793945,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858642578125,0.0,0.0,9.477424464421348e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130249023437,0.0,0.0,9.980182949220762e-05,289.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.871826171875,0.0,0.0,7.371330866590142e-05,289.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656921386719,0.0,0.0,9.980185859603807e-05,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,0.0004734166141133,288.5248413085937,294.1499938964844,252.72999572753903,252.04161071777344,253.77137756347656,252.7989959716797,286.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.31896209716797,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858642578125,0.0,0.0,9.477424464421348e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130249023437,0.0,0.0,9.980182949220762e-05,289.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.871826171875,0.0,0.0,7.371330866590142e-05,289.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656921386719,0.0,0.0,9.980185859603807e-05,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,0.0004734166141133,288.5248413085937,294.1499938964844,252.72999572753903,252.04161071777344,253.77137756347656,252.7989959716797,286.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.31896209716797,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87017822265625,0.0,0.0,9.478696301812306e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970031738281,0.0,0.0,9.981522453017531e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563232421875,0.0,0.0,7.37231966922991e-05,289.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502502441406,0.0,0.0,9.981524635804816e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072570800781,0.0,0.0,0.000473480176879,288.5089111328125,294.1499938964844,252.7100067138672,252.023666381836,253.7525634765625,252.77877807617188,286.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.32437324523925,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87017822265625,0.0,0.0,9.478696301812306e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970031738281,0.0,0.0,9.981522453017531e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563232421875,0.0,0.0,7.37231966922991e-05,289.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502502441406,0.0,0.0,9.981524635804816e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072570800781,0.0,0.0,0.000473480176879,288.5089111328125,294.1499938964844,252.7100067138672,252.023666381836,253.7525634765625,252.77877807617188,286.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.32437324523925,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623352050781,0.0,0.0,9.479353320784868e-05,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,9.98221366899088e-05,289.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485412597656,0.0,0.0,7.372830441454425e-05,289.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.842529296875,0.0,0.0,9.982216579373926e-05,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.899169921875,0.0,0.0,0.000473512976896,288.5009765625,294.1499938964844,252.6999969482422,252.0146942138672,253.7431488037109,252.76866149902344,286.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.327110290527344,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544616699219,0.0,0.0,9.480031440034507e-05,290.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8809509277344,0.0,0.0,9.982928168028592e-05,289.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407592773437,0.0,0.0,7.373357948381454e-05,289.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83477783203125,0.0,0.0,9.98293107841164e-05,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910827636719,0.0,0.0,0.0004735468537546,288.4930114746094,294.1499938964844,252.69000244140625,252.00572204589844,253.7337341308593,252.7585601806641,286.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.32988739013672,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387451171875,0.0,0.0,9.48146334849298e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648986816406,0.0,0.0,9.984435746446252e-05,289.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8252258300781,0.0,0.0,7.374471897492185e-05,289.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193054199219,0.0,0.0,9.984438656829298e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749084472656,0.0,0.0,0.0004736183909699,288.4770812988281,294.1499938964844,252.6699981689453,251.98780822753903,253.71487426757807,252.7383575439453,286.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.33559226989746,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387451171875,0.0,0.0,9.48146334849298e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648986816406,0.0,0.0,9.984435746446252e-05,289.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8252258300781,0.0,0.0,7.374471897492185e-05,289.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193054199219,0.0,0.0,9.984438656829298e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749084472656,0.0,0.0,0.0004736183909699,288.4770812988281,294.1499938964844,252.6699981689453,251.98780822753903,253.71487426757807,252.7383575439453,286.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.33559226989746,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8230285644531,0.0,0.0,9.483001485932618e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8488464355469,0.0,0.0,9.98605610220693e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096618652344,0.0,0.0,7.375668064923957e-05,289.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8038330078125,0.0,0.0,9.986058284994216e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85870361328125,0.0,0.0,0.0004736952250823,288.46112060546875,294.1499938964844,252.6499938964844,251.9698944091797,253.6959991455078,252.7181396484375,286.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.341533660888672,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8230285644531,0.0,0.0,9.483001485932618e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8488464355469,0.0,0.0,9.98605610220693e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096618652344,0.0,0.0,7.375668064923957e-05,289.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8038330078125,0.0,0.0,9.986058284994216e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85870361328125,0.0,0.0,0.0004736952250823,288.46112060546875,294.1499938964844,252.6499938964844,251.9698944091797,253.6959991455078,252.7181396484375,286.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.341533660888672,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072814941406,0.0,0.0,9.484662587055936e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.832763671875,0.0,0.0,9.98780524241738e-05,289.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7940673828125,0.0,0.0,7.376960274996236e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882995605469,0.0,0.0,9.987808152800426e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424987792969,0.0,0.0,0.0004737782292068,288.4451599121094,294.1499938964844,252.6300048828125,251.9519958496093,253.6770782470703,252.69793701171875,286.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.347755432128903,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072814941406,0.0,0.0,9.484662587055936e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.832763671875,0.0,0.0,9.98780524241738e-05,289.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7940673828125,0.0,0.0,7.376960274996236e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882995605469,0.0,0.0,9.987808152800426e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424987792969,0.0,0.0,0.0004737782292068,288.4451599121094,294.1499938964844,252.6300048828125,251.9519958496093,253.6770782470703,252.69793701171875,286.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.347755432128903,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79150390625,0.0,0.0,9.486452472629026e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166809082031,0.0,0.0,9.989689715439454e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784729003906,0.0,0.0,7.378352165687829e-05,289.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7727966308594,0.0,0.0,9.9896926258225e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262939453125,0.0,0.0,0.0004738676070701,288.42919921875,294.1499938964844,252.6100006103516,251.9341278076172,253.6581573486328,252.6777191162109,286.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.354278564453125,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79150390625,0.0,0.0,9.486452472629026e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166809082031,0.0,0.0,9.989689715439454e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784729003906,0.0,0.0,7.378352165687829e-05,289.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7727966308594,0.0,0.0,9.9896926258225e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262939453125,0.0,0.0,0.0004738676070701,288.42919921875,294.1499938964844,252.6100006103516,251.9341278076172,253.6581573486328,252.6777191162109,286.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.354278564453125,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7836303710937,0.0,0.0,9.48739834711887e-05,290.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8086242675781,0.0,0.0,9.990686521632595e-05,289.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7706604003906,0.0,0.0,7.379088492598385e-05,289.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650146484375,0.0,0.0,9.99068870441988e-05,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182067871094,0.0,0.0,0.0004739148716907,288.42120361328125,294.1499938964844,252.6000061035156,251.9252014160156,253.648681640625,252.6676025390625,286.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.357664108276367,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7757263183594,0.0,0.0,9.488382784184068e-05,290.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.80059814453125,0.0,0.0,9.991722617996857e-05,289.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76287841796875,0.0,0.0,7.379853923339397e-05,289.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572326660156,0.0,0.0,9.99172480078414e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8100891113281,0.0,0.0,0.0004739640571642,288.4132080078125,294.1499938964844,252.58999633789065,251.91629028320312,253.6392059326172,252.65750122070312,286.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.36113548278809,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75994873046875,0.0,0.0,9.490474621998146e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.78448486328125,0.0,0.0,9.993925777962433e-05,289.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7472229003906,0.0,0.0,7.381480827461928e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.74169921875,0.0,0.0,9.993927960749716e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938842773437,0.0,0.0,0.0004740685690194,288.397216796875,294.1499938964844,252.57000732421875,251.89846801757807,253.6202392578125,252.63726806640625,286.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.368350982666016,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75994873046875,0.0,0.0,9.490474621998146e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.78448486328125,0.0,0.0,9.993925777962433e-05,289.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7472229003906,0.0,0.0,7.381480827461928e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.74169921875,0.0,0.0,9.993927960749716e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938842773437,0.0,0.0,0.0004740685690194,288.397216796875,294.1499938964844,252.57000732421875,251.89846801757807,253.6202392578125,252.63726806640625,286.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.368350982666016,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.744140625,0.0,0.0,9.492770914221182e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.76837158203125,0.0,0.0,9.996343578677624e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315979003906,0.0,0.0,7.383266347460449e-05,289.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7261047363281,0.0,0.0,9.996345761464907e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.77764892578125,0.0,0.0,0.0004741832381114,288.3811950683594,294.1499938964844,252.5500030517578,251.8806610107422,253.6012420654297,252.6170196533203,286.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.37601661682129,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.744140625,0.0,0.0,9.492770914221182e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.76837158203125,0.0,0.0,9.996343578677624e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315979003906,0.0,0.0,7.383266347460449e-05,289.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7261047363281,0.0,0.0,9.996345761464907e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.77764892578125,0.0,0.0,0.0004741832381114,288.3811950683594,294.1499938964844,252.5500030517578,251.8806610107422,253.6012420654297,252.6170196533203,286.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.37601661682129,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
