time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535200,289.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42431640625,0.0,0.0,9.58722084760666e-05,290.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.443115234375,0.0,0.0,0.0001009580446407,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145812988281,0.0,0.0,7.456728053512052e-05,289.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.41033935546875,0.0,0.0,0.0001009580664685,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4503173828125,0.0,0.0,0.0004789013182744,288.0570068359375,294.1499938964844,252.2240753173828,251.6032867431641,253.22607421875,252.2675018310547,286.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.60628128051757,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081726074219,0.0,0.0,9.586850501364096e-05,290.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267272949219,0.0,0.0,0.0001009541447274,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985595703125,0.0,0.0,7.45643992559053e-05,289.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39434814453125,0.0,0.0,0.0001009541665553,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4338073730469,0.0,0.0,0.0004788828082382,288.0406494140625,294.1499938964844,252.2084045410156,251.5900421142578,253.2078094482422,252.251953125,286.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.60575294494629,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081726074219,0.0,0.0,9.586850501364096e-05,290.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267272949219,0.0,0.0,0.0001009541447274,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985595703125,0.0,0.0,7.45643992559053e-05,289.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39434814453125,0.0,0.0,0.0001009541665553,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4338073730469,0.0,0.0,0.0004788828082382,288.0406494140625,294.1499938964844,252.2084045410156,251.5900421142578,253.2078094482422,252.251953125,286.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.60575294494629,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919982910156,0.0,0.0,9.585746010998264e-05,290.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4103088378906,0.0,0.0,0.0001009425104712,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.38250732421875,0.0,0.0,7.455580634996295e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783569335937,0.0,0.0,0.000100942532299,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173278808594,0.0,0.0,0.0004788276273757,288.0242614746094,294.1499938964844,252.1924591064453,251.5764923095703,253.1895904541016,252.23635864257807,286.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.60344314575196,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919982910156,0.0,0.0,9.585746010998264e-05,290.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4103088378906,0.0,0.0,0.0001009425104712,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.38250732421875,0.0,0.0,7.455580634996295e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783569335937,0.0,0.0,0.000100942532299,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173278808594,0.0,0.0,0.0004788276273757,288.0242614746094,294.1499938964844,252.1924591064453,251.5764923095703,253.1895904541016,252.23635864257807,286.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.60344314575196,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3839111328125,0.0,0.0,9.584925282979384e-05,290.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4021301269531,0.0,0.0,0.0001009338739095,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744812011719,0.0,0.0,7.454942533513531e-05,289.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.370361328125,0.0,0.0,0.0001009338884614,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4090881347656,0.0,0.0,0.0004787866491824,288.0160522460937,294.1499938964844,252.1843719482422,251.5695953369141,253.1804962158203,252.2285003662109,286.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.60163307189941,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758239746094,0.0,0.0,9.583955397829412e-05,290.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939208984375,0.0,0.0,0.000100923658465,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,7.45418801670894e-05,289.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36236572265625,0.0,0.0,0.0001009236730169,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008483886719,0.0,0.0,0.0004787381622008,288.00787353515625,294.1499938964844,252.1762084960937,251.56260681152344,253.17141723632807,252.2206268310547,286.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.59944725036621,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3596496582031,0.0,0.0,9.581664926372468e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37750244140625,0.0,0.0,0.0001008995386655,289.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.35040283203125,0.0,0.0,7.452406134689227e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3463439941406,0.0,0.0,0.0001008995532174,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38433837890625,0.0,0.0,0.0004786237841472,287.991455078125,294.1499938964844,252.1596069335937,251.54833984375,253.1532745361328,252.2047119140625,285.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.594242095947266,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3596496582031,0.0,0.0,9.581664926372468e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37750244140625,0.0,0.0,0.0001008995386655,289.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.35040283203125,0.0,0.0,7.452406134689227e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3463439941406,0.0,0.0,0.0001008995532174,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38433837890625,0.0,0.0,0.0004786237841472,287.991455078125,294.1499938964844,252.1596069335937,251.54833984375,253.1532745361328,252.2047119140625,285.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.594242095947266,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34344482421875,0.0,0.0,9.579063043929636e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3611145019531,0.0,0.0,0.0001008721374091,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3343200683594,0.0,0.0,7.450382690876722e-05,289.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3303527832031,0.0,0.0,0.000100872159237,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36785888671875,0.0,0.0,0.0004784938064403,287.9750671386719,294.1499938964844,252.14259338378903,251.5336456298828,253.1351623535156,252.18858337402344,285.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.58827209472656,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34344482421875,0.0,0.0,9.579063043929636e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3611145019531,0.0,0.0,0.0001008721374091,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3343200683594,0.0,0.0,7.450382690876722e-05,289.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3303527832031,0.0,0.0,0.000100872159237,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36785888671875,0.0,0.0,0.0004784938064403,287.9750671386719,294.1499938964844,252.14259338378903,251.5336456298828,253.1351623535156,252.18858337402344,285.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.58827209472656,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3272705078125,0.0,0.0,9.576327283866704e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446960449219,0.0,0.0,0.0001008433318929,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,7.448255200870335e-05,289.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,0.0001008433464448,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3513488769531,0.0,0.0,0.0004783571639563,287.95867919921875,294.1499938964844,252.1251373291016,251.5184631347656,253.1170654296875,252.1721649169922,285.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.58202362060547,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3272705078125,0.0,0.0,9.576327283866704e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446960449219,0.0,0.0,0.0001008433318929,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,7.448255200870335e-05,289.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,0.0001008433464448,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3513488769531,0.0,0.0,0.0004783571639563,287.95867919921875,294.1499938964844,252.1251373291016,251.5184631347656,253.1170654296875,252.1721649169922,285.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.58202362060547,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31109619140625,0.0,0.0,9.57362644840032e-05,290.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282775878906,0.0,0.0,0.0001008148901746,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021850585937,0.0,0.0,7.446153904311359e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983093261719,0.0,0.0,0.0001008149047265,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348693847656,0.0,0.0,0.0004782222385983,287.9422607421875,294.1499938964844,252.1071929931641,251.5027618408203,253.09898376464844,252.15542602539065,285.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.57593536376953,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31109619140625,0.0,0.0,9.57362644840032e-05,290.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282775878906,0.0,0.0,0.0001008148901746,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021850585937,0.0,0.0,7.446153904311359e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983093261719,0.0,0.0,0.0001008149047265,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348693847656,0.0,0.0,0.0004782222385983,287.9422607421875,294.1499938964844,252.1071929931641,251.5027618408203,253.09898376464844,252.15542602539065,285.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.57593536376953,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.302978515625,0.0,0.0,9.572338603902608e-05,290.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.320068359375,0.0,0.0,0.0001008013277896,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2941589355469,0.0,0.0,7.445152732543647e-05,289.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.290283203125,0.0,0.0,0.0001008013496175,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265991210937,0.0,0.0,0.000478157919133,287.93408203125,294.1499938964844,252.09803771972656,251.49468994140625,253.08995056152344,252.1469116210937,285.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.573097229003903,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948913574219,0.0,0.0,9.571130794938654e-05,289.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118896484375,0.0,0.0,0.0001007886094157,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,7.444212678819895e-05,289.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2822570800781,0.0,0.0,0.0001007886239676,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.318359375,0.0,0.0,0.0004780975868925,287.9258728027344,294.1499938964844,252.08872985839844,251.4864654541016,253.0809020996093,252.13829040527344,285.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.570480346679688,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786865234375,0.0,0.0,9.569014946464448e-05,289.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29547119140625,0.0,0.0,0.0001007663231575,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27001953125,0.0,0.0,7.442567584803328e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662353515625,0.0,0.0,0.0001007663377095,290.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3018798828125,0.0,0.0,0.0004779918817803,287.9094543457031,294.1499938964844,252.0696716308593,251.4695739746093,253.06280517578125,252.1207275390625,285.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.566112518310547,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786865234375,0.0,0.0,9.569014946464448e-05,289.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29547119140625,0.0,0.0,0.0001007663231575,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27001953125,0.0,0.0,7.442567584803328e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662353515625,0.0,0.0,0.0001007663377095,290.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3018798828125,0.0,0.0,0.0004779918817803,287.9094543457031,294.1499938964844,252.0696716308593,251.4695739746093,253.06280517578125,252.1207275390625,285.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.566112518310547,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26251220703125,0.0,0.0,9.56737931119278e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.279052734375,0.0,0.0,0.0001007491009659,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539367675781,0.0,0.0,7.441295019816607e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25018310546875,0.0,0.0,0.0001007491155178,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2853698730469,0.0,0.0,0.0004779101873282,287.8930358886719,294.1499938964844,252.0500030517578,251.4519958496093,253.0446929931641,252.1027069091797,285.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131866735539006e-09,0.0010193859925493,-0.0203552767634391,0.0,0.0,0.0,-0.008844131603837,60.0,-23.563098907470703,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26251220703125,0.0,0.0,9.56737931119278e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.279052734375,0.0,0.0,0.0001007491009659,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539367675781,0.0,0.0,7.441295019816607e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25018310546875,0.0,0.0,0.0001007491155178,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2853698730469,0.0,0.0,0.0004779101873282,287.8930358886719,294.1499938964844,252.0500030517578,251.4519958496093,253.0446929931641,252.1027069091797,285.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131866735539006e-09,0.0010193859925493,-0.0203552767634391,0.0,0.0,0.0,-0.008844131603837,60.0,-23.563098907470703,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2463073730469,0.0,0.0,9.565668005961923e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626342773437,0.0,0.0,0.0001007310856948,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378234863281,0.0,0.0,7.439964247168973e-05,289.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.234130859375,0.0,0.0,0.0001007311002467,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688903808594,0.0,0.0,0.000477824738482,287.8766174316406,294.1499938964844,252.0287628173828,251.43280029296875,253.0265350341797,252.0839233398437,285.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110551341644623e-09,0.0010192036861553,-0.0202994532883167,0.0,0.0,0.0,-0.0088335648179054,60.0,-23.561452865600582,-0.0,-7.082529407398398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2463073730469,0.0,0.0,9.565668005961923e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626342773437,0.0,0.0,0.0001007310856948,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378234863281,0.0,0.0,7.439964247168973e-05,289.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.234130859375,0.0,0.0,0.0001007311002467,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688903808594,0.0,0.0,0.000477824738482,287.8766174316406,294.1499938964844,252.0287628173828,251.43280029296875,253.0265350341797,252.0839233398437,285.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110551341644623e-09,0.0010192036861553,-0.0202994532883167,0.0,0.0,0.0,-0.0088335648179054,60.0,-23.561452865600582,-0.0,-7.082529407398398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301025390625,0.0,0.0,9.563330240780488e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462158203125,0.0,0.0,0.0001007064638542,289.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22174072265625,0.0,0.0,7.438145985361189e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,0.0001007064784062,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524108886719,0.0,0.0,0.0004777079448103,287.8601989746094,294.1499938964844,252.00515747070312,251.41114807128903,253.00831604003903,252.064208984375,285.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.0814164249432e-09,0.0010189545573666,-0.0202231537550687,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.56022834777832,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301025390625,0.0,0.0,9.563330240780488e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462158203125,0.0,0.0,0.0001007064638542,289.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22174072265625,0.0,0.0,7.438145985361189e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,0.0001007064784062,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524108886719,0.0,0.0,0.0004777079448103,287.8601989746094,294.1499938964844,252.00515747070312,251.41114807128903,253.00831604003903,252.064208984375,285.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.0814164249432e-09,0.0010189545573666,-0.0202231537550687,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.56022834777832,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22198486328125,0.0,0.0,9.561926708556712e-05,289.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2380065917969,0.0,0.0,0.0001006916863843,289.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21368408203125,0.0,0.0,7.437054591719061e-05,289.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100524902344,0.0,0.0,0.0001006917009362,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.244140625,0.0,0.0,0.0004776378336828,287.8519897460937,294.1499938964844,251.9925079345703,251.3994598388672,252.9991455078125,252.05377197265625,285.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063934409108242e-09,0.0010188051965087,-0.0201773699373006,0.0,0.0,0.0,-0.0088104549795389,60.0,-23.559669494628903,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138671875,0.0,0.0,9.56038202275522e-05,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298278808594,0.0,0.0,0.0001006754173431,289.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.20562744140625,0.0,0.0,7.435852603521198e-05,289.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020263671875,0.0,0.0,0.000100675431895,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23590087890625,0.0,0.0,0.0004775606794282,287.8437805175781,294.1499938964844,251.9793243408203,251.38720703125,252.98995971679688,252.0429534912109,285.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044684918218081e-09,0.0010186405852437,-0.0201269574463367,0.0,0.0,0.0,-0.0088009117171168,60.0,-23.55913734436035,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976623535156,0.0,0.0,9.556907752994448e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134094238281,0.0,0.0,0.0001006388338282,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18951416015625,0.0,0.0,7.43315031286329e-05,289.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859741210937,0.0,0.0,0.0001006388483801,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21942138671875,0.0,0.0,0.0004773871041834,287.8273620605469,294.1499938964844,251.951400756836,251.36111450195312,252.9714508056641,252.02020263671875,285.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135838240385,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.558155059814453,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976623535156,0.0,0.0,9.556907752994448e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134094238281,0.0,0.0,0.0001006388338282,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18951416015625,0.0,0.0,7.43315031286329e-05,289.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859741210937,0.0,0.0,0.0001006388483801,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21942138671875,0.0,0.0,0.0004773871041834,287.8273620605469,294.1499938964844,251.951400756836,251.36111450195312,252.9714508056641,252.02020263671875,285.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135838240385,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.558155059814453,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18145751953125,0.0,0.0,9.552932169754058e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,0.0001005969679681,289.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,7.430058758473024e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698913574219,0.0,0.0,0.000100596989796,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20294189453125,0.0,0.0,0.000477188557852,287.8109436035156,294.1499938964844,251.9215240478516,251.3330078125,252.95274353027344,251.9956817626953,285.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.951866720645741e-09,0.0010178468655794,-0.0198838748037815,0.0,0.0,0.0,-0.0087548987939953,60.0,-23.557336807250977,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18145751953125,0.0,0.0,9.552932169754058e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,0.0001005969679681,289.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,7.430058758473024e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698913574219,0.0,0.0,0.000100596989796,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20294189453125,0.0,0.0,0.000477188557852,287.8109436035156,294.1499938964844,251.9215240478516,251.3330078125,252.95274353027344,251.9956817626953,285.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.951866720645741e-09,0.0010178468655794,-0.0198838748037815,0.0,0.0,0.0,-0.0087548987939953,60.0,-23.557336807250977,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1652526855469,0.0,0.0,9.548558591632172e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805725097656,0.0,0.0,0.0001005509111564,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573181152344,0.0,0.0,7.426657248288393e-05,289.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1538391113281,0.0,0.0,0.0001005509257083,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864318847656,0.0,0.0,0.0004769700753968,287.7945251464844,294.1499938964844,251.88983154296875,251.30303955078125,252.9338531494141,251.9696502685547,285.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.55667304992676,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1652526855469,0.0,0.0,9.548558591632172e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805725097656,0.0,0.0,0.0001005509111564,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573181152344,0.0,0.0,7.426657248288393e-05,289.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1538391113281,0.0,0.0,0.0001005509257083,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864318847656,0.0,0.0,0.0004769700753968,287.7945251464844,294.1499938964844,251.88983154296875,251.30303955078125,252.9338531494141,251.9696502685547,285.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.55667304992676,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490173339844,0.0,0.0,9.543760097585618e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641845703125,0.0,0.0,0.0001005003796308,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,7.422924682032317e-05,289.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,0.0001005003941827,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1699523925781,0.0,0.0,0.0004767303762491,287.7781066894531,294.1499938964844,251.85646057128903,251.27134704589844,252.9146881103516,251.94175720214844,285.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.019584571942687,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.55622291564941,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490173339844,0.0,0.0,9.543760097585618e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641845703125,0.0,0.0,0.0001005003796308,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,7.422924682032317e-05,289.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,0.0001005003941827,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1699523925781,0.0,0.0,0.0004767303762491,287.7781066894531,294.1499938964844,251.85646057128903,251.27134704589844,252.9146881103516,251.94175720214844,285.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.019584571942687,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.55622291564941,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14093017578125,0.0,0.0,9.541255712974817e-05,289.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1559753417969,0.0,0.0,0.0001004740042844,289.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331481933594,0.0,0.0,7.420976908179e-05,289.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,0.0001004740188363,290.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617431640625,0.0,0.0,0.000476605258882,287.7698974609375,294.1499938964844,251.8392028808593,251.25489807128903,252.905029296875,251.92730712890625,285.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.55605125427246,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328125,0.0,0.0,9.538645099382848e-05,289.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14776611328125,0.0,0.0,0.0001004465229925,289.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,7.418946916004643e-05,289.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217041015625,0.0,0.0,0.0001004465375444,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,0.0004764749028254,287.7616882324219,294.1499938964844,251.82156372070312,251.2380828857422,252.8952789306641,251.91241455078125,285.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.555938720703125,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166076660156,0.0,0.0,9.533217235002668e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,0.0001003893557935,289.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,7.414724677801132e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056213378906,0.0,0.0,0.0001003893703455,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13702392578125,0.0,0.0,0.000476203742437,287.74530029296875,294.1499938964844,251.7852783203125,251.2033843994141,252.87559509277344,251.8816070556641,285.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.55584144592285,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166076660156,0.0,0.0,9.533217235002668e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,0.0001003893557935,289.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,7.414724677801132e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056213378906,0.0,0.0,0.0001003893703455,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13702392578125,0.0,0.0,0.000476203742437,287.74530029296875,294.1499938964844,251.7852783203125,251.2033843994141,252.87559509277344,251.8816070556641,285.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.55584144592285,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
