time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539880,289.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,9.424938616575672e-05,289.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,9.924913319991902e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,7.330507651204243e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,9.924914775183424e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,0.0004707950574811,287.41802978515625,294.1499938964844,250.983139038086,250.4322509765625,252.41412353515625,251.1228942871093,285.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.60346031188965,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.777099609375,0.0,0.050000000745058,9.422490984434262e-05,289.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7712097167969,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.050000000745058,9.92233690340072e-05,290.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.050000000745058,0.0004706727922894,287.40167236328125,291.1499938964844,250.9499969482422,250.40093994140625,252.3883514404297,251.0867614746093,285.3798522949219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.608457565307617,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.777099609375,0.0,0.050000000745058,9.422490984434262e-05,289.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7712097167969,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.050000000745058,9.92233690340072e-05,290.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.050000000745058,0.0004706727922894,287.40167236328125,291.1499938964844,250.9499969482422,250.40093994140625,252.3883514404297,251.0867614746093,285.3798522949219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.608457565307617,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415100097656,0.6346790194511414,0.050000000745058,0.0430053584277629,289.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379699707031,0.6346790194511414,0.050000000745058,0.0317636094987392,289.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14239501953125,0.6346790194511414,0.050000000745058,0.2039988934993744,285.8505554199219,291.1499938964844,250.9339599609375,250.38584899902344,275.8594970703125,282.1040954589844,285.1089782714844,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939028099244762e-07,0.4351094961166382,-0.1266679316759109,0.0,0.0,0.0,10.189590454101562,60.0,-905.05859375,-0.0,12.280265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.6318506002426147,0.050000000745058,0.04523416608572,289.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.6318506002426147,0.050000000745058,0.0476337559521198,289.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.6318506002426147,0.050000000745058,0.0351821295917034,289.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.6318506002426147,0.050000000745058,0.0476337559521198,290.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.6318506002426147,0.050000000745058,0.2259540259838104,284.6937866210937,291.1499938964844,250.9181671142578,250.3710327148437,279.1748352050781,290.18267822265625,284.22686767578125,1.0,0.1210902631282806,0.184210866689682,0.184210866689682,1.0,1.0,-0.481977105140686,0.0207067225128412,0.4612703919410705,-0.1175139248371124,0.0,0.0,0.0,12.509291648864746,60.0,-1523.5020751953125,-0.0,16.679733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32470703125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.784625516611602e-21,-7.307774781420173e-21,2.5231492648085704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4009704589844,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4009704589844,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4009704589844,0.5713130235671997,0.050000000745058,0.035527940839529,289.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4009704589844,0.5713130235671997,0.050000000745058,0.0481019578874111,290.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4009704589844,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3519287109375,291.1499938964844,250.8872833251953,250.3422241210937,279.2083435058594,290.5893249511719,283.2277526855469,1.0,0.1405974328517913,0.1942814737558365,0.1942814737558365,1.0,1.0,-0.486716628074646,0.0231804754585027,0.4635361731052398,-0.1164429038763046,0.0,0.0,1.0,20.020362854003903,60.0,-124.36798095703124,-6428.0966796875,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9749450683594,306.2741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,3208.99658203125,18000.0,0.0,0.0,0.0045617339201271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195570111274719,0.3195583820343017,-1.390675947732234e-06,0.0,5.787032023363281e-06,0.0,0.0,5.354609489440918,0.0,0.0,0.0,0.2234614342451095,4.0,0.0,1.0
540240,289.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4009704589844,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4009704589844,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4009704589844,0.5713130235671997,0.050000000745058,0.035527940839529,289.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4009704589844,0.5713130235671997,0.050000000745058,0.0481019578874111,290.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4009704589844,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3519287109375,291.1499938964844,250.8872833251953,250.3422241210937,279.2083435058594,290.5893249511719,283.2277526855469,1.0,0.1405974328517913,0.1942814737558365,0.1942814737558365,1.0,1.0,-0.486716628074646,0.0231804754585027,0.4635361731052398,-0.1164429038763046,0.0,0.0,1.0,20.020362854003903,60.0,-124.36798095703124,-6428.0966796875,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9749450683594,306.2741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,3208.99658203125,18000.0,0.0,0.0,0.0045617339201271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195570111274719,0.3195583820343017,-1.390675947732234e-06,0.0,5.787032023363281e-06,0.0,0.0,5.354609489440918,0.0,0.0,0.0,0.2234614342451095,4.0,0.0,1.0
540300,289.71490478515625,297.1499938964844,293.1499938964844,0.0007336208946071,-70.33558654785156,284.45709228515625,0.5495008230209351,0.050000000745058,0.0458160750567913,289.7733459472656,297.1499938964844,293.1499938964844,0.0006778591778129,-68.4370346069336,284.369384765625,0.5495008230209351,0.050000000745058,0.0482465326786041,289.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7207336425781,0.5495008230209351,0.050000000745058,0.0356347262859344,289.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7207336425781,0.5495008230209351,0.050000000745058,0.0482465326786041,290.57891845703125,297.1499938964844,293.1499938964844,0.0005372015293687,-255.61343383789065,284.0667419433594,0.5495008230209351,0.050000000745058,0.2288607805967331,283.796630859375,291.1499938964844,250.8721923828125,250.3282165527344,279.1910705566406,290.58062744140625,284.5079345703125,1.0,0.1490044295787811,0.1950254142284393,0.1950254142284393,1.0,1.0,-0.4881795942783355,0.0234158281236886,0.4647637605667114,-0.116709291934967,0.0,0.0,1.0,23.68686866760254,60.0,2361.75634765625,-7549.49560546875,26.341943740844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7147827148437,308.4442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,6446.82470703125,19080.0,0.0,0.0,0.0208383668214082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081294298171997,0.8081348538398743,-5.423727088782471e-06,0.0,2.643562766024843e-05,0.0,0.0,58.95697784423828,0.0,0.0,0.0,0.4802149534225464,4.0,0.0,1.0
540360,289.7234191894531,297.1499938964844,293.1499938964844,0.0014556634705513,-133.44126892089844,287.17315673828125,0.532677173614502,0.050000000745058,0.0459472946822643,289.7767028808594,297.1499938964844,293.1499938964844,0.0014093032805249,-136.0447998046875,287.0916748046875,0.532677173614502,0.050000000745058,0.0483847148716449,289.676025390625,297.1499938964844,293.1499938964844,0.0011106095043942,-79.18562316894531,286.2984313964844,0.532677173614502,0.050000000745058,0.0357367843389511,289.4324645996094,297.1499938964844,293.1499938964844,0.0010714011732488,-103.4260025024414,286.4817199707031,0.532677173614502,0.050000000745058,0.0483847148716449,290.583984375,297.1499938964844,293.1499938964844,0.0010085171088576,-461.8130187988281,286.5110168457031,0.532677173614502,0.050000000745058,0.229516252875328,285.26226806640625,291.1499938964844,250.8573303222656,250.31446838378903,279.18072509765625,290.58172607421875,285.9365539550781,1.0,0.1565743386745453,0.1957539618015289,0.1957539618015289,0.999575138092041,1.0,-0.4895778000354767,0.0236374624073505,0.4659403562545776,-0.1169861406087875,0.0,0.0,1.0,27.194055557250977,60.0,2914.861328125,-7625.26025390625,29.37592124938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6920471191406,308.0213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,11639.5263671875,19080.0,0.0,0.0,0.036989189684391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096964716911316,1.0969747304916382,-9.939493793353904e-06,0.0,4.692461880040355e-05,0.0,0.0,146.78915405273438,0.0,0.0,0.0,0.6122671961784363,4.0,0.0,1.0
540420,289.7640075683594,297.1499938964844,293.1499938964844,0.0025352095253765,-220.608139038086,290.63336181640625,0.5125065445899963,0.050000000745058,0.0461528599262237,289.80224609375,297.1499938964844,293.1499938964844,0.0025089932605624,-229.91583251953125,290.58544921875,0.5125065445899963,0.050000000745058,0.048601184040308,289.7123413085937,297.1499938964844,293.1499938964844,0.0020891909953206,-141.439697265625,289.9127502441406,0.5125065445899963,0.050000000745058,0.0358966700732708,289.4691162109375,297.1499938964844,293.1499938964844,0.0022947846446186,-210.3246917724609,290.2123413085937,0.5125065445899963,0.050000000745058,0.048601184040308,290.6114807128906,297.1499938964844,293.1499938964844,0.0018368958262726,-798.7182006835938,289.6077880859375,0.5125065445899963,0.050000000745058,0.2305430918931961,287.04254150390625,291.1499938964844,250.8326110839844,250.29168701171875,279.1757202148437,290.6053771972656,287.4298400878906,1.0,0.1676762253046035,0.1975768655538559,0.1975768655538559,0.9988528490066528,1.0,-0.4917682707309723,0.0241275075823068,0.46764075756073,-0.1173237413167953,0.0,0.0,1.0,32.68806838989258,60.0,2566.470458984375,-7456.04345703125,34.162818908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.35321044921875,306.9807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,16351.5947265625,19080.0,0.0,0.0,0.0645543560385704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3005974292755127,1.30061137676239,-1.3969848623673896e-05,0.0,8.189389336621389e-05,0.0,0.0,244.61558532714844,0.0,0.0,0.0,0.7146008610725403,4.0,0.0,1.0
540480,289.7728881835937,297.1499938964844,293.1499938964844,0.0027133745606988,-234.36383056640625,291.1253967285156,0.5097682476043701,0.050000000745058,0.0461865738034248,289.8082275390625,297.1499938964844,293.1499938964844,0.0026912419125437,-244.7933349609375,291.0841064453125,0.5097682476043701,0.050000000745058,0.0486366860568523,289.7201232910156,297.1499938964844,293.1499938964844,0.0022774573881179,-153.07447814941406,290.4278869628906,0.5097682476043701,0.050000000745058,0.0359228923916816,289.47686767578125,297.1499938964844,293.1499938964844,0.0024968972429633,-227.17922973632807,290.74664306640625,0.5097682476043701,0.050000000745058,0.0486366860568523,290.6177978515625,297.1499938964844,293.1499938964844,0.0019732587970793,-851.8803100585938,290.0424194335937,0.5097682476043701,0.050000000745058,0.2307115048170089,287.2738647460937,291.1499938964844,250.82830810546875,250.28775024414065,279.1756896972656,290.6112976074219,287.6397705078125,1.0,0.1694206446409225,0.1979601383209228,0.1979601383209228,0.9987254738807678,1.0,-0.4921275377273559,0.0242261607199907,0.4679013788700104,-0.1173674389719963,0.0,0.0,1.0,33.589073181152344,60.0,2473.3056640625,-7423.7587890625,34.95184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1683654785156,306.8211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,16812.908203125,19080.0,0.0,0.0,0.0693358778953552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318816900253296,1.318831205368042,-1.43639808811713e-05,0.0,8.795974281383678e-05,0.0,0.0,255.0404052734375,0.0,0.0,0.0,0.7237489223480225,4.0,0.0,1.0
540540,289.8372497558594,297.1499938964844,293.1499938964844,0.0038105410058051,-313.73028564453125,293.9115295410156,0.4955895841121673,0.050000000745058,0.0463909618556499,289.8538818359375,297.1499938964844,293.1499938964844,0.0038171610794961,-330.92547607421875,293.91412353515625,0.4955895841121673,0.050000000745058,0.0488519184291362,289.7769470214844,297.1499938964844,293.1499938964844,0.0034290375187993,-220.2597045898437,293.34765625,0.4955895841121673,0.050000000745058,0.0360818579792976,289.5332946777344,297.1499938964844,293.1499938964844,0.0037423609755933,-324.6719055175781,293.77960205078125,0.4955895841121673,0.050000000745058,0.0488519184291362,290.6655578613281,297.1499938964844,293.1499938964844,0.0027976538985967,-1157.1646728515625,292.49493408203125,0.4955895841121673,0.050000000745058,0.2317324578762054,288.5775756835937,291.1499938964844,250.8002014160156,250.2620391845703,279.1780090332031,290.6575622558594,288.8616027832031,1.0,0.1796003878116607,0.2008550465106964,0.2008550465106964,0.9978758096694946,1.0,-0.4943054318428039,0.0249533019959926,0.469352126121521,-0.1175558716058731,0.0,0.0,1.0,39.05073928833008,60.0,1889.02587890625,-7261.3447265625,39.75871276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3037109375,306.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18438.09765625,20160.0,0.0,0.0,0.0998455733060836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810876607894895,1.3811033964157104,-1.5752453691675328e-05,0.0,0.000126664454001,0.0,0.0,292.9001159667969,0.0,0.0,0.0,0.7700036764144897,4.0,0.0,1.0
540600,289.8372497558594,297.1499938964844,293.1499938964844,0.0038105410058051,-313.73028564453125,293.9115295410156,0.4955895841121673,0.050000000745058,0.0463909618556499,289.8538818359375,297.1499938964844,293.1499938964844,0.0038171610794961,-330.92547607421875,293.91412353515625,0.4955895841121673,0.050000000745058,0.0488519184291362,289.7769470214844,297.1499938964844,293.1499938964844,0.0034290375187993,-220.2597045898437,293.34765625,0.4955895841121673,0.050000000745058,0.0360818579792976,289.5332946777344,297.1499938964844,293.1499938964844,0.0037423609755933,-324.6719055175781,293.77960205078125,0.4955895841121673,0.050000000745058,0.0488519184291362,290.6655578613281,297.1499938964844,293.1499938964844,0.0027976538985967,-1157.1646728515625,292.49493408203125,0.4955895841121673,0.050000000745058,0.2317324578762054,288.5775756835937,291.1499938964844,250.8002014160156,250.2620391845703,279.1780090332031,290.6575622558594,288.8616027832031,1.0,0.1796003878116607,0.2008550465106964,0.2008550465106964,0.9978758096694946,1.0,-0.4943054318428039,0.0249533019959926,0.469352126121521,-0.1175558716058731,0.0,0.0,1.0,39.05073928833008,60.0,1889.02587890625,-7261.3447265625,39.75871276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3037109375,306.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18438.09765625,20160.0,0.0,0.0,0.0998455733060836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810876607894895,1.3811033964157104,-1.5752453691675328e-05,0.0,0.000126664454001,0.0,0.0,292.9001159667969,0.0,0.0,0.0,0.7700036764144897,4.0,0.0,1.0
540660,289.90338134765625,297.1499938964844,293.1499938964844,0.004790851380676,-375.30413818359375,296.0909729003906,0.4858714640140533,0.050000000745058,0.0465602166950702,289.9037475585937,297.1499938964844,293.1499938964844,0.0048285224474966,-398.0244140625,296.1326599121094,0.4858714640140533,0.050000000745058,0.0490301512181758,289.8365783691406,297.1499938964844,293.1499938964844,0.004444002173841,-272.4498596191406,295.6315002441406,0.4858714640140533,0.050000000745058,0.0362135022878646,289.5926513671875,297.1499938964844,293.1499938964844,0.0048635425046086,-400.6286315917969,296.15435791015625,0.4858714640140533,0.050000000745058,0.0490301512181758,290.7174987792969,297.1499938964844,293.1499938964844,0.00349498889409,-1391.03173828125,294.4082946777344,0.4858714640140533,0.050000000745058,0.2325779199600219,289.6260986328125,291.1499938964844,250.77297973632807,250.2372894287109,279.1806335449219,290.7091979980469,289.8594665527344,1.0,0.1875766366720199,0.2040615528821945,0.2040615528821945,0.9969567656517028,1.0,-0.4961090087890625,0.0257485080510377,0.4703604876995086,-0.1176123097538948,0.0,0.0,1.0,43.57270050048828,48.0,1450.4246826171875,-7230.53662109375,43.76976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0058898925781,305.7984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19805.703125,20160.0,0.0,0.0,0.1269762217998504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313912391662598,1.4314080476760864,-1.6920859707170166e-05,0.0,0.0001610824983799,0.0,0.0,326.085205078125,0.0,0.0,0.0,0.7819814682006836,4.0,0.0,1.0
540720,289.90338134765625,297.1499938964844,293.1499938964844,0.004790851380676,-375.30413818359375,296.0909729003906,0.4858714640140533,0.050000000745058,0.0465602166950702,289.9037475585937,297.1499938964844,293.1499938964844,0.0048285224474966,-398.0244140625,296.1326599121094,0.4858714640140533,0.050000000745058,0.0490301512181758,289.8365783691406,297.1499938964844,293.1499938964844,0.004444002173841,-272.4498596191406,295.6315002441406,0.4858714640140533,0.050000000745058,0.0362135022878646,289.5926513671875,297.1499938964844,293.1499938964844,0.0048635425046086,-400.6286315917969,296.15435791015625,0.4858714640140533,0.050000000745058,0.0490301512181758,290.7174987792969,297.1499938964844,293.1499938964844,0.00349498889409,-1391.03173828125,294.4082946777344,0.4858714640140533,0.050000000745058,0.2325779199600219,289.6260986328125,291.1499938964844,250.77297973632807,250.2372894287109,279.1806335449219,290.7091979980469,289.8594665527344,1.0,0.1875766366720199,0.2040615528821945,0.2040615528821945,0.9969567656517028,1.0,-0.4961090087890625,0.0257485080510377,0.4703604876995086,-0.1176123097538948,0.0,0.0,1.0,43.57270050048828,48.0,1450.4246826171875,-7230.53662109375,43.76976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0058898925781,305.7984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19805.703125,20160.0,0.0,0.0,0.1269762217998504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313912391662598,1.4314080476760864,-1.6920859707170166e-05,0.0,0.0001610824983799,0.0,0.0,326.085205078125,0.0,0.0,0.0,0.7819814682006836,4.0,0.0,1.0
540780,289.9662780761719,297.1499938964844,293.1499938964844,0.0057013453915715,-423.9593505859375,297.8557434082031,0.4835629165172577,0.050000000745058,0.0466027520596981,289.9532470703125,297.1499938964844,293.1499938964844,0.0057735336013138,-451.1815490722656,297.9306030273437,0.4835629165172577,0.050000000745058,0.0490749441087245,289.8946533203125,297.1499938964844,293.1499938964844,0.0053776558488607,-313.71148681640625,297.4779968261719,0.4835629165172577,0.050000000745058,0.0362465865910053,289.6505432128906,297.1499938964844,293.1499938964844,0.0059230732731521,-460.85546875,298.07598876953125,0.4835629165172577,0.050000000745058,0.0490749441087245,290.76885986328125,297.1499938964844,293.1499938964844,0.0040985574014484,-1573.2701416015625,295.9525146484375,0.4835629165172577,0.050000000745058,0.2327904105186462,290.49432373046875,291.1499938964844,250.74664306640625,250.2135009765625,279.1781921386719,290.7608337402344,290.6888732910156,1.0,0.189033031463623,0.2068272978067398,0.2068272978067398,0.996037781238556,1.0,-0.4965625405311584,0.0263975169509649,0.4701650440692901,-0.1174941062927246,0.0,0.0,1.0,44.706092834472656,36.0,1145.1181640625,-7284.09130859375,44.77958679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1671142578125,305.9588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,20064.1328125,20160.0,0.0,0.0,0.14975006878376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406994581222534,1.4407166242599487,-1.7141645002993755e-05,0.0,0.0001899734779726,0.0,0.0,332.4882507324219,0.0,0.0,0.0,0.786645233631134,4.0,0.0,1.0
540840,289.9662780761719,297.1499938964844,293.1499938964844,0.0057013453915715,-423.9593505859375,297.8557434082031,0.4835629165172577,0.050000000745058,0.0466027520596981,289.9532470703125,297.1499938964844,293.1499938964844,0.0057735336013138,-451.1815490722656,297.9306030273437,0.4835629165172577,0.050000000745058,0.0490749441087245,289.8946533203125,297.1499938964844,293.1499938964844,0.0053776558488607,-313.71148681640625,297.4779968261719,0.4835629165172577,0.050000000745058,0.0362465865910053,289.6505432128906,297.1499938964844,293.1499938964844,0.0059230732731521,-460.85546875,298.07598876953125,0.4835629165172577,0.050000000745058,0.0490749441087245,290.76885986328125,297.1499938964844,293.1499938964844,0.0040985574014484,-1573.2701416015625,295.9525146484375,0.4835629165172577,0.050000000745058,0.2327904105186462,290.49432373046875,291.1499938964844,250.74664306640625,250.2135009765625,279.1781921386719,290.7608337402344,290.6888732910156,1.0,0.189033031463623,0.2068272978067398,0.2068272978067398,0.996037781238556,1.0,-0.4965625405311584,0.0263975169509649,0.4701650440692901,-0.1174941062927246,0.0,0.0,1.0,44.706092834472656,36.0,1145.1181640625,-7284.09130859375,44.77958679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1671142578125,305.9588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,20064.1328125,20160.0,0.0,0.0,0.14975006878376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406994581222534,1.4407166242599487,-1.7141645002993755e-05,0.0,0.0001899734779726,0.0,0.0,332.4882507324219,0.0,0.0,0.0,0.786645233631134,4.0,0.0,1.0
540900,289.99591064453125,297.1499938964844,293.1499938964844,0.0061410805210471,-444.6011657714844,298.6218566894531,0.4847661554813385,0.050000000745058,0.0465805232524871,289.9771423339844,297.1499938964844,293.1499938964844,0.0062322607263922,-473.7672729492188,298.71142578125,0.4847661554813385,0.050000000745058,0.049051534384489,289.92236328125,297.1499938964844,293.1499938964844,0.0058269733563065,-331.239990234375,298.27862548828125,0.4847661554813385,0.050000000745058,0.0362292937934398,289.67828369140625,297.1499938964844,293.1499938964844,0.0064437882974743,-486.4685668945313,298.90948486328125,0.4847661554813385,0.050000000745058,0.049051534384489,290.7935791015625,297.1499938964844,293.1499938964844,0.0043739108368754,-1649.80859375,296.6209716796875,0.4847661554813385,0.050000000745058,0.2326793521642685,290.8753356933594,291.1499938964844,250.7337951660156,250.2019500732422,279.1742858886719,290.7857666015625,291.05548095703125,1.0,0.1878464072942733,0.2077531069517135,0.2077531069517135,0.9955782890319824,1.0,-0.4963257610797882,0.0266008973121643,0.4697248637676239,-0.1174468100070953,0.0,0.0,1.0,44.10951614379883,36.0,1036.113525390625,-7340.212890625,44.24792098999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3841247558594,306.16802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,20110.23828125,21240.0,0.0,0.0,0.1593404710292816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423538446426392,1.4423710107803345,-1.718103521852754e-05,0.0,0.0002021398977376,0.0,0.0,333.6349792480469,0.0,0.0,0.0,0.8024739623069763,4.0,0.0,1.0
540960,290.0242004394531,297.1499938964844,293.1499938964844,0.0065737529657781,-463.146728515625,299.3265075683594,0.4872603714466095,0.050000000745058,0.0465349182486534,290.000244140625,297.1499938964844,293.1499938964844,0.0066853226162493,-494.0822143554688,299.42974853515625,0.4872603714466095,0.050000000745058,0.0490035116672515,289.9487609863281,297.1499938964844,293.1499938964844,0.006269346922636,-347.04443359375,299.01513671875,0.4872603714466095,0.050000000745058,0.0361938253045082,289.70477294921875,297.1499938964844,293.1499938964844,0.0069637969136238,-509.5694885253906,299.6763000488281,0.4872603714466095,0.050000000745058,0.0490035116672515,290.8173828125,297.1499938964844,293.1499938964844,0.0046352380886673,-1718.3697509765625,297.2353210449219,0.4872603714466095,0.050000000745058,0.2324515581130981,291.2296447753906,291.1499938964844,250.7211761474609,250.19064331054688,279.16864013671875,290.8098449707031,291.399169921875,1.0,0.1855719089508056,0.2082706540822982,0.2082706540822982,0.9951229691505432,1.0,-0.4958398640155792,0.026701794937253,0.4691380858421325,-0.1174428388476371,0.0,0.0,0.9777371883392334,42.88792419433594,25.0,955.7510375976562,-7423.48388671875,43.16074752807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6719970703125,306.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,20972.5390625,21240.0,0.0,0.0,0.1677161604166031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4677503108978271,1.4677681922912598,-1.7824841052060947e-05,0.0,0.0002127653278876,0.0,0.0,352.0157775878906,0.0,0.0,0.0,0.801459014415741,4.0,0.0,1.0
541020,290.0769958496094,297.1499938964844,293.1499938964844,0.0074237273074686,-494.7208251953125,300.5858764648437,0.4953809380531311,0.050000000745058,0.0463943742215633,290.0438537597656,297.1499938964844,293.1499938964844,0.0075814896263182,-528.7689208984375,300.7142944335937,0.4953809380531311,0.050000000745058,0.0488555096089839,289.9974060058594,297.1499938964844,293.1499938964844,0.0071412678807973,-374.1475830078125,300.3330383300781,0.4953809380531311,0.050000000745058,0.0360845141112804,289.7535400390625,297.1499938964844,293.1499938964844,0.0080128861591219,-549.2642211914062,301.0482177734375,0.4953809380531311,0.050000000745058,0.0488555096089839,290.86199951171875,297.1499938964844,293.1499938964844,0.0051201046444475,-1834.2122802734373,298.3348388671875,0.4953809380531311,0.050000000745058,0.2317495048046112,291.8801574707031,291.1499938964844,250.6965484619141,250.16867065429688,279.15283203125,290.8551025390625,292.031005859375,1.0,0.1786168813705444,0.2078090608119964,0.2078090608119964,0.9942123889923096,1.0,-0.4943423569202423,0.0265458244830369,0.4677965342998504,-0.1176678985357284,0.0,0.0,0.8361678123474121,39.12535095214844,25.0,829.6738891601562,-7551.9375,39.82514953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.41229248046875,307.0946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,22849.29296875,21240.0,0.0,0.0,0.1808088421821594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3672293424606323,1.3672457933425903,-1.6518761185579933e-05,0.0,0.000229374752962,0.0,0.0,297.56640625,0.0,0.0,0.0,0.751802384853363,4.0,0.0,1.0
541080,290.0769958496094,297.1499938964844,293.1499938964844,0.0074237273074686,-494.7208251953125,300.5858764648437,0.4953809380531311,0.050000000745058,0.0463943742215633,290.0438537597656,297.1499938964844,293.1499938964844,0.0075814896263182,-528.7689208984375,300.7142944335937,0.4953809380531311,0.050000000745058,0.0488555096089839,289.9974060058594,297.1499938964844,293.1499938964844,0.0071412678807973,-374.1475830078125,300.3330383300781,0.4953809380531311,0.050000000745058,0.0360845141112804,289.7535400390625,297.1499938964844,293.1499938964844,0.0080128861591219,-549.2642211914062,301.0482177734375,0.4953809380531311,0.050000000745058,0.0488555096089839,290.86199951171875,297.1499938964844,293.1499938964844,0.0051201046444475,-1834.2122802734373,298.3348388671875,0.4953809380531311,0.050000000745058,0.2317495048046112,291.8801574707031,291.1499938964844,250.6965484619141,250.16867065429688,279.15283203125,290.8551025390625,292.031005859375,1.0,0.1786168813705444,0.2078090608119964,0.2078090608119964,0.9942123889923096,1.0,-0.4943423569202423,0.0265458244830369,0.4677965342998504,-0.1176678985357284,0.0,0.0,0.8361678123474121,39.12535095214844,25.0,829.6738891601562,-7551.9375,39.82514953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.41229248046875,307.0946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,22849.29296875,21240.0,0.0,0.0,0.1808088421821594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3672293424606323,1.3672457933425903,-1.6518761185579933e-05,0.0,0.000229374752962,0.0,0.0,297.56640625,0.0,0.0,0.0,0.751802384853363,4.0,0.0,1.0
541140,290.124267578125,297.1499938964844,293.1499938964844,0.0083041926845908,-522.7424926757812,301.67999267578125,0.5026803612709045,0.050000000745058,0.0462821722030639,290.0839538574219,297.1499938964844,293.1499938964844,0.0085152816027402,-559.4823608398438,301.829833984375,0.5026803612709045,0.050000000745058,0.0487373545765876,290.04083251953125,297.1499938964844,293.1499938964844,0.008044977672398,-398.1355285644531,301.47821044921875,0.5026803612709045,0.050000000745058,0.0359972454607486,289.7969055175781,297.1499938964844,293.1499938964844,0.0091358004137873,-584.4948120117188,302.2422790527344,0.5026803612709045,0.050000000745058,0.0487373545765876,290.9024963378906,297.1499938964844,293.1499938964844,0.0055848252959549,-1935.9161376953125,299.28546142578125,0.5026803612709045,0.050000000745058,0.231189027428627,292.44110107421875,291.1499938964844,250.6727600097656,250.1475524902344,279.1340026855469,290.8962097167969,292.5626220703125,1.0,0.1732392758131027,0.2052724659442901,0.2052724659442901,0.993301808834076,1.0,-0.4931466281414032,0.0259582940489053,0.4671883285045624,-0.1184050515294075,0.0,0.0,0.6253901124000549,36.12055587768555,25.0,669.1678466796875,-7490.93603515625,37.17558288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.31744384765625,307.5042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,26002.158203125,20160.0,0.0,0.0,0.1889460980892181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979099690914154,0.97911137342453,-1.170168525277404e-05,0.0,0.000239697707002,0.0,0.0,137.9494171142578,0.0,0.0,0.0,0.5611580014228821,4.0,0.0,1.0
541200,290.124267578125,297.1499938964844,293.1499938964844,0.0083041926845908,-522.7424926757812,301.67999267578125,0.5026803612709045,0.050000000745058,0.0462821722030639,290.0839538574219,297.1499938964844,293.1499938964844,0.0085152816027402,-559.4823608398438,301.829833984375,0.5026803612709045,0.050000000745058,0.0487373545765876,290.04083251953125,297.1499938964844,293.1499938964844,0.008044977672398,-398.1355285644531,301.47821044921875,0.5026803612709045,0.050000000745058,0.0359972454607486,289.7969055175781,297.1499938964844,293.1499938964844,0.0091358004137873,-584.4948120117188,302.2422790527344,0.5026803612709045,0.050000000745058,0.0487373545765876,290.9024963378906,297.1499938964844,293.1499938964844,0.0055848252959549,-1935.9161376953125,299.28546142578125,0.5026803612709045,0.050000000745058,0.231189027428627,292.44110107421875,291.1499938964844,250.6727600097656,250.1475524902344,279.1340026855469,290.8962097167969,292.5626220703125,1.0,0.1732392758131027,0.2052724659442901,0.2052724659442901,0.993301808834076,1.0,-0.4931466281414032,0.0259582940489053,0.4671883285045624,-0.1184050515294075,0.0,0.0,0.6253901124000549,36.12055587768555,25.0,669.1678466796875,-7490.93603515625,37.17558288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.31744384765625,307.5042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,26002.158203125,20160.0,0.0,0.0,0.1889460980892181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979099690914154,0.97911137342453,-1.170168525277404e-05,0.0,0.000239697707002,0.0,0.0,137.9494171142578,0.0,0.0,0.0,0.5611580014228821,4.0,0.0,1.0
541260,290.16607666015625,297.1499938964844,293.1499938964844,0.0093558263033628,-555.6923828125,302.6336975097656,0.5089091658592224,0.050000000745058,0.0461975149810314,290.12066650390625,297.1499938964844,293.1499938964844,0.0096350107342004,-595.2936401367188,302.8027038574219,0.5089091658592224,0.050000000745058,0.0486482083797454,290.0793762207031,297.1499938964844,293.1499938964844,0.0091170724481344,-425.5813903808594,302.4748840332031,0.5089091658592224,0.050000000745058,0.0359314009547233,289.8353576660156,297.1499938964844,293.1499938964844,0.0105174025520682,-624.8980712890625,303.2928771972656,0.5089091658592224,0.050000000745058,0.0486482083797454,290.9388122558594,297.1499938964844,293.1499938964844,0.0060937823727726,-2054.50390625,300.0783996582031,0.5089091658592224,0.050000000745058,0.230766162276268,292.8033142089844,291.1499938964844,250.64979553222656,250.1272888183593,279.1138000488281,290.9331970214844,292.8372497558594,1.0,0.1689442992210388,0.2006570696830749,0.2006570696830749,0.9923684000968932,1.0,-0.4922445118427276,0.0249650757759809,0.4672794342041015,-0.1196149289608001,0.0,0.0,0.3771621882915497,33.85231399536133,25.0,229.37716674804688,-6683.59423828125,35.18399810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39581298828125,306.7252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,24320.220703125,20160.0,0.0,0.0,0.191407099366188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4229148328304291,0.4229214489459991,-6.599686003028182e-06,0.0,0.0002428197476547,0.0,0.0,28.047542572021484,0.0,0.0,0.0,0.3699319958686828,4.0,0.0,1.0
541320,290.16607666015625,297.1499938964844,293.1499938964844,0.0093558263033628,-555.6923828125,302.6336975097656,0.5089091658592224,0.050000000745058,0.0461975149810314,290.12066650390625,297.1499938964844,293.1499938964844,0.0096350107342004,-595.2936401367188,302.8027038574219,0.5089091658592224,0.050000000745058,0.0486482083797454,290.0793762207031,297.1499938964844,293.1499938964844,0.0091170724481344,-425.5813903808594,302.4748840332031,0.5089091658592224,0.050000000745058,0.0359314009547233,289.8353576660156,297.1499938964844,293.1499938964844,0.0105174025520682,-624.8980712890625,303.2928771972656,0.5089091658592224,0.050000000745058,0.0486482083797454,290.9388122558594,297.1499938964844,293.1499938964844,0.0060937823727726,-2054.50390625,300.0783996582031,0.5089091658592224,0.050000000745058,0.230766162276268,292.8033142089844,291.1499938964844,250.64979553222656,250.1272888183593,279.1138000488281,290.9331970214844,292.8372497558594,1.0,0.1689442992210388,0.2006570696830749,0.2006570696830749,0.9923684000968932,1.0,-0.4922445118427276,0.0249650757759809,0.4672794342041015,-0.1196149289608001,0.0,0.0,0.3771621882915497,33.85231399536133,25.0,229.37716674804688,-6683.59423828125,35.18399810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39581298828125,306.7252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,24320.220703125,20160.0,0.0,0.0,0.191407099366188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4229148328304291,0.4229214489459991,-6.599686003028182e-06,0.0,0.0002428197476547,0.0,0.0,28.047542572021484,0.0,0.0,0.0,0.3699319958686828,4.0,0.0,1.0
541380,290.2027893066406,297.1499938964844,293.1499938964844,0.0110517144203186,-613.9302978515625,303.4862976074219,0.5151386260986328,0.050000000745058,0.0461219884455204,290.1542053222656,297.1499938964844,293.1499938964844,0.011449983343482,-658.0396728515625,303.6784973144531,0.5151386260986328,0.050000000745058,0.0485686734318733,290.11334228515625,297.1499938964844,293.1499938964844,0.0108185242861509,-472.3045349121094,303.3614807128906,0.5151386260986328,0.050000000745058,0.0358726568520069,289.8698425292969,297.1499938964844,293.1499938964844,0.0145070208236575,-749.5481567382812,304.03289794921875,0.5344768762588501,0.0690315514802932,0.0532777085900306,290.9707336425781,297.1499938964844,293.1499938964844,0.0068307104520499,-2265.3349609375,300.6644287109375,0.5151386260986328,0.050000000745058,0.2303888797760009,292.6595764160156,291.1499938964844,250.6276397705078,250.1078491210937,279.0962829589844,290.9658508300781,292.5291442871094,1.0,0.1655672639608383,0.1942249983549118,0.1942249983549118,0.9914349913597108,1.0,-0.4970824122428894,0.023914661258459,0.47316774725914,-0.122396282851696,0.0,0.0,0.1781050711870193,31.86822509765625,28.0,-599.447021484375,-5263.6376953125,33.98918914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7130432128906,304.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,21458.658203125,20160.0,0.0,0.0,0.1866993755102157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717808097600937,0.1717859357595443,-5.11862572238897e-06,0.0,0.0002368474961258,0.0,0.0,8.154505729675293,0.0,0.0,0.0,0.3021733462810516,4.0,0.0,1.0
541440,290.2027893066406,297.1499938964844,293.1499938964844,0.0110517144203186,-613.9302978515625,303.4862976074219,0.5151386260986328,0.050000000745058,0.0461219884455204,290.1542053222656,297.1499938964844,293.1499938964844,0.011449983343482,-658.0396728515625,303.6784973144531,0.5151386260986328,0.050000000745058,0.0485686734318733,290.11334228515625,297.1499938964844,293.1499938964844,0.0108185242861509,-472.3045349121094,303.3614807128906,0.5151386260986328,0.050000000745058,0.0358726568520069,289.8698425292969,297.1499938964844,293.1499938964844,0.0145070208236575,-749.5481567382812,304.03289794921875,0.5344768762588501,0.0690315514802932,0.0532777085900306,290.9707336425781,297.1499938964844,293.1499938964844,0.0068307104520499,-2265.3349609375,300.6644287109375,0.5151386260986328,0.050000000745058,0.2303888797760009,292.6595764160156,291.1499938964844,250.6276397705078,250.1078491210937,279.0962829589844,290.9658508300781,292.5291442871094,1.0,0.1655672639608383,0.1942249983549118,0.1942249983549118,0.9914349913597108,1.0,-0.4970824122428894,0.023914661258459,0.47316774725914,-0.122396282851696,0.0,0.0,0.1781050711870193,31.86822509765625,28.0,-599.447021484375,-5263.6376953125,33.98918914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7130432128906,304.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,21458.658203125,20160.0,0.0,0.0,0.1866993755102157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717808097600937,0.1717859357595443,-5.11862572238897e-06,0.0,0.0002368474961258,0.0,0.0,8.154505729675293,0.0,0.0,0.0,0.3021733462810516,4.0,0.0,1.0
541500,290.2197265625,297.1499938964844,293.1499938964844,0.0123662799596786,-657.2244262695312,303.90924072265625,0.5223216414451599,0.050000000745058,0.0460444167256355,290.1700744628906,297.1499938964844,293.1499938964844,0.0131538985297083,-711.8306274414062,304.0642395019531,0.5228924751281738,0.0541842803359031,0.0486208386719226,290.129150390625,297.1499938964844,293.1499938964844,0.0121269691735506,-506.5893249511719,303.7987976074219,0.5223216414451599,0.050000000745058,0.0358123257756233,289.905029296875,297.1499938964844,293.1499938964844,0.0336194634437561,-1182.4354248046875,304.01885986328125,0.6399198770523071,0.1037032604217529,0.0830446109175682,290.9855651855469,297.1499938964844,293.1499938964844,0.0073387790471315,-2422.156005859375,300.885986328125,0.5223216414451599,0.050000000745058,0.2300013899803161,292.3251037597656,291.1499938964844,250.61685180664065,250.09841918945312,279.1957092285156,290.9810791015625,292.1205139160156,1.0,0.1651018261909485,0.2035087645053863,0.2035087645053863,0.9909682869911194,1.0,-0.5322303771972656,0.0276624709367752,0.5045679211616516,-0.127481073141098,0.0,0.0,0.1321991086006164,30.059541702270508,28.0,-1034.14404296875,-4930.5888671875,35.85323715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4538269042969,303.77978515625,278.1499938964844,0.0,18000.0,313.1499938964844,20786.361328125,19080.0,0.0,0.0,0.1814310401678085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302089989185333,0.1302139014005661,-4.889708634436829e-06,0.0,0.0002301640779478,0.0,0.0,5.85316276550293,0.0,0.0,0.0,0.2771707773208618,4.0,0.0,1.0
541560,290.2377624511719,297.1499938964844,293.1499938964844,0.0165334586054086,-784.458251953125,304.0719909667969,0.566851794719696,0.0711171478033065,0.0524962581694126,290.19403076171875,297.1499938964844,293.1499938964844,0.0250950027257204,-1023.0352172851562,304.0573425292969,0.6153028607368469,0.0872574672102928,0.0685609206557273,290.1448669433594,297.1499938964844,293.1499938964844,0.0143229616805911,-563.5315551757812,304.0722045898437,0.5484463572502136,0.0641966164112091,0.0377012751996517,289.96441650390625,297.1499938964844,293.1499938964844,0.0613580495119094,-1676.71337890625,303.9925231933594,0.7272963523864746,0.1331655383110046,0.1129326149821281,291.001220703125,297.1499938964844,293.1499938964844,0.0079529890790581,-2613.384765625,301.0741577148437,0.5362847447395325,0.050000000745058,0.2293621599674224,291.81207275390625,291.1499938964844,250.6062774658203,250.0891876220703,279.4000244140625,290.9968566894531,291.56494140625,1.0,0.1657849699258804,0.2305516302585601,0.2305516302585601,0.9905104637145996,1.0,-0.6012427806854248,0.0390939563512802,0.5621488094329834,-0.1327646672725677,0.0,0.0,0.1384130865335464,27.18325424194336,48.0,-1386.041748046875,-4994.228515625,40.24071502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,303.197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,19451.99609375,19080.0,0.0,0.0,0.1743483394384384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160116046667099,0.1160161718726158,-4.564205937640509e-06,0.0,0.0002211789396824,0.0,0.0,4.858867168426514,0.0,0.0,0.0,0.2817658185958862,4.0,0.0,1.0
541620,290.3546142578125,297.1499938964844,293.1499938964844,0.0630185827612876,-1635.18115234375,304.0205993652344,0.755882740020752,0.1214224696159362,0.0996630489826202,290.31317138671875,297.1499938964844,293.1499938964844,0.0760083645582199,-1970.734375,304.0045166015625,0.7913205027580261,0.1381443440914154,0.1202510744333267,290.2360534667969,297.1499938964844,293.1499938964844,0.0618421249091625,-1255.964599609375,304.0179748535156,0.7528812289237976,0.122055172920227,0.0765701532363891,290.1116027832031,297.1499938964844,293.1499938964844,0.11093270778656,-2663.430419921875,303.96295166015625,0.8736312985420227,0.184072732925415,0.1630072444677353,291.0443725585937,297.1499938964844,293.1499938964844,0.009436011314392,-3045.7529296875,301.4265441894531,0.5798094272613525,0.050000000745058,0.2279385030269622,290.50469970703125,291.1499938964844,250.585678100586,250.0712890625,280.3079833984375,291.0393981933594,290.3710021972656,1.0,0.1788793057203292,0.3909223973751068,0.3909223973751068,0.9895947575569152,1.0,-0.8249064087867737,0.1608669906854629,0.6640394330024719,-0.0570063143968582,0.0,0.0,0.3132733106613159,21.65293502807617,51.0,-1333.351806640625,-7071.55078125,62.36955642700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6674499511719,305.31134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18751.1796875,19080.0,0.0,0.0,0.156557947397232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856001019477844,0.1856046468019485,-4.534692379820626e-06,0.0,0.000198609981453,0.0,0.0,7.861256122589111,0.0,0.0,0.0,0.2906491458415985,4.0,0.0,1.0
