time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541680,290.3546142578125,297.1499938964844,293.1499938964844,0.0630185827612876,-1635.18115234375,304.0205993652344,0.755882740020752,0.1214224696159362,0.0996630489826202,290.31317138671875,297.1499938964844,293.1499938964844,0.0760083645582199,-1970.734375,304.0045166015625,0.7913205027580261,0.1381443440914154,0.1202510744333267,290.2360534667969,297.1499938964844,293.1499938964844,0.0618421249091625,-1255.964599609375,304.0179748535156,0.7528812289237976,0.122055172920227,0.0765701532363891,290.1116027832031,297.1499938964844,293.1499938964844,0.11093270778656,-2663.430419921875,303.96295166015625,0.8736312985420227,0.184072732925415,0.1630072444677353,291.0443725585937,297.1499938964844,293.1499938964844,0.009436011314392,-3045.7529296875,301.4265441894531,0.5798094272613525,0.050000000745058,0.2279385030269622,290.50469970703125,291.1499938964844,250.585678100586,250.0712890625,280.3079833984375,291.0393981933594,290.3710021972656,1.0,0.1788793057203292,0.3909223973751068,0.3909223973751068,0.9895947575569152,1.0,-0.8249064087867737,0.1608669906854629,0.6640394330024719,-0.0570063143968582,0.0,0.0,0.3132733106613159,21.65293502807617,51.0,-1333.351806640625,-7071.55078125,62.36955642700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6674499511719,305.31134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18751.1796875,19080.0,0.0,0.0,0.156557947397232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856001019477844,0.1856046468019485,-4.534692379820626e-06,0.0,0.000198609981453,0.0,0.0,7.861256122589111,0.0,0.0,0.0,0.2906491458415985,4.0,0.0,1.0
541740,290.5181579589844,297.1499938964844,293.1499938964844,0.0955073535442352,-2237.91162109375,304.01043701171875,0.8817731142044067,0.1591179966926574,0.1351880878210067,290.4708251953125,297.1499938964844,293.1499938964844,0.1100459098815918,-2642.842041015625,303.9970092773437,0.9185370206832886,0.1780912280082702,0.1598062217235565,290.3791198730469,297.1499938964844,293.1499938964844,0.1000853329896926,-1808.5546875,303.999267578125,0.8936699628829956,0.1669141352176666,0.1093437522649765,290.26617431640625,297.1499938964844,293.1499938964844,0.1424466520547866,-3196.75,303.97576904296875,0.9771841764450072,0.2297090888023376,0.189603716135025,291.11016845703125,297.1499938964844,293.1499938964844,0.0103883696720004,-3226.44189453125,301.982666015625,0.6152420043945312,0.050000000745058,0.2271122336387634,290.3070678710937,291.1499938964844,250.5658569335937,250.0541076660156,279.91729736328125,291.10467529296875,290.3130798339844,1.0,0.1945838332176208,0.4629682600498199,0.4629682600498199,0.988679051399231,1.0,-0.9980323314666748,0.2777512371540069,0.7202811241149902,0.0222206804901361,0.0,0.0,0.4511430561542511,19.1201171875,54.0,-309.82354736328125,-10285.658203125,87.86490631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7724914550781,307.5904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18251.09375,18000.0,0.0,0.0,0.1486808061599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443112075328827,0.3443160951137543,-4.883578185399529e-06,0.0,0.0001886169920908,0.0,0.0,16.724300384521484,0.0,0.0,0.0,0.3096718490123749,4.0,0.0,1.0
541800,290.5181579589844,297.1499938964844,293.1499938964844,0.0955073535442352,-2237.91162109375,304.01043701171875,0.8817731142044067,0.1591179966926574,0.1351880878210067,290.4708251953125,297.1499938964844,293.1499938964844,0.1100459098815918,-2642.842041015625,303.9970092773437,0.9185370206832886,0.1780912280082702,0.1598062217235565,290.3791198730469,297.1499938964844,293.1499938964844,0.1000853329896926,-1808.5546875,303.999267578125,0.8936699628829956,0.1669141352176666,0.1093437522649765,290.26617431640625,297.1499938964844,293.1499938964844,0.1424466520547866,-3196.75,303.97576904296875,0.9771841764450072,0.2297090888023376,0.189603716135025,291.11016845703125,297.1499938964844,293.1499938964844,0.0103883696720004,-3226.44189453125,301.982666015625,0.6152420043945312,0.050000000745058,0.2271122336387634,290.3070678710937,291.1499938964844,250.5658569335937,250.0541076660156,279.91729736328125,291.10467529296875,290.3130798339844,1.0,0.1945838332176208,0.4629682600498199,0.4629682600498199,0.988679051399231,1.0,-0.9980323314666748,0.2777512371540069,0.7202811241149902,0.0222206804901361,0.0,0.0,0.4511430561542511,19.1201171875,54.0,-309.82354736328125,-10285.658203125,87.86490631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7724914550781,307.5904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18251.09375,18000.0,0.0,0.0,0.1486808061599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443112075328827,0.3443160951137543,-4.883578185399529e-06,0.0,0.0001886169920908,0.0,0.0,16.724300384521484,0.0,0.0,0.0,0.3096718490123749,4.0,0.0,1.0
541860,290.6834716796875,297.1499938964844,293.1499938964844,0.1231180056929588,-2743.646728515625,304.0110778808594,0.9457787275314332,0.1922786384820938,0.1658364683389663,290.635009765625,297.1499938964844,293.1499938964844,0.1397892534732818,-3200.448974609375,303.99859619140625,0.9795483946800232,0.2126889377832412,0.1936231106519699,290.5287170410156,297.1499938964844,293.1499938964844,0.1334777325391769,-2278.8115234375,303.9940185546875,0.9684466123580932,0.206790804862976,0.1379138827323913,290.3602294921875,297.1499938964844,293.1499938964844,0.1403710395097732,-3203.574462890625,304.0357666015625,0.9790064692497252,0.2835950553417206,0.1932658702135086,291.1878356933594,297.1499938964844,293.1499938964844,0.0113209635019302,-3371.18017578125,302.51495361328125,0.6125853657722473,0.050000000745058,0.2271654456853866,290.314697265625,291.1499938964844,250.5467834472656,250.03765869140625,279.47637939453125,291.1824645996094,290.32403564453125,1.0,0.2107068747282028,0.4705274701118469,0.4705274701118469,0.9907667636871338,1.0,-1.101423263549805,0.3179530203342438,0.7834702134132385,0.0487229861319065,0.0,0.0,0.5623176097869873,20.808326721191406,74.0,-14.49472427368164,-12165.8720703125,114.95443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8697509765625,307.9129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,16798.6171875,18000.0,0.0,0.0,0.1528153866529464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915670752525329,0.4915723502635956,-5.26920393895125e-06,0.0,0.0001938621426234,0.0,0.0,27.79325485229492,0.0,0.0,0.0,0.363663762807846,4.0,0.0,1.0
541920,290.6834716796875,297.1499938964844,293.1499938964844,0.1231180056929588,-2743.646728515625,304.0110778808594,0.9457787275314332,0.1922786384820938,0.1658364683389663,290.635009765625,297.1499938964844,293.1499938964844,0.1397892534732818,-3200.448974609375,303.99859619140625,0.9795483946800232,0.2126889377832412,0.1936231106519699,290.5287170410156,297.1499938964844,293.1499938964844,0.1334777325391769,-2278.8115234375,303.9940185546875,0.9684466123580932,0.206790804862976,0.1379138827323913,290.3602294921875,297.1499938964844,293.1499938964844,0.1403710395097732,-3203.574462890625,304.0357666015625,0.9790064692497252,0.2835950553417206,0.1932658702135086,291.1878356933594,297.1499938964844,293.1499938964844,0.0113209635019302,-3371.18017578125,302.51495361328125,0.6125853657722473,0.050000000745058,0.2271654456853866,290.314697265625,291.1499938964844,250.5467834472656,250.03765869140625,279.47637939453125,291.1824645996094,290.32403564453125,1.0,0.2107068747282028,0.4705274701118469,0.4705274701118469,0.9907667636871338,1.0,-1.101423263549805,0.3179530203342438,0.7834702134132385,0.0487229861319065,0.0,0.0,0.5623176097869873,20.808326721191406,74.0,-14.49472427368164,-12165.8720703125,114.95443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8697509765625,307.9129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,16798.6171875,18000.0,0.0,0.0,0.1528153866529464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915670752525329,0.4915723502635956,-5.26920393895125e-06,0.0,0.0001938621426234,0.0,0.0,27.79325485229492,0.0,0.0,0.0,0.363663762807846,4.0,0.0,1.0
541980,290.84283447265625,297.1499938964844,293.1499938964844,0.1486522555351257,-3187.892822265625,304.0147705078125,0.9690825939178468,0.2224529236555099,0.1936065703630447,290.7951354980469,297.1499938964844,293.1499938964844,0.166841834783554,-3683.01611328125,304.00390625,0.9955345392227172,0.2439280450344085,0.2238545268774032,290.67486572265625,297.1499938964844,293.1499938964844,0.165000170469284,-2698.08544921875,303.99346923828125,0.9936832785606384,0.2435649037361145,0.1641181409358978,290.4453430175781,297.1499938964844,293.1499938964844,0.1636065393686294,-3619.639892578125,304.0335998535156,0.9905797839164734,0.3370875418186188,0.2195409834384918,291.26776123046875,297.1499938964844,293.1499938964844,0.0122545948252081,-3493.442138671875,303.0140075683594,0.5940603613853455,0.050000000745058,0.227572426199913,290.3874206542969,291.1499938964844,250.52842712402344,250.02186584472656,279.2709045410156,291.262939453125,290.386962890625,1.0,0.2348165661096573,0.4710970520973205,0.4710970520973205,0.9928544163703918,1.0,-1.2345014810562134,0.36391082406044,0.8705906271934509,0.069042794406414,0.0,0.0,0.658004105091095,24.85700798034668,94.0,46.09395599365234,-13840.6650390625,159.1470184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4900207519531,307.5265808105469,278.1499938964844,0.0,18000.0,313.1499938964844,16371.7041015625,18000.0,0.0,0.0,0.1663887351751327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692056059837341,0.6692119836807251,-6.42193390376633e-06,0.0,0.0002110813657054,0.0,0.0,49.84219741821289,0.0,0.0,0.0,0.4289726316928863,4.0,0.0,1.0
542040,290.84283447265625,297.1499938964844,293.1499938964844,0.1486522555351257,-3187.892822265625,304.0147705078125,0.9690825939178468,0.2224529236555099,0.1936065703630447,290.7951354980469,297.1499938964844,293.1499938964844,0.166841834783554,-3683.01611328125,304.00390625,0.9955345392227172,0.2439280450344085,0.2238545268774032,290.67486572265625,297.1499938964844,293.1499938964844,0.165000170469284,-2698.08544921875,303.99346923828125,0.9936832785606384,0.2435649037361145,0.1641181409358978,290.4453430175781,297.1499938964844,293.1499938964844,0.1636065393686294,-3619.639892578125,304.0335998535156,0.9905797839164734,0.3370875418186188,0.2195409834384918,291.26776123046875,297.1499938964844,293.1499938964844,0.0122545948252081,-3493.442138671875,303.0140075683594,0.5940603613853455,0.050000000745058,0.227572426199913,290.3874206542969,291.1499938964844,250.52842712402344,250.02186584472656,279.2709045410156,291.262939453125,290.386962890625,1.0,0.2348165661096573,0.4710970520973205,0.4710970520973205,0.9928544163703918,1.0,-1.2345014810562134,0.36391082406044,0.8705906271934509,0.069042794406414,0.0,0.0,0.658004105091095,24.85700798034668,94.0,46.09395599365234,-13840.6650390625,159.1470184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4900207519531,307.5265808105469,278.1499938964844,0.0,18000.0,313.1499938964844,16371.7041015625,18000.0,0.0,0.0,0.1663887351751327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692056059837341,0.6692119836807251,-6.42193390376633e-06,0.0,0.0002110813657054,0.0,0.0,49.84219741821289,0.0,0.0,0.0,0.4289726316928863,4.0,0.0,1.0
542100,290.91961669921875,297.1499938964844,293.1499938964844,0.1616933941841125,-3409.222900390625,304.0156555175781,0.9670757055282592,0.2365934252738952,0.2066394239664077,290.871337890625,297.1499938964844,293.1499938964844,0.1808139234781265,-3926.571044921875,304.0050354003906,0.9931801557540894,0.2587915360927582,0.2381816804409027,290.7457580566406,297.1499938964844,293.1499938964844,0.1812242418527603,-2907.686767578125,303.992431640625,0.9940733313560486,0.2609930336475372,0.1765422970056533,290.50274658203125,297.1499938964844,293.1499938964844,0.1842005550861358,-3982.21240234375,304.0172119140625,0.9964885115623474,0.3600841760635376,0.2413646280765533,291.3082275390625,297.1499938964844,293.1499938964844,0.0128144649788737,-3569.092041015625,303.2445068359375,0.5781023502349854,0.050000000745058,0.2279697507619857,290.3645324707031,291.1499938964844,250.51953125,250.0142364501953,279.21240234375,291.3036499023437,290.3573913574219,1.0,0.2492876052856445,0.4697366952896118,0.4697366952896118,0.9938982725143432,1.0,-1.3089241981506348,0.3884890973567962,0.9204351305961608,0.0790786817669868,0.0,0.0,0.7124608755111694,28.124053955078125,94.0,-14.766084671020508,-14604.8212890625,190.09567260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7126159667969,307.1594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,16064.658203125,18000.0,0.0,0.0,0.176257774233818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694569826126099,0.7694641947746277,-7.228318736451911e-06,0.0,0.0002236012514913,0.0,0.0,66.9647445678711,0.0,0.0,0.0,0.4702077805995941,4.0,0.0,1.0
542160,290.9945373535156,297.1499938964844,293.1499938964844,0.1749347895383834,-3630.4765625,304.0159912109375,0.9582505822181702,0.2501347362995147,0.219155952334404,290.94488525390625,297.1499938964844,293.1499938964844,0.1951675862073898,-4173.0947265625,304.0052795410156,0.9855546355247498,0.2732111811637878,0.2521084547042846,290.8151550292969,297.1499938964844,293.1499938964844,0.1977917104959488,-3117.893798828125,303.9909362792969,0.9889683723449708,0.2778172194957733,0.1885596066713333,290.5707092285156,297.1499938964844,293.1499938964844,0.2088734060525894,-4406.64892578125,303.9964599609375,0.9990000128746032,0.3802838325500488,0.2664144039154053,291.3492431640625,297.1499938964844,293.1499938964844,0.0134443650022149,-3653.0927734375,303.46490478515625,0.5588161945343018,0.050000000745058,0.2285273820161819,290.3112487792969,291.1499938964844,250.51080322265625,250.0067443847656,279.1718139648437,291.3448486328125,290.2998352050781,1.0,0.2650462687015533,0.4677186608314514,0.4677186608314514,0.9944718480110168,1.0,-1.3858270645141602,0.4135328829288482,0.9722942113876344,0.0889164805412292,0.0,0.0,0.7735679149627686,32.36112976074219,114.0,-84.32672119140625,-15336.841796875,227.57778930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9093017578125,306.7396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,15718.2197265625,18000.0,0.0,0.0,0.1879681497812271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8819441199302673,0.8819523453712463,-8.278005225292873e-06,0.0,0.0002384570689173,0.0,0.0,91.09754180908205,0.0,0.0,0.0,0.5189858675003052,4.0,0.0,1.0
542220,291.138916015625,297.1499938964844,293.1499938964844,0.202262669801712,-4077.3662109375,304.0150451660156,0.927338719367981,0.2754621505737304,0.2426918894052505,291.084716796875,297.1499938964844,293.1499938964844,0.2253103554248809,-4679.984375,304.003173828125,0.9582164883613586,0.3007144927978515,0.2787993252277374,290.94970703125,297.1499938964844,293.1499938964844,0.232269138097763,-3544.52978515625,303.9864196777344,0.9669119715690612,0.3096873164176941,0.211413025856018,290.73065185546875,297.1499938964844,293.1499938964844,0.2682096362113952,-5389.59130859375,303.94842529296875,0.9990000128746032,0.4132658839225769,0.32237109541893,291.43316650390625,297.1499938964844,293.1499938964844,0.0149582745507359,-3847.21533203125,303.87969970703125,0.5187545418739319,0.050000000745058,0.2301594763994217,290.1200866699219,291.1499938964844,250.493881225586,249.99224853515625,279.125,291.4291076660156,290.1000366210937,1.0,0.2994002401828766,0.4625843167304992,0.4625843167304992,0.9956189393997192,1.0,-1.542681336402893,0.4640721380710602,1.0786092281341553,0.1078042611479759,0.0,0.0,0.9222801923751832,43.892391204833984,134.0,-240.7049255371093,-16611.794921875,323.89801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3222961425781,305.78045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,15335.3193359375,18000.0,0.0,0.0,0.2160078287124633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123276948928833,1.1232880353927612,-1.1130046914331617e-05,0.0,0.0002740283089224,0.0,0.0,164.811767578125,0.0,0.0,0.0,0.6296882033348083,4.0,0.0,1.0
542280,291.138916015625,297.1499938964844,293.1499938964844,0.202262669801712,-4077.3662109375,304.0150451660156,0.927338719367981,0.2754621505737304,0.2426918894052505,291.084716796875,297.1499938964844,293.1499938964844,0.2253103554248809,-4679.984375,304.003173828125,0.9582164883613586,0.3007144927978515,0.2787993252277374,290.94970703125,297.1499938964844,293.1499938964844,0.232269138097763,-3544.52978515625,303.9864196777344,0.9669119715690612,0.3096873164176941,0.211413025856018,290.73065185546875,297.1499938964844,293.1499938964844,0.2682096362113952,-5389.59130859375,303.94842529296875,0.9990000128746032,0.4132658839225769,0.32237109541893,291.43316650390625,297.1499938964844,293.1499938964844,0.0149582745507359,-3847.21533203125,303.87969970703125,0.5187545418739319,0.050000000745058,0.2301594763994217,290.1200866699219,291.1499938964844,250.493881225586,249.99224853515625,279.125,291.4291076660156,290.1000366210937,1.0,0.2994002401828766,0.4625843167304992,0.4625843167304992,0.9956189393997192,1.0,-1.542681336402893,0.4640721380710602,1.0786092281341553,0.1078042611479759,0.0,0.0,0.9222801923751832,43.892391204833984,134.0,-240.7049255371093,-16611.794921875,323.89801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3222961425781,305.78045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,15335.3193359375,18000.0,0.0,0.0,0.2160078287124633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123276948928833,1.1232880353927612,-1.1130046914331617e-05,0.0,0.0002740283089224,0.0,0.0,164.811767578125,0.0,0.0,0.0,0.6296882033348083,4.0,0.0,1.0
542340,291.2763671875,297.1499938964844,293.1499938964844,0.2317664623260498,-4547.7138671875,304.0107421875,0.9003955125808716,0.298538476228714,0.2642573416233063,291.21600341796875,297.1499938964844,293.1499938964844,0.2585153579711914,-5224.18701171875,303.99664306640625,0.930514931678772,0.326413094997406,0.303867757320404,291.078857421875,297.1499938964844,293.1499938964844,0.26980921626091,-3995.378662109375,303.9782409667969,0.9435470700263976,0.3392445147037506,0.2326945960521698,290.9137268066406,297.1499938964844,293.1499938964844,0.3379369378089905,-6488.1923828125,303.9005432128906,0.9990000128746032,0.4374822378158569,0.3799493908882141,291.5202331542969,297.1499938964844,293.1499938964844,0.0130211301147937,-3742.662109375,304.1476135253906,0.5000466704368591,0.0582744441926479,0.2458948940038681,289.7833557128906,291.1499938964844,250.47764587402344,249.9783477783203,279.10009765625,291.5162658691406,289.750732421875,1.0,0.3363905847072601,0.4563404321670532,0.4563404321670532,0.9967660307884216,1.0,-1.712197184562683,0.5184351801872253,1.193761944770813,0.1266667991876602,0.0,0.0,1.0,58.08467483520508,154.0,-450.5627136230469,-17542.181640625,454.5970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9248352050781,304.7012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,16395.357421875,19080.0,0.0,0.0,0.2481860816478729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3008419275283811,1.3008559942245483,-1.3983609278511722e-05,0.0,0.0003148497489746,0.0,0.0,244.85389709472656,0.0,0.0,0.0,0.7280716896057129,4.0,0.0,1.0
542400,291.2763671875,297.1499938964844,293.1499938964844,0.2317664623260498,-4547.7138671875,304.0107421875,0.9003955125808716,0.298538476228714,0.2642573416233063,291.21600341796875,297.1499938964844,293.1499938964844,0.2585153579711914,-5224.18701171875,303.99664306640625,0.930514931678772,0.326413094997406,0.303867757320404,291.078857421875,297.1499938964844,293.1499938964844,0.26980921626091,-3995.378662109375,303.9782409667969,0.9435470700263976,0.3392445147037506,0.2326945960521698,290.9137268066406,297.1499938964844,293.1499938964844,0.3379369378089905,-6488.1923828125,303.9005432128906,0.9990000128746032,0.4374822378158569,0.3799493908882141,291.5202331542969,297.1499938964844,293.1499938964844,0.0130211301147937,-3742.662109375,304.1476135253906,0.5000466704368591,0.0582744441926479,0.2458948940038681,289.7833557128906,291.1499938964844,250.47764587402344,249.9783477783203,279.10009765625,291.5162658691406,289.750732421875,1.0,0.3363905847072601,0.4563404321670532,0.4563404321670532,0.9967660307884216,1.0,-1.712197184562683,0.5184351801872253,1.193761944770813,0.1266667991876602,0.0,0.0,1.0,58.08467483520508,154.0,-450.5627136230469,-17542.181640625,454.5970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9248352050781,304.7012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,16395.357421875,19080.0,0.0,0.0,0.2481860816478729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3008419275283811,1.3008559942245483,-1.3983609278511722e-05,0.0,0.0003148497489746,0.0,0.0,244.85389709472656,0.0,0.0,0.0,0.7280716896057129,4.0,0.0,1.0
542460,291.4090881347656,297.1499938964844,293.1499938964844,0.2658353745937347,-5078.603515625,304.000244140625,0.894340991973877,0.3190995752811432,0.2835283279418945,291.3414306640625,297.1499938964844,293.1499938964844,0.2975117862224579,-5848.1171875,303.9825744628906,0.9243634343147278,0.3499764800071716,0.3268794119358063,291.2060241699219,297.1499938964844,293.1499938964844,0.313243567943573,-4502.95068359375,303.96295166015625,0.9398847818374634,0.3659383952617645,0.2520257830619812,291.0793151855469,297.1499938964844,293.1499938964844,0.3978468775749206,-7387.3056640625,303.8823547363281,0.9990000128746032,0.4605317413806915,0.4157406091690063,291.6330261230469,297.1499938964844,293.1499938964844,0.0372006930410862,-6054.65966796875,304.11041259765625,0.5452237129211426,0.0767723396420478,0.3355750143527984,289.1961669921875,291.1499938964844,250.46209716796875,249.96502685546875,279.0817565917969,291.6282958984375,289.15460205078125,1.0,0.3771668970584869,0.4483486413955688,0.4483486413955688,0.998059630393982,1.0,-1.9368239641189573,0.590747594833374,1.3460763692855835,0.1510826647281646,0.0,0.0,1.0,70.83499145507812,174.0,-738.7591552734375,-18467.01953125,646.6430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82391357421875,303.6280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18430.380859375,19080.0,0.0,0.0,0.2824076414108276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380797266960144,1.3808131217956543,-1.5745839846204035e-05,0.0,0.0003582633507903,0.0,0.0,292.71551513671875,0.0,0.0,0.0,0.754858136177063,4.0,0.0,1.0
542520,291.4090881347656,297.1499938964844,293.1499938964844,0.2658353745937347,-5078.603515625,304.000244140625,0.894340991973877,0.3190995752811432,0.2835283279418945,291.3414306640625,297.1499938964844,293.1499938964844,0.2975117862224579,-5848.1171875,303.9825744628906,0.9243634343147278,0.3499764800071716,0.3268794119358063,291.2060241699219,297.1499938964844,293.1499938964844,0.313243567943573,-4502.95068359375,303.96295166015625,0.9398847818374634,0.3659383952617645,0.2520257830619812,291.0793151855469,297.1499938964844,293.1499938964844,0.3978468775749206,-7387.3056640625,303.8823547363281,0.9990000128746032,0.4605317413806915,0.4157406091690063,291.6330261230469,297.1499938964844,293.1499938964844,0.0372006930410862,-6054.65966796875,304.11041259765625,0.5452237129211426,0.0767723396420478,0.3355750143527984,289.1961669921875,291.1499938964844,250.46209716796875,249.96502685546875,279.0817565917969,291.6282958984375,289.15460205078125,1.0,0.3771668970584869,0.4483486413955688,0.4483486413955688,0.998059630393982,1.0,-1.9368239641189573,0.590747594833374,1.3460763692855835,0.1510826647281646,0.0,0.0,1.0,70.83499145507812,174.0,-738.7591552734375,-18467.01953125,646.6430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82391357421875,303.6280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18430.380859375,19080.0,0.0,0.0,0.2824076414108276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380797266960144,1.3808131217956543,-1.5745839846204035e-05,0.0,0.0003582633507903,0.0,0.0,292.71551513671875,0.0,0.0,0.0,0.754858136177063,4.0,0.0,1.0
542580,291.5379638671875,297.1499938964844,293.1499938964844,0.3011861443519592,-5611.9033203125,303.991455078125,0.8676279783248901,0.3370701372623443,0.3007451295852661,291.4623718261719,297.1499938964844,293.1499938964844,0.338736891746521,-6485.71923828125,303.96990966796875,0.8959510326385498,0.3712708950042724,0.3480604887008667,291.33331298828125,297.1499938964844,293.1499938964844,0.3584144115447998,-5012.087890625,303.9502868652344,0.910727858543396,0.3893879055976867,0.2693193852901459,291.2397155761719,297.1499938964844,293.1499938964844,0.4644370377063751,-8343.9619140625,303.8634033203125,0.9826050400733948,0.4804447591304779,0.4507761001586914,291.7665100097656,297.1499938964844,293.1499938964844,0.0537539646029472,-7451.212890625,304.09649658203125,0.549548864364624,0.0881682857871055,0.3966293036937713,288.5643920898437,291.1499938964844,250.4471893310547,249.95225524902344,279.09149169921875,291.7618103027344,288.5336303710937,1.0,0.4178849160671234,0.4427462816238403,0.4427462816238403,0.9993532299995422,1.0,-2.1194305419921875,0.6504409909248352,1.468989610671997,0.171528622508049,0.0,0.0,1.0,91.51040649414062,194.0,-798.065673828125,-19028.744140625,871.5171508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10498046875,302.8531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18899.7265625,19080.0,0.0,0.0,0.3164820373058319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398269772529602,1.3982858657836914,-1.6146843336173333e-05,0.0,0.0004014902515336,0.0,0.0,303.9686279296875,0.0,0.0,0.0,0.7636242508888245,4.0,0.0,1.0
542640,291.5379638671875,297.1499938964844,293.1499938964844,0.3011861443519592,-5611.9033203125,303.991455078125,0.8676279783248901,0.3370701372623443,0.3007451295852661,291.4623718261719,297.1499938964844,293.1499938964844,0.338736891746521,-6485.71923828125,303.96990966796875,0.8959510326385498,0.3712708950042724,0.3480604887008667,291.33331298828125,297.1499938964844,293.1499938964844,0.3584144115447998,-5012.087890625,303.9502868652344,0.910727858543396,0.3893879055976867,0.2693193852901459,291.2397155761719,297.1499938964844,293.1499938964844,0.4644370377063751,-8343.9619140625,303.8634033203125,0.9826050400733948,0.4804447591304779,0.4507761001586914,291.7665100097656,297.1499938964844,293.1499938964844,0.0537539646029472,-7451.212890625,304.09649658203125,0.549548864364624,0.0881682857871055,0.3966293036937713,288.5643920898437,291.1499938964844,250.4471893310547,249.95225524902344,279.09149169921875,291.7618103027344,288.5336303710937,1.0,0.4178849160671234,0.4427462816238403,0.4427462816238403,0.9993532299995422,1.0,-2.1194305419921875,0.6504409909248352,1.468989610671997,0.171528622508049,0.0,0.0,1.0,91.51040649414062,194.0,-798.065673828125,-19028.744140625,871.5171508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10498046875,302.8531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18899.7265625,19080.0,0.0,0.0,0.3164820373058319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398269772529602,1.3982858657836914,-1.6146843336173333e-05,0.0,0.0004014902515336,0.0,0.0,303.9686279296875,0.0,0.0,0.0,0.7636242508888245,4.0,0.0,1.0
542700,291.6006164550781,297.1499938964844,293.1499938964844,0.3175502121448517,-5851.62841796875,303.9905700683594,0.8518427610397339,0.3451855182647705,0.3086695373058319,291.5211181640625,297.1499938964844,293.1499938964844,0.3581444919109344,-6776.9140625,303.9674072265625,0.8796569108963013,0.381112277507782,0.3580076098442077,291.3961486816406,297.1499938964844,293.1499938964844,0.3795185685157776,-5242.55712890625,303.9482727050781,0.8940724730491638,0.4000608026981354,0.2772896289825439,291.30841064453125,297.1499938964844,293.1499938964844,0.4882988631725311,-8671.888671875,303.8720703125,0.964344322681427,0.491143524646759,0.4609105587005615,291.8349914550781,297.1499938964844,293.1499938964844,0.0599473714828491,-7995.89599609375,304.0950012207031,0.5434326529502869,0.0922455936670303,0.4189916253089905,288.31494140625,291.1499938964844,250.4399871826172,249.94607543945312,279.1005554199219,291.8305053710937,288.2899169921875,1.0,0.4369172155857086,0.4409601092338562,0.4409601092338562,1.0,1.0,-2.189216375350952,0.673772394657135,1.515444040298462,0.1796643137931823,0.0,0.0,1.0,104.4962921142578,194.0,-733.6704711914062,-19258.115234375,986.2679443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9121398925781,302.6286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18985.265625,20160.0,0.0,0.0,0.3327105939388275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401430368423462,1.4014467000961304,-1.6219924873439595e-05,0.0,0.0004220778646413,0.0,0.0,306.0346069335937,0.0,0.0,0.0,0.7802098989486694,4.0,0.0,1.0
542760,291.6617431640625,297.1499938964844,293.1499938964844,0.332376480102539,-6064.40234375,303.9926452636719,0.8387027978897095,0.3528136909008026,0.3161281049251556,291.5785217285156,297.1499938964844,293.1499938964844,0.3759642541408539,-7038.69140625,303.96826171875,0.8659674525260925,0.3904712498188019,0.36748206615448,291.4577941894531,297.1499938964844,293.1499938964844,0.398867666721344,-5449.30322265625,303.9498291015625,0.8801629543304443,0.4101704359054565,0.2848327457904815,291.3717956542969,297.1499938964844,293.1499938964844,0.5113458633422852,-8981.259765625,303.8807067871094,0.9472992420196532,0.502025306224823,0.4714992940425873,291.90203857421875,297.1499938964844,293.1499938964844,0.0650949850678443,-8458.78515625,304.0956726074219,0.5371671319007874,0.0957386493682861,0.438098669052124,288.127197265625,291.1499938964844,250.4329376220703,249.94000244140625,279.1081848144531,291.8977966308594,288.1093444824219,1.0,0.4550987482070923,0.4394474625587463,0.4394474625587463,1.0,1.0,-2.2542884349823,0.6957923769950867,1.5584962368011477,0.1873851716518402,0.0,0.0,1.0,117.81586456298828,212.0,-618.1635131835938,-19619.720703125,1103.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8099670410156,302.5318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,19772.41015625,20160.0,0.0,0.0,0.3483245372772217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301875829696655,1.4302045106887815,-1.6892414350877516e-05,0.0,0.0004418857570271,0.0,0.0,325.2633361816406,0.0,0.0,0.0,0.7813778519630432,4.0,0.0,1.0
542820,291.7777404785156,297.1499938964844,293.1499938964844,0.3594373762607574,-6444.02685546875,304.0000915527344,0.8194640278816223,0.3669832944869995,0.3299250602722168,291.6880798339844,297.1499938964844,293.1499938964844,0.4089656770229339,-7512.06591796875,303.9739685058594,0.8464032411575317,0.4080643355846405,0.3852309882640838,291.5754089355469,297.1499938964844,293.1499938964844,0.4347201883792877,-5823.140625,303.9569091796875,0.8600764870643616,0.4291841685771942,0.2989356815814972,291.4888000488281,297.1499938964844,293.1499938964844,0.5552815794944763,-9558.6123046875,303.89727783203125,0.9208479523658752,0.5233352780342102,0.4925187826156616,292.02685546875,297.1499938964844,293.1499938964844,0.0738087967038154,-9261.61328125,304.09930419921875,0.5275951027870178,0.1020253747701644,0.4712866246700287,287.84381103515625,291.1499938964844,250.4193115234375,249.92825317382807,279.1193542480469,292.0232849121094,287.8327331542969,1.0,0.488327294588089,0.4369896948337555,0.4369896948337555,1.0,1.0,-2.3742430210113525,0.7368690967559814,1.637373924255371,0.2019165605306625,0.0,0.0,1.0,143.77392578125,215.0,-435.3663024902344,-20276.44921875,1342.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85186767578125,302.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.173828125,20160.0,0.0,0.0,0.3772808313369751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440377712249756,1.4403948783874512,-1.7133990695583634e-05,0.0,0.0004786197969224,0.0,0.0,332.2655944824219,0.0,0.0,0.0,0.7864840626716614,4.0,0.0,1.0
542880,291.7777404785156,297.1499938964844,293.1499938964844,0.3594373762607574,-6444.02685546875,304.0000915527344,0.8194640278816223,0.3669832944869995,0.3299250602722168,291.6880798339844,297.1499938964844,293.1499938964844,0.4089656770229339,-7512.06591796875,303.9739685058594,0.8464032411575317,0.4080643355846405,0.3852309882640838,291.5754089355469,297.1499938964844,293.1499938964844,0.4347201883792877,-5823.140625,303.9569091796875,0.8600764870643616,0.4291841685771942,0.2989356815814972,291.4888000488281,297.1499938964844,293.1499938964844,0.5552815794944763,-9558.6123046875,303.89727783203125,0.9208479523658752,0.5233352780342102,0.4925187826156616,292.02685546875,297.1499938964844,293.1499938964844,0.0738087967038154,-9261.61328125,304.09930419921875,0.5275951027870178,0.1020253747701644,0.4712866246700287,287.84381103515625,291.1499938964844,250.4193115234375,249.92825317382807,279.1193542480469,292.0232849121094,287.8327331542969,1.0,0.488327294588089,0.4369896948337555,0.4369896948337555,1.0,1.0,-2.3742430210113525,0.7368690967559814,1.637373924255371,0.2019165605306625,0.0,0.0,1.0,143.77392578125,215.0,-435.3663024902344,-20276.44921875,1342.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85186767578125,302.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.173828125,20160.0,0.0,0.0,0.3772808313369751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440377712249756,1.4403948783874512,-1.7133990695583634e-05,0.0,0.0004786197969224,0.0,0.0,332.2655944824219,0.0,0.0,0.0,0.7864840626716614,4.0,0.0,1.0
542940,291.8841552734375,297.1499938964844,293.1499938964844,0.3828129470348358,-6762.5927734375,304.0111694335937,0.8120787143707275,0.3801594078540802,0.3424437642097473,291.78912353515625,297.1499938964844,293.1499938964844,0.4380727708339691,-7917.16943359375,303.9842224121094,0.8399539589881897,0.4245985746383667,0.4015722274780273,291.6834411621094,297.1499938964844,293.1499938964844,0.4665514528751373,-6145.080078125,303.96832275390625,0.853653609752655,0.4471601843833923,0.3119930624961853,291.5955505371094,297.1499938964844,293.1499938964844,0.5946742296218872,-10061.04296875,303.9159240722656,0.9117611646652222,0.5437606573104858,0.5124568343162537,292.1367492675781,297.1499938964844,293.1499938964844,0.0813003182411193,-9963.8154296875,304.10369873046875,0.5269342064857483,0.1081767231225967,0.5017050504684448,287.6739196777344,291.1499938964844,250.40631103515625,249.9169769287109,279.126220703125,292.1337585449219,287.6683654785156,1.0,0.5137213468551636,0.4349859356880188,0.4349859356880188,1.0,1.0,-2.485100507736206,0.7751403450965881,1.7099602222442627,0.2155343890190124,0.0,0.0,1.0,162.3109130859375,218.0,-274.88818359375,-21042.087890625,1560.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1469421386719,302.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,20131.609375,21240.0,0.0,0.0,0.4030005037784576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443120002746582,1.4431371688842771,-1.7199294234160334e-05,0.0,0.0005112478975206,0.0,0.0,334.1669311523437,0.0,0.0,0.0,0.8028577566146851,4.0,0.0,1.0
543000,291.8841552734375,297.1499938964844,293.1499938964844,0.3828129470348358,-6762.5927734375,304.0111694335937,0.8120787143707275,0.3801594078540802,0.3424437642097473,291.78912353515625,297.1499938964844,293.1499938964844,0.4380727708339691,-7917.16943359375,303.9842224121094,0.8399539589881897,0.4245985746383667,0.4015722274780273,291.6834411621094,297.1499938964844,293.1499938964844,0.4665514528751373,-6145.080078125,303.96832275390625,0.853653609752655,0.4471601843833923,0.3119930624961853,291.5955505371094,297.1499938964844,293.1499938964844,0.5946742296218872,-10061.04296875,303.9159240722656,0.9117611646652222,0.5437606573104858,0.5124568343162537,292.1367492675781,297.1499938964844,293.1499938964844,0.0813003182411193,-9963.8154296875,304.10369873046875,0.5269342064857483,0.1081767231225967,0.5017050504684448,287.6739196777344,291.1499938964844,250.40631103515625,249.9169769287109,279.126220703125,292.1337585449219,287.6683654785156,1.0,0.5137213468551636,0.4349859356880188,0.4349859356880188,1.0,1.0,-2.485100507736206,0.7751403450965881,1.7099602222442627,0.2155343890190124,0.0,0.0,1.0,162.3109130859375,218.0,-274.88818359375,-21042.087890625,1560.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1469421386719,302.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,20131.609375,21240.0,0.0,0.0,0.4030005037784576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443120002746582,1.4431371688842771,-1.7199294234160334e-05,0.0,0.0005112478975206,0.0,0.0,334.1669311523437,0.0,0.0,0.0,0.8028577566146851,4.0,0.0,1.0
543060,291.9811706542969,297.1499938964844,293.1499938964844,0.4020915627479553,-7017.87451171875,304.0252685546875,0.8110374212265015,0.3925478160381317,0.3540246784687042,291.881591796875,297.1499938964844,293.1499938964844,0.4627244770526886,-8250.4150390625,303.99835205078125,0.8400140404701233,0.4403169751167297,0.4168863892555237,291.7818603515625,297.1499938964844,293.1499938964844,0.4937737882137298,-6412.49755859375,303.98345947265625,0.8540779948234558,0.4643458127975464,0.3243131041526794,291.69342041015625,297.1499938964844,293.1499938964844,0.6282535791397095,-10476.4521484375,303.9378967285156,0.9114073514938354,0.563287615776062,0.5313265323638916,292.2330322265625,297.1499938964844,293.1499938964844,0.0878542512655258,-10579.298828125,304.1081848144531,0.5311158895492554,0.1143031939864158,0.5310012698173523,287.6243591308594,291.1499938964844,250.39390563964844,249.9061279296875,279.13043212890625,292.23052978515625,287.6231384277344,1.0,0.5344078540802002,0.4332524538040161,0.4332524538040161,1.0,1.0,-2.590089797973633,0.8114898800849915,1.7785998582839966,0.2284629642963409,0.0,0.0,1.0,175.2278594970703,221.0,-120.95011138916016,-22018.515625,1762.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.57159423828125,303.0077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,21062.1328125,21240.0,0.0,0.0,0.4259490370750427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476095199584961,1.476113200187683,-1.7994279915001243e-05,0.0,0.0005403605173341,0.0,0.0,357.60162353515625,0.0,0.0,0.0,0.806096076965332,4.0,0.0,1.0
543120,291.9811706542969,297.1499938964844,293.1499938964844,0.4020915627479553,-7017.87451171875,304.0252685546875,0.8110374212265015,0.3925478160381317,0.3540246784687042,291.881591796875,297.1499938964844,293.1499938964844,0.4627244770526886,-8250.4150390625,303.99835205078125,0.8400140404701233,0.4403169751167297,0.4168863892555237,291.7818603515625,297.1499938964844,293.1499938964844,0.4937737882137298,-6412.49755859375,303.98345947265625,0.8540779948234558,0.4643458127975464,0.3243131041526794,291.69342041015625,297.1499938964844,293.1499938964844,0.6282535791397095,-10476.4521484375,303.9378967285156,0.9114073514938354,0.563287615776062,0.5313265323638916,292.2330322265625,297.1499938964844,293.1499938964844,0.0878542512655258,-10579.298828125,304.1081848144531,0.5311158895492554,0.1143031939864158,0.5310012698173523,287.6243591308594,291.1499938964844,250.39390563964844,249.9061279296875,279.13043212890625,292.23052978515625,287.6231384277344,1.0,0.5344078540802002,0.4332524538040161,0.4332524538040161,1.0,1.0,-2.590089797973633,0.8114898800849915,1.7785998582839966,0.2284629642963409,0.0,0.0,1.0,175.2278594970703,221.0,-120.95011138916016,-22018.515625,1762.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.57159423828125,303.0077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,21062.1328125,21240.0,0.0,0.0,0.4259490370750427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476095199584961,1.476113200187683,-1.7994279915001243e-05,0.0,0.0005403605173341,0.0,0.0,357.60162353515625,0.0,0.0,0.0,0.806096076965332,4.0,0.0,1.0
543180,292.0697937011719,297.1499938964844,293.1499938964844,0.4194164872169494,-7243.88330078125,304.0379333496094,0.8130918741226196,0.4041775465011596,0.3647900521755218,291.9662475585937,297.1499938964844,293.1499938964844,0.4853458702564239,-8551.4150390625,304.0111694335937,0.8431841135025024,0.4552802741527557,0.4313385188579559,291.8717041015625,297.1499938964844,293.1499938964844,0.5189146995544434,-6655.5615234375,303.9970397949219,0.8577784299850464,0.4807767570018768,0.3360001146793365,291.78338623046875,297.1499938964844,293.1499938964844,0.6591273546218872,-10852.6357421875,303.95709228515625,0.915184497833252,0.5819407105445862,0.5492236018180847,292.318115234375,297.1499938964844,293.1499938964844,0.0939550995826721,-11152.3203125,304.1119384765625,0.5375438928604126,0.1202710792422294,0.5590958595275879,287.60809326171875,291.1499938964844,250.382080078125,249.8957061767578,279.13336181640625,292.3159484863281,287.60845947265625,1.0,0.5520386099815369,0.4317435324192047,0.4317435324192047,1.0,1.0,-2.6897008419036865,0.846015214920044,1.843685507774353,0.2407588362693786,0.0,0.0,1.0,184.63612365722656,224.0,-45.228004455566406,-22916.21484375,1953.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.07684326171875,303.3793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,21193.255859375,21240.0,0.0,0.0,0.4462171196937561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806827306747437,1.4807008504867554,-1.810630237741861e-05,0.0,0.0005660726455971,0.0,0.0,360.9461975097656,0.0,0.0,0.0,0.8083904385566711,4.0,0.0,1.0
543240,292.0697937011719,297.1499938964844,293.1499938964844,0.4194164872169494,-7243.88330078125,304.0379333496094,0.8130918741226196,0.4041775465011596,0.3647900521755218,291.9662475585937,297.1499938964844,293.1499938964844,0.4853458702564239,-8551.4150390625,304.0111694335937,0.8431841135025024,0.4552802741527557,0.4313385188579559,291.8717041015625,297.1499938964844,293.1499938964844,0.5189146995544434,-6655.5615234375,303.9970397949219,0.8577784299850464,0.4807767570018768,0.3360001146793365,291.78338623046875,297.1499938964844,293.1499938964844,0.6591273546218872,-10852.6357421875,303.95709228515625,0.915184497833252,0.5819407105445862,0.5492236018180847,292.318115234375,297.1499938964844,293.1499938964844,0.0939550995826721,-11152.3203125,304.1119384765625,0.5375438928604126,0.1202710792422294,0.5590958595275879,287.60809326171875,291.1499938964844,250.382080078125,249.8957061767578,279.13336181640625,292.3159484863281,287.60845947265625,1.0,0.5520386099815369,0.4317435324192047,0.4317435324192047,1.0,1.0,-2.6897008419036865,0.846015214920044,1.843685507774353,0.2407588362693786,0.0,0.0,1.0,184.63612365722656,224.0,-45.228004455566406,-22916.21484375,1953.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.07684326171875,303.3793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,21193.255859375,21240.0,0.0,0.0,0.4462171196937561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806827306747437,1.4807008504867554,-1.810630237741861e-05,0.0,0.0005660726455971,0.0,0.0,360.9461975097656,0.0,0.0,0.0,0.8083904385566711,4.0,0.0,1.0
543300,292.111328125,297.1499938964844,293.1499938964844,0.4273480772972107,-7346.23974609375,304.0438842773437,0.8147028088569641,0.4097046852111816,0.369884729385376,292.00592041015625,297.1499938964844,293.1499938964844,0.4958941042423248,-8690.205078125,304.0172424316406,0.8453914523124695,0.4624797701835632,0.4382652342319488,291.9137878417969,297.1499938964844,293.1499938964844,0.5306928157806396,-6768.14892578125,304.00341796875,0.8602859377861023,0.4887040257453918,0.3416193425655365,291.82568359375,297.1499938964844,293.1499938964844,0.6735488772392273,-11026.4619140625,303.9659118652344,0.9179354906082152,0.5909408926963806,0.5578309893608093,292.3570861816406,297.1499938964844,293.1499938964844,0.0968241244554519,-11420.3427734375,304.1136474609375,0.5411362648010254,0.1231551021337509,0.5725877285003662,287.611328125,291.1499938964844,250.3763885498047,249.89064025878903,279.1346130371094,292.3550720214844,287.6122436523437,1.0,0.56004399061203,0.431068480014801,0.431068480014801,1.0,1.0,-2.7374579906463623,0.862578272819519,1.874879717826844,0.2466655820608139,0.0,0.0,1.0,188.47183227539065,224.0,-18.70710563659668,-23363.64453125,2046.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3454895019531,303.5777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,21216.01171875,22320.0,0.0,0.0,0.4554078578948974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814774990081787,1.4814956188201904,-1.812574373616372e-05,0.0,0.0005777320475317,0.0,0.0,361.5277099609375,0.0,0.0,0.0,0.8237879872322083,4.0,0.0,1.0
543360,292.1512145996094,297.1499938964844,293.1499938964844,0.4340991377830505,-7431.68896484375,304.0509033203125,0.81650310754776,0.4150308072566986,0.3747905790805816,292.0440673828125,297.1499938964844,293.1499938964844,0.5051303505897522,-8809.6337890625,304.02459716796875,0.8478259444236755,0.4694830775260925,0.4449969232082367,291.9541931152344,297.1499938964844,293.1499938964844,0.5410807132720947,-6865.75634765625,304.0111999511719,0.8630326986312866,0.4964277148246765,0.3470904529094696,291.866455078125,297.1499938964844,293.1499938964844,0.686229407787323,-11176.4033203125,303.9763488769531,0.9210142493247986,0.5997123718261719,0.5662150382995605,292.3939514160156,297.1499938964844,293.1499938964844,0.0994114652276039,-11658.740234375,304.11553955078125,0.5448104739189148,0.1259553283452987,0.5856612324714661,287.6441650390625,291.1499938964844,250.370834350586,249.8856811523437,279.1357727050781,292.39208984375,287.6468811035156,1.0,0.5676289796829224,0.4304451644420624,0.4304451644420624,1.0,1.0,-2.7838070392608643,0.8786610960960388,1.9051460027694704,0.2524083852767944,0.0,0.0,1.0,191.9058990478516,227.0,33.92610549926758,-23926.2890625,2138.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.603759765625,303.81298828125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.740234375,22320.0,0.0,0.0,0.4641735851764679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080782175064087,1.5080970525741575,-1.878250259323977e-05,0.0,0.0005888522719033,0.0,0.0,381.3538818359375,0.0,0.0,0.0,0.8237987160682678,4.0,0.0,1.0
