time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543420,292.2117919921875,297.1499938964844,293.1499938964844,0.4447928071022033,-7567.50830078125,304.05975341796875,0.8195328116416931,0.4231418967247009,0.3822444379329681,292.10205078125,297.1499938964844,293.1499938964844,0.5198764801025391,-9000.626953125,304.0337219238281,0.8519486784934998,0.4802829623222351,0.455357939004898,292.0155944824219,297.1499938964844,293.1499938964844,0.5576786994934082,-7021.90966796875,304.02081298828125,0.8676645159721375,0.5083678364753723,0.3555313050746918,291.9285888671875,297.1499938964844,293.1499938964844,0.7064647674560547,-11416.5869140625,303.9892883300781,0.926275670528412,0.6132811307907104,0.5791580677032471,292.4490661621094,297.1499938964844,293.1499938964844,0.1034811288118362,-12032.4931640625,304.1180419921875,0.5506282448768616,0.130236878991127,0.6056239604949951,287.6795349121094,291.1499938964844,250.3622436523437,249.8779144287109,279.1375427246094,292.4473876953125,287.6815795898437,1.0,0.5790352821350098,0.4295536279678345,0.4295536279678345,1.0,1.0,-2.854912757873535,0.9033566117286682,1.9515560865402224,0.2612422704696655,0.0,0.0,1.0,196.8040771484375,227.0,49.56773376464844,-24638.275390625,2282.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.00738525390625,304.1234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,22206.00390625,22320.0,0.0,0.0,0.477234810590744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156481266021729,1.515667200088501,-1.8971537429024465e-05,0.0,0.0006054217810742,0.0,0.0,387.1255187988281,0.0,0.0,0.0,0.8275818228721619,4.0,0.0,1.0
543480,292.226318359375,297.1499938964844,293.1499938964844,0.4473752081394195,-7600.2421875,304.0617370605469,0.8202980756759644,0.4250935912132263,0.3840364515781402,292.1159973144531,297.1499938964844,293.1499938964844,0.5234746932983398,-9047.107421875,304.0357360839844,0.8530004620552063,0.4829074740409851,0.457873523235321,292.03033447265625,297.1499938964844,293.1499938964844,0.5617372393608093,-7059.9833984375,304.02294921875,0.8688440322875977,0.5112753510475159,0.3575849533081054,291.94354248046875,297.1499938964844,293.1499938964844,0.7114089131355286,-11475.16796875,303.9921569824219,0.9276216626167296,0.616588294506073,0.5823095440864563,292.462158203125,297.1499938964844,293.1499938964844,0.1044661179184913,-12122.4765625,304.1185913085937,0.5520480275154114,0.1312670558691024,0.6104247570037842,287.6875,291.1499938964844,250.3601531982422,249.87600708007807,279.137939453125,292.4605407714844,287.68951416015625,1.0,0.5817655920982361,0.4293500781059265,0.4293500781059265,1.0,1.0,-2.872116804122925,0.9093363881111144,1.962780475616455,0.2633844316005707,0.0,0.0,1.0,197.94039916992188,230.0,50.79040145874024,-24808.30078125,2318.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1069641113281,304.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.958984375,22320.0,0.0,0.0,0.4803134202957153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165678262710571,1.5165867805480957,-1.899456583487336e-05,0.0,0.0006093273404985,0.0,0.0,387.8306274414063,0.0,0.0,0.0,0.8280412554740906,4.0,0.0,1.0
543540,292.2958068847656,297.1499938964844,293.1499938964844,0.4596838653087616,-7755.77490234375,304.0705871582031,0.8240393996238708,0.4343969821929931,0.3925765752792358,292.1826477050781,297.1499938964844,293.1499938964844,0.5408677458763123,-9270.9267578125,304.0447998046875,0.8582355380058289,0.4955783486366272,0.470012217760086,292.10076904296875,297.1499938964844,293.1499938964844,0.5814103484153748,-7243.79736328125,304.032470703125,0.874709963798523,0.5253483057022095,0.3675195574760437,292.01519775390625,297.1499938964844,293.1499938964844,0.735366940498352,-11758.193359375,304.0047607421875,0.9343076944351196,0.6326176524162292,0.5975755453109741,292.5238952636719,297.1499938964844,293.1499938964844,0.1091679632663726,-12549.3232421875,304.1212158203125,0.558803141117096,0.1361653804779052,0.6332531571388245,287.7251892089844,291.1499938964844,250.3500061035156,249.8666839599609,279.1399230957031,292.5224609375,287.7269897460937,1.0,0.5947888493537903,0.4284414052963257,0.4284414052963257,1.0,1.0,-2.954705238342285,0.93807190656662,2.0166335105896,0.2736988067626953,0.0,0.0,1.0,203.2532501220703,233.0,51.54053115844727,-25622.6484375,2492.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.59246826171875,304.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.52734375,23400.0,0.0,0.0,0.4946464598178863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.518787503242493,-1.904973032651469e-05,0.0,0.0006275103078223,0.0,0.0,389.5213623046875,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
543600,292.2958068847656,297.1499938964844,293.1499938964844,0.4596838653087616,-7755.77490234375,304.0705871582031,0.8240393996238708,0.4343969821929931,0.3925765752792358,292.1826477050781,297.1499938964844,293.1499938964844,0.5408677458763123,-9270.9267578125,304.0447998046875,0.8582355380058289,0.4955783486366272,0.470012217760086,292.10076904296875,297.1499938964844,293.1499938964844,0.5814103484153748,-7243.79736328125,304.032470703125,0.874709963798523,0.5253483057022095,0.3675195574760437,292.01519775390625,297.1499938964844,293.1499938964844,0.735366940498352,-11758.193359375,304.0047607421875,0.9343076944351196,0.6326176524162292,0.5975755453109741,292.5238952636719,297.1499938964844,293.1499938964844,0.1091679632663726,-12549.3232421875,304.1212158203125,0.558803141117096,0.1361653804779052,0.6332531571388245,287.7251892089844,291.1499938964844,250.3500061035156,249.8666839599609,279.1399230957031,292.5224609375,287.7269897460937,1.0,0.5947888493537903,0.4284414052963257,0.4284414052963257,1.0,1.0,-2.954705238342285,0.93807190656662,2.0166335105896,0.2736988067626953,0.0,0.0,1.0,203.2532501220703,233.0,51.54053115844727,-25622.6484375,2492.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.59246826171875,304.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.52734375,23400.0,0.0,0.0,0.4946464598178863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.518787503242493,-1.904973032651469e-05,0.0,0.0006275103078223,0.0,0.0,389.5213623046875,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
543660,292.36041259765625,297.1499938964844,293.1499938964844,0.469835489988327,-7881.771484375,304.0800170898437,0.8274728059768677,0.4429334700107574,0.4004237651824951,292.2447814941406,297.1499938964844,293.1499938964844,0.5559073686599731,-9461.3955078125,304.0546264648437,0.8632276058197021,0.5074858665466309,0.4814251363277435,292.1663513183594,297.1499938964844,293.1499938964844,0.5985931158065796,-7401.81640625,304.0428466796875,0.880304753780365,0.5386329293251038,0.3769009411334991,292.0821533203125,297.1499938964844,293.1499938964844,0.7562617063522339,-12001.0556640625,304.01812744140625,0.9406145811080932,0.6477832198143005,0.6120244860649109,292.5800476074219,297.1499938964844,293.1499938964844,0.1132153496146202,-12910.2216796875,304.1240234375,0.5648353695869446,0.140634000301361,0.6541206240653992,287.7947692871094,291.1499938964844,250.3417205810547,249.85899353027344,279.14178466796875,292.5787658691406,287.7969055175781,1.0,0.6068921685218811,0.4277126789093017,0.4277126789093017,1.0,1.0,-3.0315921306610107,0.9649048447608948,2.0666873455047607,0.283387154340744,0.0,0.0,1.0,208.16452026367188,236.0,76.5070571899414,-26523.2734375,2662.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0143127441406,304.9263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.166015625,23400.0,0.0,0.0,0.5077961087226868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503392219543457,1.550359129905701,-1.9849940144922584e-05,0.0,0.0006441919831559,0.0,0.0,414.3210754394531,0.0,0.0,0.0,0.8465981483459473,4.0,0.0,1.0
543720,292.36041259765625,297.1499938964844,293.1499938964844,0.469835489988327,-7881.771484375,304.0800170898437,0.8274728059768677,0.4429334700107574,0.4004237651824951,292.2447814941406,297.1499938964844,293.1499938964844,0.5559073686599731,-9461.3955078125,304.0546264648437,0.8632276058197021,0.5074858665466309,0.4814251363277435,292.1663513183594,297.1499938964844,293.1499938964844,0.5985931158065796,-7401.81640625,304.0428466796875,0.880304753780365,0.5386329293251038,0.3769009411334991,292.0821533203125,297.1499938964844,293.1499938964844,0.7562617063522339,-12001.0556640625,304.01812744140625,0.9406145811080932,0.6477832198143005,0.6120244860649109,292.5800476074219,297.1499938964844,293.1499938964844,0.1132153496146202,-12910.2216796875,304.1240234375,0.5648353695869446,0.140634000301361,0.6541206240653992,287.7947692871094,291.1499938964844,250.3417205810547,249.85899353027344,279.14178466796875,292.5787658691406,287.7969055175781,1.0,0.6068921685218811,0.4277126789093017,0.4277126789093017,1.0,1.0,-3.0315921306610107,0.9649048447608948,2.0666873455047607,0.283387154340744,0.0,0.0,1.0,208.16452026367188,236.0,76.5070571899414,-26523.2734375,2662.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0143127441406,304.9263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.166015625,23400.0,0.0,0.0,0.5077961087226868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503392219543457,1.550359129905701,-1.9849940144922584e-05,0.0,0.0006441919831559,0.0,0.0,414.3210754394531,0.0,0.0,0.0,0.8465981483459473,4.0,0.0,1.0
543780,292.42047119140625,297.1499938964844,293.1499938964844,0.4799655675888061,-8008.478515625,304.08642578125,0.8305004835128784,0.4507493078708648,0.4076096415519714,292.3027038574219,297.1499938964844,293.1499938964844,0.5710667371749878,-9654.1572265625,304.0611267089844,0.8678333759307861,0.5186657309532166,0.4921366274356842,292.2273254394531,297.1499938964844,293.1499938964844,0.6159398555755615,-7561.87744140625,304.0495910644531,0.8854820132255554,0.5511771440505981,0.3857529461383819,292.14471435546875,297.1499938964844,293.1499938964844,0.7773828506469727,-12248.162109375,304.0268249511719,0.9463456869125366,0.6621431708335876,0.6256921291351318,292.6313171386719,297.1499938964844,293.1499938964844,0.1170939803123474,-13255.580078125,304.126220703125,0.5700552463531494,0.144671082496643,0.6730250120162964,287.8316650390625,291.1499938964844,250.33663940429688,249.854248046875,279.1435241699219,292.63018798828125,287.8331298828125,1.0,0.6181821823120117,0.4271523952484131,0.4271523952484131,1.0,1.0,-3.102911710739136,0.9899163246154784,2.112995386123657,0.2924958765506744,0.0,0.0,1.0,212.83580017089844,239.0,56.69204711914063,-27222.923828125,2827.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3998413085937,305.2152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.9453125,23400.0,0.0,0.0,0.5196996927261353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.554483413696289,-1.995568891288713e-05,0.0,0.000659292913042,0.0,0.0,417.6364135742188,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.42047119140625,297.1499938964844,293.1499938964844,0.4799655675888061,-8008.478515625,304.08642578125,0.8305004835128784,0.4507493078708648,0.4076096415519714,292.3027038574219,297.1499938964844,293.1499938964844,0.5710667371749878,-9654.1572265625,304.0611267089844,0.8678333759307861,0.5186657309532166,0.4921366274356842,292.2273254394531,297.1499938964844,293.1499938964844,0.6159398555755615,-7561.87744140625,304.0495910644531,0.8854820132255554,0.5511771440505981,0.3857529461383819,292.14471435546875,297.1499938964844,293.1499938964844,0.7773828506469727,-12248.162109375,304.0268249511719,0.9463456869125366,0.6621431708335876,0.6256921291351318,292.6313171386719,297.1499938964844,293.1499938964844,0.1170939803123474,-13255.580078125,304.126220703125,0.5700552463531494,0.144671082496643,0.6730250120162964,287.8316650390625,291.1499938964844,250.33663940429688,249.854248046875,279.1435241699219,292.63018798828125,287.8331298828125,1.0,0.6181821823120117,0.4271523952484131,0.4271523952484131,1.0,1.0,-3.102911710739136,0.9899163246154784,2.112995386123657,0.2924958765506744,0.0,0.0,1.0,212.83580017089844,239.0,56.69204711914063,-27222.923828125,2827.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3998413085937,305.2152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.9453125,23400.0,0.0,0.0,0.5196996927261353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.554483413696289,-1.995568891288713e-05,0.0,0.000659292913042,0.0,0.0,417.6364135742188,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.448974609375,297.1499938964844,293.1499938964844,0.4848094582557678,-8068.97216796875,304.08917236328125,0.8318542838096619,0.454396516084671,0.4109679758548736,292.3302307128906,297.1499938964844,293.1499938964844,0.5784422159194946,-9747.673828125,304.0638732910156,0.8699743747711182,0.5239919424057007,0.4972424209117889,292.2562561035156,297.1499938964844,293.1499938964844,0.6244113445281982,-7639.80078125,304.05242919921875,0.8878974914550781,0.5571813583374023,0.3899914026260376,292.1744689941406,297.1499938964844,293.1499938964844,0.787712812423706,-12368.771484375,304.0304260253906,0.9489784240722656,0.6690329909324646,0.6322514414787292,292.6553039550781,297.1499938964844,293.1499938964844,0.1189173534512519,-13417.212890625,304.1272277832031,0.5723637938499451,0.1465330570936203,0.6817665696144104,287.845703125,291.1499938964844,250.3352966308593,249.8529815673828,279.1443176269531,292.6542053222656,287.8469543457031,1.0,0.6235478520393372,0.4269281327724457,0.4269281327724457,1.0,1.0,-3.136581420898437,1.0017733573913574,2.13480806350708,0.2968462407588959,0.0,0.0,1.0,215.1087188720703,239.0,48.26777267456055,-27547.48828125,2908.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58203125,305.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.525193452835083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006662622909061,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.4765319824219,297.1499938964844,293.1499938964844,0.488579660654068,-8114.6533203125,304.0933532714844,0.8330921530723572,0.4578633606433868,0.4141709208488464,292.3569030761719,297.1499938964844,293.1499938964844,0.5845868587493896,-9823.83203125,304.068359375,0.8719947338104248,0.529136061668396,0.5021827220916748,292.2843017578125,297.1499938964844,293.1499938964844,0.6315730810165405,-7704.26025390625,304.0571594238281,0.8901847004890442,0.5629985928535461,0.3941052258014679,292.203369140625,297.1499938964844,293.1499938964844,0.7964460849761963,-12468.248046875,304.0362854003906,0.9514437913894652,0.6757174730300903,0.6386271119117737,292.6782531738281,297.1499938964844,293.1499938964844,0.1204379349946975,-13549.2060546875,304.12860107421875,0.5744738578796387,0.1482925564050674,0.6900502443313599,287.8840026855469,291.1499938964844,250.33474731445312,249.85243225097656,279.14508056640625,292.6772155761719,287.8861999511719,1.0,0.6287363171577454,0.4267383515834808,0.4267383515834808,1.0,1.0,-3.168945550918579,1.0132060050964355,2.155739545822144,0.3010652065277099,0.0,0.0,1.0,217.35354614257807,242.0,74.15245819091797,-27991.673828125,2987.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.74090576171875,305.5096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.530578076839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006730933091603,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5289306640625,297.1499938964844,293.1499938964844,0.4968582689762115,-8217.1982421875,304.098388671875,0.8352012038230896,0.4642921388149261,0.4201107323169708,292.4078063964844,297.1499938964844,293.1499938964844,0.5978427529335022,-9990.5,304.07342529296875,0.8756447434425354,0.5389054417610168,0.5115622878074646,292.3376159667969,297.1499938964844,293.1499938964844,0.6469642519950867,-7844.61669921875,304.0623779296875,0.894347608089447,0.5741116404533386,0.4019569158554077,292.2585144042969,297.1499938964844,293.1499938964844,0.8152428269386292,-12685.9892578125,304.04278564453125,0.9558541178703308,0.6885131001472473,0.6508183479309082,292.7212829589844,297.1499938964844,293.1499938964844,0.1235492154955864,-13822.0,304.1305236816406,0.5781044363975525,0.1515098810195922,0.7052595615386963,287.9170227050781,291.1499938964844,250.33604431152344,249.8535614013672,279.1464538574219,292.7203674316406,287.9180908203125,1.0,0.6385930776596069,0.426454484462738,0.426454484462738,1.0,1.0,-3.2297563552856445,1.034799575805664,2.19495701789856,0.3091042637825012,0.0,0.0,1.0,221.7836456298828,245.0,50.67142105102539,-28586.548828125,3141.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0291442871094,305.7294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,24400.14453125,24480.0,0.0,0.0,0.5407460331916809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.0846086044912223e-05,0.0,0.0006859923596493,0.0,0.0,445.897705078125,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5289306640625,297.1499938964844,293.1499938964844,0.4968582689762115,-8217.1982421875,304.098388671875,0.8352012038230896,0.4642921388149261,0.4201107323169708,292.4078063964844,297.1499938964844,293.1499938964844,0.5978427529335022,-9990.5,304.07342529296875,0.8756447434425354,0.5389054417610168,0.5115622878074646,292.3376159667969,297.1499938964844,293.1499938964844,0.6469642519950867,-7844.61669921875,304.0623779296875,0.894347608089447,0.5741116404533386,0.4019569158554077,292.2585144042969,297.1499938964844,293.1499938964844,0.8152428269386292,-12685.9892578125,304.04278564453125,0.9558541178703308,0.6885131001472473,0.6508183479309082,292.7212829589844,297.1499938964844,293.1499938964844,0.1235492154955864,-13822.0,304.1305236816406,0.5781044363975525,0.1515098810195922,0.7052595615386963,287.9170227050781,291.1499938964844,250.33604431152344,249.8535614013672,279.1464538574219,292.7203674316406,287.9180908203125,1.0,0.6385930776596069,0.426454484462738,0.426454484462738,1.0,1.0,-3.2297563552856445,1.034799575805664,2.19495701789856,0.3091042637825012,0.0,0.0,1.0,221.7836456298828,245.0,50.67142105102539,-28586.548828125,3141.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0291442871094,305.7294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,24400.14453125,24480.0,0.0,0.0,0.5407460331916809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.0846086044912223e-05,0.0,0.0006859923596493,0.0,0.0,445.897705078125,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.57794189453125,297.1499938964844,293.1499938964844,0.504786491394043,-8315.4521484375,304.10235595703125,0.8368755578994751,0.4700804352760315,0.4254778027534485,292.4555358886719,297.1499938964844,293.1499938964844,0.6108161211013794,-10153.2998046875,304.0773010253906,0.8788244724273682,0.5480180978775024,0.5203220844268799,292.3874816894531,297.1499938964844,293.1499938964844,0.6621174812316895,-7982.484375,304.0663146972656,0.8980251550674438,0.5845741629600525,0.4093538224697113,292.31024169921875,297.1499938964844,293.1499938964844,0.8338019251823425,-12900.736328125,304.04754638671875,0.9596686363220216,0.7006005644798279,0.6623392105102539,292.76080322265625,297.1499938964844,293.1499938964844,0.1264182478189468,-14073.0166015625,304.1322326660156,0.5810282826423645,0.1543467938899994,0.7187474966049194,287.9344482421875,291.1499938964844,250.3404998779297,249.8575897216797,279.14764404296875,292.7599792480469,287.9351806640625,1.0,0.647793710231781,0.4262817502021789,0.4262817502021789,1.0,1.0,-3.285714864730835,1.0548195838928225,2.2308952808380127,0.3166519999504089,0.0,0.0,1.0,226.12503051757807,248.0,31.073389053344727,-29108.34765625,3288.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2980041503906,305.9251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.966796875,25560.0,0.0,0.0,0.5499919056892395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907313823699951,-2.089719419018365e-05,0.0,0.0006977217271924,0.0,0.0,447.5385437011719,0.0,0.0,0.0,0.8834063410758972,4.0,0.0,1.0
544200,292.57794189453125,297.1499938964844,293.1499938964844,0.504786491394043,-8315.4521484375,304.10235595703125,0.8368755578994751,0.4700804352760315,0.4254778027534485,292.4555358886719,297.1499938964844,293.1499938964844,0.6108161211013794,-10153.2998046875,304.0773010253906,0.8788244724273682,0.5480180978775024,0.5203220844268799,292.3874816894531,297.1499938964844,293.1499938964844,0.6621174812316895,-7982.484375,304.0663146972656,0.8980251550674438,0.5845741629600525,0.4093538224697113,292.31024169921875,297.1499938964844,293.1499938964844,0.8338019251823425,-12900.736328125,304.04754638671875,0.9596686363220216,0.7006005644798279,0.6623392105102539,292.76080322265625,297.1499938964844,293.1499938964844,0.1264182478189468,-14073.0166015625,304.1322326660156,0.5810282826423645,0.1543467938899994,0.7187474966049194,287.9344482421875,291.1499938964844,250.3404998779297,249.8575897216797,279.14764404296875,292.7599792480469,287.9351806640625,1.0,0.647793710231781,0.4262817502021789,0.4262817502021789,1.0,1.0,-3.285714864730835,1.0548195838928225,2.2308952808380127,0.3166519999504089,0.0,0.0,1.0,226.12503051757807,248.0,31.073389053344727,-29108.34765625,3288.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2980041503906,305.9251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.966796875,25560.0,0.0,0.0,0.5499919056892395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907313823699951,-2.089719419018365e-05,0.0,0.0006977217271924,0.0,0.0,447.5385437011719,0.0,0.0,0.0,0.8834063410758972,4.0,0.0,1.0
544260,292.62408447265625,297.1499938964844,293.1499938964844,0.5108031630516052,-8388.04296875,304.10809326171875,0.8380927443504333,0.4752177298069,0.4302719831466675,292.5006408691406,297.1499938964844,293.1499938964844,0.6216413974761963,-10286.4853515625,304.0833435058594,0.8815083503723145,0.556464672088623,0.5284655094146729,292.43438720703125,297.1499938964844,293.1499938964844,0.6750269532203674,-8097.7529296875,304.0725402832031,0.901195764541626,0.5943768620491028,0.4162994623184204,292.359130859375,297.1499938964844,293.1499938964844,0.849660336971283,-13080.4892578125,304.0550842285156,0.9628899693489076,0.7119580507278442,0.6731884479522705,292.7972106933594,297.1499938964844,293.1499938964844,0.1286773979663849,-14266.697265625,304.1343688964844,0.5832935571670532,0.1568250358104705,0.7306320071220398,287.9808654785156,291.1499938964844,250.34811401367188,249.8645477294922,279.1487121582031,292.79644775390625,287.9818115234375,1.0,0.6563710570335388,0.4262080788612366,0.4262080788612366,1.0,1.0,-3.3369686603546143,1.0733166933059692,2.2636518478393555,0.323729932308197,0.0,0.0,1.0,230.4136505126953,251.0,46.993953704833984,-29733.630859375,3429.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5126953125,306.12945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.5588112473487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0007089099381119,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.62408447265625,297.1499938964844,293.1499938964844,0.5108031630516052,-8388.04296875,304.10809326171875,0.8380927443504333,0.4752177298069,0.4302719831466675,292.5006408691406,297.1499938964844,293.1499938964844,0.6216413974761963,-10286.4853515625,304.0833435058594,0.8815083503723145,0.556464672088623,0.5284655094146729,292.43438720703125,297.1499938964844,293.1499938964844,0.6750269532203674,-8097.7529296875,304.0725402832031,0.901195764541626,0.5943768620491028,0.4162994623184204,292.359130859375,297.1499938964844,293.1499938964844,0.849660336971283,-13080.4892578125,304.0550842285156,0.9628899693489076,0.7119580507278442,0.6731884479522705,292.7972106933594,297.1499938964844,293.1499938964844,0.1286773979663849,-14266.697265625,304.1343688964844,0.5832935571670532,0.1568250358104705,0.7306320071220398,287.9808654785156,291.1499938964844,250.34811401367188,249.8645477294922,279.1487121582031,292.79644775390625,287.9818115234375,1.0,0.6563710570335388,0.4262080788612366,0.4262080788612366,1.0,1.0,-3.3369686603546143,1.0733166933059692,2.2636518478393555,0.323729932308197,0.0,0.0,1.0,230.4136505126953,251.0,46.993953704833984,-29733.630859375,3429.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5126953125,306.12945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.5588112473487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0007089099381119,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6673583984375,297.1499938964844,293.1499938964844,0.5171196460723877,-8465.576171875,304.11151123046875,0.8388891816139221,0.4797589778900146,0.4345230460166931,292.5431823730469,297.1499938964844,293.1499938964844,0.6329432725906372,-10426.8203125,304.0867004394531,0.8837299942970276,0.5642908215522766,0.5360156297683716,292.4783935546875,297.1499938964844,293.1499938964844,0.688533365726471,-8219.3330078125,304.0758056640625,0.9039130806922911,0.6035832166671753,0.422820508480072,292.4051513671875,297.1499938964844,293.1499938964844,0.8662862181663513,-13270.939453125,304.0589599609375,0.9655905365943908,0.7226575016975403,0.6834020018577576,292.8307189941406,297.1499938964844,293.1499938964844,0.1308873891830444,-14458.056640625,304.1358947753906,0.5849631428718567,0.158964142203331,0.7409854531288147,287.9948425292969,291.1499938964844,250.3588714599609,249.87440490722656,279.149658203125,292.8300170898437,287.995361328125,1.0,0.6643471717834473,0.4262214004993438,0.4262214004993438,1.0,1.0,-3.383742332458496,1.0903658866882324,2.293376445770264,0.33035609126091,0.0,0.0,1.0,234.6407012939453,254.0,26.2694034576416,-30164.869140625,3562.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7123107910156,306.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.884765625,25560.0,0.0,0.0,0.5669618844985962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248735189437866,1.6248953342437744,-2.1804436983075e-05,0.0,0.0007192498887889,0.0,0.0,476.9973449707031,0.0,0.0,0.0,0.8870819211006165,4.0,0.0,1.0
544440,292.6673583984375,297.1499938964844,293.1499938964844,0.5171196460723877,-8465.576171875,304.11151123046875,0.8388891816139221,0.4797589778900146,0.4345230460166931,292.5431823730469,297.1499938964844,293.1499938964844,0.6329432725906372,-10426.8203125,304.0867004394531,0.8837299942970276,0.5642908215522766,0.5360156297683716,292.4783935546875,297.1499938964844,293.1499938964844,0.688533365726471,-8219.3330078125,304.0758056640625,0.9039130806922911,0.6035832166671753,0.422820508480072,292.4051513671875,297.1499938964844,293.1499938964844,0.8662862181663513,-13270.939453125,304.0589599609375,0.9655905365943908,0.7226575016975403,0.6834020018577576,292.8307189941406,297.1499938964844,293.1499938964844,0.1308873891830444,-14458.056640625,304.1358947753906,0.5849631428718567,0.158964142203331,0.7409854531288147,287.9948425292969,291.1499938964844,250.3588714599609,249.87440490722656,279.149658203125,292.8300170898437,287.995361328125,1.0,0.6643471717834473,0.4262214004993438,0.4262214004993438,1.0,1.0,-3.383742332458496,1.0903658866882324,2.293376445770264,0.33035609126091,0.0,0.0,1.0,234.6407012939453,254.0,26.2694034576416,-30164.869140625,3562.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7123107910156,306.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.884765625,25560.0,0.0,0.0,0.5669618844985962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248735189437866,1.6248953342437744,-2.1804436983075e-05,0.0,0.0007192498887889,0.0,0.0,476.9973449707031,0.0,0.0,0.0,0.8870819211006165,4.0,0.0,1.0
544500,292.6880187988281,297.1499938964844,293.1499938964844,0.5200890302658081,-8501.9375,304.11309814453125,0.8391437530517578,0.4818135797977447,0.4364564120769501,292.56353759765625,297.1499938964844,293.1499938964844,0.6384134888648987,-10494.51953125,304.0882568359375,0.8846824765205383,0.5679789781570435,0.5395800471305847,292.4993591308594,297.1499938964844,293.1499938964844,0.6951279640197754,-8278.494140625,304.0773010253906,0.9051387906074524,0.6079712510108948,0.4259321689605713,292.4271545410156,297.1499938964844,293.1499938964844,0.8744255304336548,-13363.876953125,304.06072998046875,0.966770887374878,0.7277704477310181,0.6882874965667725,292.8464660644531,297.1499938964844,293.1499938964844,0.1318997889757156,-14545.58203125,304.1365966796875,0.5855984687805176,0.1599150449037552,0.7456258535385132,287.9990234375,291.1499938964844,250.3654327392578,249.8804168701172,279.15008544921875,292.8457946777344,287.9994812011719,1.0,0.6681209802627563,0.4262569844722748,0.4262569844722748,1.0,1.0,-3.405555248260498,1.0983819961547852,2.307173252105713,0.3335119187831878,0.0,0.0,1.0,236.7285003662109,254.0,19.55869674682617,-30364.046875,3626.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8103942871094,306.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.5707568526268005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.182089156121947e-05,0.0,0.0007240641862154,0.0,0.0,477.5373840332031,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7081604003906,297.1499938964844,293.1499938964844,0.5219272971153259,-8522.9365234375,304.116455078125,0.8392990827560425,0.4837157428264618,0.4382612705230713,292.5833740234375,297.1499938964844,293.1499938964844,0.6425461769104004,-10543.7919921875,304.09197998046875,0.885525643825531,0.5715088844299316,0.5430037379264832,292.519775390625,297.1499938964844,293.1499938964844,0.700301468372345,-8323.400390625,304.08111572265625,0.9062694311141968,0.6122046709060669,0.4289437234401703,292.4486389160156,297.1499938964844,293.1499938964844,0.8808425664901733,-13434.43359375,304.0652770996094,0.9678365588188172,0.7327099442481995,0.6930228471755981,292.861572265625,297.1499938964844,293.1499938964844,0.1325980424880981,-14603.3095703125,304.13775634765625,0.5861067175865173,0.1607898771762848,0.7499293684959412,288.0288391113281,291.1499938964844,250.37277221679688,249.8871459960937,279.1504821777344,292.8609619140625,288.03009033203125,1.0,0.6717568039894104,0.4263108372688293,0.4263108372688293,1.0,1.0,-3.4263393878936768,1.106066346168518,2.320272922515869,0.3365673422813415,0.0,0.0,1.0,238.8048553466797,257.0,47.19782257080078,-30693.181640625,3688.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8902282714844,306.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.5745549201965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650469422340393,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007288824999704,0.0,0.0,499.8961791992188,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.74664306640625,297.1499938964844,293.1499938964844,0.5265148878097534,-8578.30859375,304.1199645996094,0.8393077850341797,0.4871031939983368,0.4414833784103393,292.6215209960937,297.1499938964844,293.1499938964844,0.6519843935966492,-10659.3994140625,304.0955505371094,0.8868774771690369,0.5781264305114746,0.5494219660758972,292.55877685546875,297.1499938964844,293.1499938964844,0.7119824886322021,-8427.185546875,304.0845642089844,0.908221423625946,0.6202559471130371,0.4346634447574615,292.4898376464844,297.1499938964844,293.1499938964844,0.8953110575675964,-13597.9521484375,304.0693664550781,0.9696254134178162,0.7421216368675232,0.7020308375358582,292.8900756835937,297.1499938964844,293.1499938964844,0.1341651827096939,-14737.236328125,304.13922119140625,0.586750864982605,0.1623188108205795,0.7575450539588928,288.0464782714844,291.1499938964844,250.3897857666016,249.9027862548828,279.1512145996094,292.8894958496094,288.0469665527344,1.0,0.6786171793937683,0.4264706075191498,0.4264706075191498,1.0,1.0,-3.4648125171661377,1.1204376220703125,2.344374895095825,0.3423677980899811,0.0,0.0,1.0,242.92872619628903,260.0,28.790876388549805,-31063.119140625,3807.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03887939453125,306.5608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,26566.189453125,26640.0,0.0,0.0,0.5818092226982117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577836275100708,1.6578062772750854,-2.26966312766308e-05,0.0,0.0007380853057838,0.0,0.0,506.5717468261719,0.0,0.0,0.0,0.905099630355835,4.0,0.0,1.0
544680,292.74664306640625,297.1499938964844,293.1499938964844,0.5265148878097534,-8578.30859375,304.1199645996094,0.8393077850341797,0.4871031939983368,0.4414833784103393,292.6215209960937,297.1499938964844,293.1499938964844,0.6519843935966492,-10659.3994140625,304.0955505371094,0.8868774771690369,0.5781264305114746,0.5494219660758972,292.55877685546875,297.1499938964844,293.1499938964844,0.7119824886322021,-8427.185546875,304.0845642089844,0.908221423625946,0.6202559471130371,0.4346634447574615,292.4898376464844,297.1499938964844,293.1499938964844,0.8953110575675964,-13597.9521484375,304.0693664550781,0.9696254134178162,0.7421216368675232,0.7020308375358582,292.8900756835937,297.1499938964844,293.1499938964844,0.1341651827096939,-14737.236328125,304.13922119140625,0.586750864982605,0.1623188108205795,0.7575450539588928,288.0464782714844,291.1499938964844,250.3897857666016,249.9027862548828,279.1512145996094,292.8894958496094,288.0469665527344,1.0,0.6786171793937683,0.4264706075191498,0.4264706075191498,1.0,1.0,-3.4648125171661377,1.1204376220703125,2.344374895095825,0.3423677980899811,0.0,0.0,1.0,242.92872619628903,260.0,28.790876388549805,-31063.119140625,3807.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03887939453125,306.5608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,26566.189453125,26640.0,0.0,0.0,0.5818092226982117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577836275100708,1.6578062772750854,-2.26966312766308e-05,0.0,0.0007380853057838,0.0,0.0,506.5717468261719,0.0,0.0,0.0,0.905099630355835,4.0,0.0,1.0
544740,292.7828674316406,297.1499938964844,293.1499938964844,0.5307433009147644,-8629.3701171875,304.1229248046875,0.8389915823936462,0.4899735450744629,0.4442431032657623,292.6576232910156,297.1499938964844,293.1499938964844,0.6610845327377319,-10770.681640625,304.0985107421875,0.8878656029701233,0.584193766117096,0.5553221106529236,292.5954284667969,297.1499938964844,293.1499938964844,0.7234140038490295,-8528.5703125,304.0873107910156,0.909835696220398,0.6277990341186523,0.4400292634963989,292.5286865234375,297.1499938964844,293.1499938964844,0.9095128774642944,-13758.23046875,304.07257080078125,0.971063792705536,0.7509684562683105,0.71050626039505,292.91632080078125,297.1499938964844,293.1499938964844,0.1355479210615158,-14855.59375,304.1405029296875,0.5869730114936829,0.1635774821043014,0.7639351487159729,288.05438232421875,291.1499938964844,250.409912109375,249.9212951660156,279.1518859863281,292.9158020019531,288.05474853515625,1.0,0.6849639415740967,0.4266912043094635,0.4266912043094635,1.0,1.0,-3.4995675086975098,1.133613109588623,2.3659543991088867,0.3477996289730072,0.0,0.0,1.0,246.9817810058593,263.0,16.034013748168945,-31384.85546875,3918.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1907043457031,306.67108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33984375,27720.0,0.0,0.0,0.5884318351745605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744601665181108e-05,0.0,0.0007464867667295,0.0,0.0,508.1786193847656,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
544800,292.7828674316406,297.1499938964844,293.1499938964844,0.5307433009147644,-8629.3701171875,304.1229248046875,0.8389915823936462,0.4899735450744629,0.4442431032657623,292.6576232910156,297.1499938964844,293.1499938964844,0.6610845327377319,-10770.681640625,304.0985107421875,0.8878656029701233,0.584193766117096,0.5553221106529236,292.5954284667969,297.1499938964844,293.1499938964844,0.7234140038490295,-8528.5703125,304.0873107910156,0.909835696220398,0.6277990341186523,0.4400292634963989,292.5286865234375,297.1499938964844,293.1499938964844,0.9095128774642944,-13758.23046875,304.07257080078125,0.971063792705536,0.7509684562683105,0.71050626039505,292.91632080078125,297.1499938964844,293.1499938964844,0.1355479210615158,-14855.59375,304.1405029296875,0.5869730114936829,0.1635774821043014,0.7639351487159729,288.05438232421875,291.1499938964844,250.409912109375,249.9212951660156,279.1518859863281,292.9158020019531,288.05474853515625,1.0,0.6849639415740967,0.4266912043094635,0.4266912043094635,1.0,1.0,-3.4995675086975098,1.133613109588623,2.3659543991088867,0.3477996289730072,0.0,0.0,1.0,246.9817810058593,263.0,16.034013748168945,-31384.85546875,3918.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1907043457031,306.67108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33984375,27720.0,0.0,0.0,0.5884318351745605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744601665181108e-05,0.0,0.0007464867667295,0.0,0.0,508.1786193847656,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
544860,292.81719970703125,297.1499938964844,293.1499938964844,0.5330411195755005,-8654.921875,304.12799072265625,0.838333010673523,0.4923096597194671,0.4465355277061462,292.6920166015625,297.1499938964844,293.1499938964844,0.6679133176803589,-10851.5205078125,304.1041259765625,0.8884711265563965,0.5896920561790466,0.5606993436813354,292.6301574707031,297.1499938964844,293.1499938964844,0.7324924468994141,-8606.9462890625,304.0928955078125,0.9110726118087769,0.634809136390686,0.4450343549251556,292.5656433105469,297.1499938964844,293.1499938964844,0.920871913433075,-13882.578125,304.0792236328125,0.9721391201019288,0.7592116594314575,0.7184325456619263,292.9405517578125,297.1499938964844,293.1499938964844,0.1363682299852371,-14922.2177734375,304.14227294921875,0.5867949724197388,0.1645836234092712,0.7692002654075623,288.09454345703125,291.1499938964844,250.4331512451172,249.9426727294922,279.1524658203125,292.9400634765625,288.0952453613281,1.0,0.6908203363418579,0.4269689321517944,0.4269689321517944,1.0,1.0,-3.5306856632232666,1.1456207036972046,2.3850648403167725,0.3528771996498108,0.0,0.0,1.0,250.9924468994141,266.0,36.797664642333984,-31830.892578125,4021.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3072814941406,306.8028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.5948641896247864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0007546468405053,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866130828856,4.0,0.0,1.0
544920,292.81719970703125,297.1499938964844,293.1499938964844,0.5330411195755005,-8654.921875,304.12799072265625,0.838333010673523,0.4923096597194671,0.4465355277061462,292.6920166015625,297.1499938964844,293.1499938964844,0.6679133176803589,-10851.5205078125,304.1041259765625,0.8884711265563965,0.5896920561790466,0.5606993436813354,292.6301574707031,297.1499938964844,293.1499938964844,0.7324924468994141,-8606.9462890625,304.0928955078125,0.9110726118087769,0.634809136390686,0.4450343549251556,292.5656433105469,297.1499938964844,293.1499938964844,0.920871913433075,-13882.578125,304.0792236328125,0.9721391201019288,0.7592116594314575,0.7184325456619263,292.9405517578125,297.1499938964844,293.1499938964844,0.1363682299852371,-14922.2177734375,304.14227294921875,0.5867949724197388,0.1645836234092712,0.7692002654075623,288.09454345703125,291.1499938964844,250.4331512451172,249.9426727294922,279.1524658203125,292.9400634765625,288.0952453613281,1.0,0.6908203363418579,0.4269689321517944,0.4269689321517944,1.0,1.0,-3.5306856632232666,1.1456207036972046,2.3850648403167725,0.3528771996498108,0.0,0.0,1.0,250.9924468994141,266.0,36.797664642333984,-31830.892578125,4021.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3072814941406,306.8028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.5948641896247864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0007546468405053,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866130828856,4.0,0.0,1.0
544980,292.849609375,297.1499938964844,293.1499938964844,0.5356867909431458,-8686.1103515625,304.1308898925781,0.8373754620552063,0.4941675662994385,0.4483907222747803,292.72467041015625,297.1499938964844,293.1499938964844,0.675239622592926,-10940.0400390625,304.1072082519531,0.8887379765510559,0.5946713089942932,0.565578818321228,292.66278076171875,297.1499938964844,293.1499938964844,0.7422347664833069,-8692.45703125,304.0956726074219,0.9119767546653748,0.6413562297821045,0.44970703125,292.6005554199219,297.1499938964844,293.1499938964844,0.933048129081726,-14018.4853515625,304.0824890136719,0.9729079604148864,0.7669318914413452,0.7258490920066833,292.962890625,297.1499938964844,293.1499938964844,0.1372195035219192,-14994.0009765625,304.1434326171875,0.5862610340118408,0.1653565317392349,0.7734096050262451,288.1064758300781,291.1499938964844,250.45947265625,249.96690368652344,279.15301513671875,292.96246337890625,288.1068725585937,1.0,0.6962092518806458,0.4272985756397247,0.4272985756397247,1.0,1.0,-3.558396577835083,1.1565372943878174,2.4018592834472656,0.3576185703277588,0.0,0.0,1.0,254.94482421875,269.0,21.88223648071289,-32101.03515625,4117.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4261474609375,306.89288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.333984375,27720.0,0.0,0.0,0.6008105278015137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923418045043943,1.6923654079437256,-2.365276122873184e-05,0.0,0.0007621903787367,0.0,0.0,538.9169921875,0.0,0.0,0.0,0.92390376329422,4.0,0.0,1.0
545040,292.849609375,297.1499938964844,293.1499938964844,0.5356867909431458,-8686.1103515625,304.1308898925781,0.8373754620552063,0.4941675662994385,0.4483907222747803,292.72467041015625,297.1499938964844,293.1499938964844,0.675239622592926,-10940.0400390625,304.1072082519531,0.8887379765510559,0.5946713089942932,0.565578818321228,292.66278076171875,297.1499938964844,293.1499938964844,0.7422347664833069,-8692.45703125,304.0956726074219,0.9119767546653748,0.6413562297821045,0.44970703125,292.6005554199219,297.1499938964844,293.1499938964844,0.933048129081726,-14018.4853515625,304.0824890136719,0.9729079604148864,0.7669318914413452,0.7258490920066833,292.962890625,297.1499938964844,293.1499938964844,0.1372195035219192,-14994.0009765625,304.1434326171875,0.5862610340118408,0.1653565317392349,0.7734096050262451,288.1064758300781,291.1499938964844,250.45947265625,249.96690368652344,279.15301513671875,292.96246337890625,288.1068725585937,1.0,0.6962092518806458,0.4272985756397247,0.4272985756397247,1.0,1.0,-3.558396577835083,1.1565372943878174,2.4018592834472656,0.3576185703277588,0.0,0.0,1.0,254.94482421875,269.0,21.88223648071289,-32101.03515625,4117.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4261474609375,306.89288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.333984375,27720.0,0.0,0.0,0.6008105278015137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923418045043943,1.6923654079437256,-2.365276122873184e-05,0.0,0.0007621903787367,0.0,0.0,538.9169921875,0.0,0.0,0.0,0.92390376329422,4.0,0.0,1.0
545100,292.8651428222656,297.1499938964844,293.1499938964844,0.5368211269378662,-8699.3671875,304.1322937011719,0.8367968201637268,0.4949214160442352,0.4491633772850036,292.7403869628906,297.1499938964844,293.1499938964844,0.6787006258964539,-10981.712890625,304.1086730957031,0.88875812292099,0.5969718098640442,0.5678421854972839,292.67840576171875,297.1499938964844,293.1499938964844,0.7469385266304016,-8733.625,304.0970153808594,0.9123185276985168,0.6444626450538635,0.4519283175468445,292.6173095703125,297.1499938964844,293.1499938964844,0.9389423727989196,-14084.08203125,304.08404541015625,0.9731945395469666,0.770604133605957,0.7293826937675476,292.973388671875,297.1499938964844,293.1499938964844,0.137576162815094,-15024.009765625,304.1439819335937,0.5858763456344604,0.1656629294157028,0.7751513719558716,288.1110534667969,291.1499938964844,250.4738006591797,249.9801025390625,279.1532592773437,292.97296142578125,288.1114807128906,1.0,0.6987389922142029,0.4274811744689941,0.4274811744689941,1.0,1.0,-3.57106876373291,1.161617398262024,2.409451484680176,0.3598746359348297,0.0,0.0,1.0,256.896484375,269.0,17.843605041503906,-32226.791015625,4162.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4891967773437,306.9396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.087890625,28800.0,0.0,0.0,0.6035634875297546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929080486297607,-2.366793160035741e-05,0.0,0.0007656828383915,0.0,0.0,539.4354858398438,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
545160,292.8803100585937,297.1499938964844,293.1499938964844,0.5368295311927795,-8697.48046875,304.135498046875,0.8361473679542542,0.495550662279129,0.4498318433761596,292.7557678222656,297.1499938964844,293.1499938964844,0.6807841658592224,-11004.7578125,304.1123962402344,0.8886979222297668,0.5991374254226685,0.5699871182441711,292.6936340332031,297.1499938964844,293.1499938964844,0.7501744031906128,-8760.3603515625,304.1007385253906,0.9125797152519226,0.647443950176239,0.4540710151195526,292.6336975097656,297.1499938964844,293.1499938964844,0.9430569410324096,-14126.9765625,304.08856201171875,0.9734103679656982,0.7741328477859497,0.732795774936676,292.9834899902344,297.1499938964844,293.1499938964844,0.1376321613788604,-15025.75,304.1449584960937,0.5854150652885437,0.1659183949232101,0.7766695022583008,288.1412353515625,291.1499938964844,250.4888916015625,249.9939880371093,279.15350341796875,292.98309326171875,288.14239501953125,1.0,0.7011634707450867,0.4276755154132843,0.4276755154132843,1.0,1.0,-3.5829648971557617,1.1664501428604126,2.4165148735046387,0.3620580434799194,0.0,0.0,1.0,258.8385314941406,272.0,46.426876068115234,-32484.810546875,4205.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5370483398437,307.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6063567996025085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0007692264043726,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
