time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545220,292.9095764160156,297.1499938964844,293.1499938964844,0.5378239154815674,-8707.92578125,304.1386413574219,0.8346275687217712,0.4964487254619598,0.4508419036865234,292.78546142578125,297.1499938964844,293.1499938964844,0.686220645904541,-11069.28125,304.1158142089844,0.8883348703384399,0.6031044125556946,0.573917806148529,292.7226867675781,297.1499938964844,293.1499938964844,0.7581326365470886,-8829.333984375,304.1038513183594,0.9128628969192504,0.653109073638916,0.4581256806850433,292.6651916503906,297.1499938964844,293.1499938964844,0.95305734872818,-14237.0205078125,304.0923156738281,0.9736261367797852,0.7808225750923157,0.7392481565475464,293.0024719238281,297.1499938964844,293.1499938964844,0.1379875689744949,-15054.0712890625,304.1460266113281,0.5842645168304443,0.1662826687097549,0.7790452837944031,288.1613464355469,291.1499938964844,250.52137756347656,250.0239105224609,279.15399169921875,293.0021057128906,288.1618957519531,1.0,0.7056977152824402,0.4280986487865448,0.4280986487865448,1.0,1.0,-3.604410409927368,1.1753674745559692,2.4290428161621094,0.3661952614784241,0.0,0.0,1.0,262.69580078125,275.0,31.58506393432617,-32723.484375,4286.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6304931640625,307.0940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,28730.525390625,28800.0,0.0,0.0,0.6116888523101807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239909172058103,1.724015474319458,-2.454571404086892e-05,0.0,0.0007759907166473,0.0,0.0,569.7216796875,0.0,0.0,0.0,0.9412310719490052,4.0,0.0,1.0
545280,292.9095764160156,297.1499938964844,293.1499938964844,0.5378239154815674,-8707.92578125,304.1386413574219,0.8346275687217712,0.4964487254619598,0.4508419036865234,292.78546142578125,297.1499938964844,293.1499938964844,0.686220645904541,-11069.28125,304.1158142089844,0.8883348703384399,0.6031044125556946,0.573917806148529,292.7226867675781,297.1499938964844,293.1499938964844,0.7581326365470886,-8829.333984375,304.1038513183594,0.9128628969192504,0.653109073638916,0.4581256806850433,292.6651916503906,297.1499938964844,293.1499938964844,0.95305734872818,-14237.0205078125,304.0923156738281,0.9736261367797852,0.7808225750923157,0.7392481565475464,293.0024719238281,297.1499938964844,293.1499938964844,0.1379875689744949,-15054.0712890625,304.1460266113281,0.5842645168304443,0.1662826687097549,0.7790452837944031,288.1613464355469,291.1499938964844,250.52137756347656,250.0239105224609,279.15399169921875,293.0021057128906,288.1618957519531,1.0,0.7056977152824402,0.4280986487865448,0.4280986487865448,1.0,1.0,-3.604410409927368,1.1753674745559692,2.4290428161621094,0.3661952614784241,0.0,0.0,1.0,262.69580078125,275.0,31.58506393432617,-32723.484375,4286.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6304931640625,307.0940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,28730.525390625,28800.0,0.0,0.0,0.6116888523101807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239909172058103,1.724015474319458,-2.454571404086892e-05,0.0,0.0007759907166473,0.0,0.0,569.7216796875,0.0,0.0,0.0,0.9412310719490052,4.0,0.0,1.0
545340,292.9374084472656,297.1499938964844,293.1499938964844,0.5384407639503479,-8713.904296875,304.1413879394531,0.8328660726547241,0.4968903362751007,0.4514413177967071,292.8136901855469,297.1499938964844,293.1499938964844,0.6913142800331116,-11129.7802734375,304.11871337890625,0.8877204656600952,0.6066120862960815,0.5774205923080444,292.7499084472656,297.1499938964844,293.1499938964844,0.7659075260162354,-8896.8310546875,304.10626220703125,0.9129232168197632,0.6584133505821228,0.4619348049163818,292.6949157714844,297.1499938964844,293.1499938964844,0.9627956748008728,-14344.341796875,304.0953063964844,0.9736366868019104,0.7870725989341736,0.7452895045280457,293.0199584960937,297.1499938964844,293.1499938964844,0.1382298022508621,-15073.2314453125,304.1469421386719,0.5828670263290405,0.166472777724266,0.7806277871131897,288.1744079589844,291.1499938964844,250.55691528320312,250.05665588378903,279.1544189453125,293.0196228027344,288.1749267578125,1.0,0.7098461389541626,0.428563117980957,0.428563117980957,1.0,1.0,-3.623103141784668,1.1834118366241455,2.4396913051605225,0.3700704276561737,0.0,0.0,1.0,266.48846435546875,278.0,22.17891311645508,-32928.7734375,4360.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.736083984375,307.17547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.966796875,29880.0,0.0,0.0,0.6165016889572144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255935668945312,1.7256182432174685,-2.459137249388732e-05,0.0,0.0007820962928235,0.0,0.0,571.3121337890625,0.0,0.0,0.0,0.9570264220237732,4.0,0.0,1.0
545400,292.9374084472656,297.1499938964844,293.1499938964844,0.5384407639503479,-8713.904296875,304.1413879394531,0.8328660726547241,0.4968903362751007,0.4514413177967071,292.8136901855469,297.1499938964844,293.1499938964844,0.6913142800331116,-11129.7802734375,304.11871337890625,0.8877204656600952,0.6066120862960815,0.5774205923080444,292.7499084472656,297.1499938964844,293.1499938964844,0.7659075260162354,-8896.8310546875,304.10626220703125,0.9129232168197632,0.6584133505821228,0.4619348049163818,292.6949157714844,297.1499938964844,293.1499938964844,0.9627956748008728,-14344.341796875,304.0953063964844,0.9736366868019104,0.7870725989341736,0.7452895045280457,293.0199584960937,297.1499938964844,293.1499938964844,0.1382298022508621,-15073.2314453125,304.1469421386719,0.5828670263290405,0.166472777724266,0.7806277871131897,288.1744079589844,291.1499938964844,250.55691528320312,250.05665588378903,279.1544189453125,293.0196228027344,288.1749267578125,1.0,0.7098461389541626,0.428563117980957,0.428563117980957,1.0,1.0,-3.623103141784668,1.1834118366241455,2.4396913051605225,0.3700704276561737,0.0,0.0,1.0,266.48846435546875,278.0,22.17891311645508,-32928.7734375,4360.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.736083984375,307.17547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.966796875,29880.0,0.0,0.0,0.6165016889572144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255935668945312,1.7256182432174685,-2.459137249388732e-05,0.0,0.0007820962928235,0.0,0.0,571.3121337890625,0.0,0.0,0.0,0.9570264220237732,4.0,0.0,1.0
545460,292.9638671875,297.1499938964844,293.1499938964844,0.5372447967529297,-8696.111328125,304.1461181640625,0.830864429473877,0.4969123899936676,0.451661616563797,292.8407592773437,297.1499938964844,293.1499938964844,0.6941817402839661,-11161.0390625,304.12420654296875,0.8868308663368225,0.6096450686454773,0.5804848074913025,292.7758178710937,297.1499938964844,293.1499938964844,0.7713889479637146,-8942.38671875,304.11151123046875,0.9127137660980223,0.6632958054542542,0.4654640853404999,292.723388671875,297.1499938964844,293.1499938964844,0.969726264476776,-14416.9755859375,304.10174560546875,0.9734090566635132,0.7928269505500793,0.750885546207428,293.0360412597656,297.1499938964844,293.1499938964844,0.1379968076944351,-15048.6552734375,304.1483154296875,0.5812281370162964,0.166501373052597,0.7814945578575134,288.2193603515625,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.0357360839844,288.2201843261719,1.0,0.713627815246582,0.4290686845779419,0.4290686845779419,1.0,1.0,-3.639079332351685,1.190596342086792,2.4484829902648926,0.3736920952796936,0.0,0.0,1.0,270.24591064453125,281.0,43.499359130859375,-33263.984375,4427.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81396484375,307.28143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.787109375,29880.0,0.0,0.0,0.621219277381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540102005004885,1.7540355920791626,-2.540796958783176e-05,0.0,0.0007880810298956,0.0,0.0,600.0043334960938,0.0,0.0,0.0,0.9577205777168274,4.0,0.0,1.0
545520,292.9638671875,297.1499938964844,293.1499938964844,0.5372447967529297,-8696.111328125,304.1461181640625,0.830864429473877,0.4969123899936676,0.451661616563797,292.8407592773437,297.1499938964844,293.1499938964844,0.6941817402839661,-11161.0390625,304.12420654296875,0.8868308663368225,0.6096450686454773,0.5804848074913025,292.7758178710937,297.1499938964844,293.1499938964844,0.7713889479637146,-8942.38671875,304.11151123046875,0.9127137660980223,0.6632958054542542,0.4654640853404999,292.723388671875,297.1499938964844,293.1499938964844,0.969726264476776,-14416.9755859375,304.10174560546875,0.9734090566635132,0.7928269505500793,0.750885546207428,293.0360412597656,297.1499938964844,293.1499938964844,0.1379968076944351,-15048.6552734375,304.1483154296875,0.5812281370162964,0.166501373052597,0.7814945578575134,288.2193603515625,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.0357360839844,288.2201843261719,1.0,0.713627815246582,0.4290686845779419,0.4290686845779419,1.0,1.0,-3.639079332351685,1.190596342086792,2.4484829902648926,0.3736920952796936,0.0,0.0,1.0,270.24591064453125,281.0,43.499359130859375,-33263.984375,4427.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81396484375,307.28143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.787109375,29880.0,0.0,0.0,0.621219277381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540102005004885,1.7540355920791626,-2.540796958783176e-05,0.0,0.0007880810298956,0.0,0.0,600.0043334960938,0.0,0.0,0.0,0.9577205777168274,4.0,0.0,1.0
545580,292.9886474609375,297.1499938964844,293.1499938964844,0.5365230441093445,-8685.6181640625,304.1485900878906,0.8286853432655334,0.4965973198413849,0.4515669345855713,292.866455078125,297.1499938964844,293.1499938964844,0.6976335048675537,-11201.3017578125,304.1270446777344,0.8857196569442749,0.6122645735740662,0.5831483006477356,292.8002319335937,297.1499938964844,293.1499938964844,0.7776342630386353,-8996.146484375,304.1139221191406,0.9122875332832336,0.6678187847137451,0.4687331020832062,292.7503662109375,297.1499938964844,293.1499938964844,0.9775607585906982,-14502.5009765625,304.1047668457031,0.972989857196808,0.7981650233268738,0.7560712099075317,293.0508728027344,297.1499938964844,293.1499938964844,0.1378718465566635,-15035.884765625,304.1490783691406,0.5793840885162354,0.1663839221000671,0.7816950082778931,288.2378234863281,291.1499938964844,250.6371307373047,250.1305694580078,279.1552429199219,293.0505676269531,288.2384033203125,1.0,0.7170655131340027,0.4296126067638397,0.4296126067638397,1.0,1.0,-3.652585506439209,1.1970040798187256,2.4555816650390625,0.377080500125885,0.0,0.0,1.0,273.9452819824219,284.0,30.467817306518555,-33436.453125,4487.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89996337890625,307.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.158203125,29880.0,0.0,0.0,0.6255348920822144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572031021118164,1.7572286128997805,-2.550055614847224e-05,0.0,0.0007935558096505,0.0,0.0,603.2869873046875,0.0,0.0,0.0,0.959303855895996,4.0,0.0,1.0
545640,292.9886474609375,297.1499938964844,293.1499938964844,0.5365230441093445,-8685.6181640625,304.1485900878906,0.8286853432655334,0.4965973198413849,0.4515669345855713,292.866455078125,297.1499938964844,293.1499938964844,0.6976335048675537,-11201.3017578125,304.1270446777344,0.8857196569442749,0.6122645735740662,0.5831483006477356,292.8002319335937,297.1499938964844,293.1499938964844,0.7776342630386353,-8996.146484375,304.1139221191406,0.9122875332832336,0.6678187847137451,0.4687331020832062,292.7503662109375,297.1499938964844,293.1499938964844,0.9775607585906982,-14502.5009765625,304.1047668457031,0.972989857196808,0.7981650233268738,0.7560712099075317,293.0508728027344,297.1499938964844,293.1499938964844,0.1378718465566635,-15035.884765625,304.1490783691406,0.5793840885162354,0.1663839221000671,0.7816950082778931,288.2378234863281,291.1499938964844,250.6371307373047,250.1305694580078,279.1552429199219,293.0505676269531,288.2384033203125,1.0,0.7170655131340027,0.4296126067638397,0.4296126067638397,1.0,1.0,-3.652585506439209,1.1970040798187256,2.4555816650390625,0.377080500125885,0.0,0.0,1.0,273.9452819824219,284.0,30.467817306518555,-33436.453125,4487.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89996337890625,307.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.158203125,29880.0,0.0,0.0,0.6255348920822144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572031021118164,1.7572286128997805,-2.550055614847224e-05,0.0,0.0007935558096505,0.0,0.0,603.2869873046875,0.0,0.0,0.0,0.959303855895996,4.0,0.0,1.0
545700,293.00048828125,297.1499938964844,293.1499938964844,0.5360274910926819,-8678.7490234375,304.1497497558594,0.8275379538536072,0.496315598487854,0.4514105319976806,292.8788452148437,297.1499938964844,293.1499938964844,0.6991856098175049,-11219.3203125,304.1283874511719,0.8850914835929871,0.6134225726127625,0.5843392610549927,292.8119506835937,297.1499938964844,293.1499938964844,0.7806151509284973,-9021.759765625,304.11505126953125,0.9120053648948668,0.6699488162994385,0.4702776968479156,292.7633056640625,297.1499938964844,293.1499938964844,0.9813060760498048,-14543.318359375,304.1061706542969,0.9727194905281068,0.8006837964057922,0.758525013923645,293.05780029296875,297.1499938964844,293.1499938964844,0.1377687007188797,-15026.08203125,304.1494445800781,0.5783961415290833,0.1662763804197311,0.781572163105011,288.2460327148437,291.1499938964844,250.6590881347656,250.1507873535156,279.1554260253906,293.0575256347656,288.24664306640625,1.0,0.7186651229858398,0.4298981130123138,0.4298981130123138,1.0,1.0,-3.658494472503662,1.1999433040618896,2.4585511684417725,0.3786976635456085,0.0,0.0,1.0,275.7718811035156,284.0,27.14872169494629,-33516.921875,4514.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94805908203125,307.3907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,29864.658203125,30960.0,0.0,0.0,0.6275045275688171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576887607574463,1.7577142715454102,-2.551465149736032e-05,0.0,0.0007960544899106,0.0,0.0,603.7872314453125,0.0,0.0,0.0,0.9745445847511292,4.0,0.0,1.0
545760,293.0120544433594,297.1499938964844,293.1499938964844,0.5344849824905396,-8657.78125,304.152587890625,0.82634437084198,0.4959394931793213,0.4511782824993133,292.8909912109375,297.1499938964844,293.1499938964844,0.699400782585144,-11219.4130859375,304.13189697265625,0.8844078779220581,0.6144681572914124,0.5854340195655823,292.82342529296875,297.1499938964844,293.1499938964844,0.7821522355079651,-9033.3349609375,304.1185913085937,0.91166889667511,0.6719760894775391,0.471759557723999,292.7760314941406,297.1499938964844,293.1499938964844,0.9832994937896729,-14562.0341796875,304.1105041503906,0.9724001884460448,0.8030829429626465,0.760881245136261,293.064453125,297.1499938964844,293.1499938964844,0.1373939365148544,-14990.6259765625,304.15020751953125,0.5773637294769287,0.1661379933357238,0.7813157439231873,288.2788391113281,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.0641784667969,288.28009033203125,1.0,0.7201892733573914,0.4301929473876953,0.4301929473876953,1.0,1.0,-3.663842916488648,1.2027075290679932,2.4611353874206543,0.380266398191452,0.0,0.0,1.0,277.5914306640625,287.0,54.647369384765625,-33726.59375,4541.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9821472167969,307.4569702148437,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1328125,30960.0,0.0,0.0,0.6295316815376282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813503742218018,1.781376600265503,-2.6206220354652032e-05,0.0,0.0007986261043697,0.0,0.0,628.5013427734375,0.0,0.0,0.0,0.9728575348854064,4.0,0.0,1.0
545820,293.0342102050781,297.1499938964844,293.1499938964844,0.5324763655662537,-8631.2705078125,304.155029296875,0.8238059282302856,0.4949358999729156,0.450475662946701,292.9145812988281,297.1499938964844,293.1499938964844,0.7011762261390686,-11238.984375,304.13494873046875,0.8828629851341248,0.6162508726119995,0.5873200297355652,292.8454895019531,297.1499938964844,293.1499938964844,0.7867982983589172,-9072.7529296875,304.12127685546875,0.9108246564865112,0.6757745146751404,0.4745280742645263,292.8005676269531,297.1499938964844,293.1499938964844,0.9891605377197266,-14624.994140625,304.1138610839844,0.9716019630432128,0.8075799345970154,0.7652841806411743,293.0769348144531,297.1499938964844,293.1499938964844,0.1369399130344391,-14948.927734375,304.15087890625,0.5751618146896362,0.1657726764678955,0.7804060578346252,288.3053894042969,291.1499938964844,250.72946166992188,250.2156524658203,279.1559753417969,293.0766906738281,288.3061218261719,1.0,0.7230090498924255,0.4308109283447265,0.4308109283447265,1.0,1.0,-3.6728031635284415,1.2076929807662964,2.4651100635528564,0.3832422792911529,0.0,0.0,1.0,281.21405029296875,290.0,40.54343795776367,-33880.84765625,4588.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0509033203125,307.5215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.82421875,30960.0,0.0,0.0,0.6333813667297363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787775993347168,1.7878023386001587,-2.639562080730684e-05,0.0,0.0008035099017433,0.0,0.0,635.3272705078125,0.0,0.0,0.0,0.976039171218872,4.0,0.0,1.0
545880,293.0342102050781,297.1499938964844,293.1499938964844,0.5324763655662537,-8631.2705078125,304.155029296875,0.8238059282302856,0.4949358999729156,0.450475662946701,292.9145812988281,297.1499938964844,293.1499938964844,0.7011762261390686,-11238.984375,304.13494873046875,0.8828629851341248,0.6162508726119995,0.5873200297355652,292.8454895019531,297.1499938964844,293.1499938964844,0.7867982983589172,-9072.7529296875,304.12127685546875,0.9108246564865112,0.6757745146751404,0.4745280742645263,292.8005676269531,297.1499938964844,293.1499938964844,0.9891605377197266,-14624.994140625,304.1138610839844,0.9716019630432128,0.8075799345970154,0.7652841806411743,293.0769348144531,297.1499938964844,293.1499938964844,0.1369399130344391,-14948.927734375,304.15087890625,0.5751618146896362,0.1657726764678955,0.7804060578346252,288.3053894042969,291.1499938964844,250.72946166992188,250.2156524658203,279.1559753417969,293.0766906738281,288.3061218261719,1.0,0.7230090498924255,0.4308109283447265,0.4308109283447265,1.0,1.0,-3.6728031635284415,1.2076929807662964,2.4651100635528564,0.3832422792911529,0.0,0.0,1.0,281.21405029296875,290.0,40.54343795776367,-33880.84765625,4588.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0509033203125,307.5215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.82421875,30960.0,0.0,0.0,0.6333813667297363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787775993347168,1.7878023386001587,-2.639562080730684e-05,0.0,0.0008035099017433,0.0,0.0,635.3272705078125,0.0,0.0,0.0,0.976039171218872,4.0,0.0,1.0
545940,293.05517578125,297.1499938964844,293.1499938964844,0.5302730202674866,-8602.5927734375,304.15704345703125,0.8211157917976379,0.4936186671257019,0.44949471950531,292.93701171875,297.1499938964844,293.1499938964844,0.7026894092559814,-11255.6962890625,304.1374206542969,0.8811480402946472,0.6176600456237793,0.5888510942459106,292.8659973144531,297.1499938964844,293.1499938964844,0.7913535237312317,-9111.6953125,304.1232604980469,0.9098560214042664,0.679326057434082,0.4771139919757843,292.82403564453125,297.1499938964844,293.1499938964844,0.9947988390922546,-14685.8896484375,304.1164855957031,0.9706498384475708,0.8116714954376221,0.7693233489990234,293.0883483886719,297.1499938964844,293.1499938964844,0.1364415884017944,-14903.9384765625,304.15142822265625,0.5728225708007812,0.1653040945529937,0.7790231704711914,288.3255615234375,291.1499938964844,250.7801513671875,250.26235961914065,279.1563415527344,293.0880432128906,288.32623291015625,1.0,0.7255507707595825,0.4314618408679962,0.4314618408679962,1.0,1.0,-3.679774522781372,1.2120583057403564,2.467716217041016,0.3860370218753814,0.0,0.0,1.0,284.782958984375,293.0,31.84111213684082,-34009.1171875,4630.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1339416503906,307.5910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.4765625,32040.0,0.0,0.0,0.6367838978767395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892118692398071,1.7892383337020874,-2.643804145918693e-05,0.0,0.0008078264072537,0.0,0.0,636.8594360351562,0.0,0.0,0.0,0.991750419139862,4.0,0.0,1.0
546000,293.05517578125,297.1499938964844,293.1499938964844,0.5302730202674866,-8602.5927734375,304.15704345703125,0.8211157917976379,0.4936186671257019,0.44949471950531,292.93701171875,297.1499938964844,293.1499938964844,0.7026894092559814,-11255.6962890625,304.1374206542969,0.8811480402946472,0.6176600456237793,0.5888510942459106,292.8659973144531,297.1499938964844,293.1499938964844,0.7913535237312317,-9111.6953125,304.1232604980469,0.9098560214042664,0.679326057434082,0.4771139919757843,292.82403564453125,297.1499938964844,293.1499938964844,0.9947988390922546,-14685.8896484375,304.1164855957031,0.9706498384475708,0.8116714954376221,0.7693233489990234,293.0883483886719,297.1499938964844,293.1499938964844,0.1364415884017944,-14903.9384765625,304.15142822265625,0.5728225708007812,0.1653040945529937,0.7790231704711914,288.3255615234375,291.1499938964844,250.7801513671875,250.26235961914065,279.1563415527344,293.0880432128906,288.32623291015625,1.0,0.7255507707595825,0.4314618408679962,0.4314618408679962,1.0,1.0,-3.679774522781372,1.2120583057403564,2.467716217041016,0.3860370218753814,0.0,0.0,1.0,284.782958984375,293.0,31.84111213684082,-34009.1171875,4630.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1339416503906,307.5910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.4765625,32040.0,0.0,0.0,0.6367838978767395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892118692398071,1.7892383337020874,-2.643804145918693e-05,0.0,0.0008078264072537,0.0,0.0,636.8594360351562,0.0,0.0,0.0,0.991750419139862,4.0,0.0,1.0
546060,293.0752258300781,297.1499938964844,293.1499938964844,0.5264796614646912,-8552.865234375,304.1608581542969,0.8182278871536255,0.4919563829898834,0.4482173323631286,292.95880126953125,297.1499938964844,293.1499938964844,0.7021254301071167,-11245.2822265625,304.14239501953125,0.8792244791984558,0.6186383962631226,0.5900055766105652,292.8855895996094,297.1499938964844,293.1499938964844,0.7937875986099243,-9130.56640625,304.1279296875,0.908717393875122,0.6825506091117859,0.4794932305812835,292.8467712402344,297.1499938964844,293.1499938964844,0.9977280497550964,-14713.6728515625,304.12255859375,0.969492256641388,0.8153195977210999,0.7729542255401611,293.0988464355469,297.1499938964844,293.1499938964844,0.1355586647987365,-14823.0400390625,304.1523742675781,0.5703399181365967,0.1647407710552215,0.7772276997566223,288.3758544921875,291.1499938964844,250.8338317871093,250.3118133544922,279.1566467285156,293.0978088378906,288.3768005371094,1.0,0.7278257012367249,0.4321386218070984,0.4321386218070984,1.0,1.0,-3.6847002506256095,1.215756893157959,2.468943357467652,0.3886224627494812,0.0,0.0,1.0,288.33697509765625,296.0,51.81282424926758,-34265.01953125,4667.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.192138671875,307.6844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,31906.404296875,32040.0,0.0,0.0,0.6401474475860596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167791366577148,1.8168063163757324,-2.725900230871048e-05,0.0,0.000812093319837,0.0,0.0,666.752685546875,0.0,0.0,0.0,0.9919705986976624,4.0,0.0,1.0
546120,293.0752258300781,297.1499938964844,293.1499938964844,0.5264796614646912,-8552.865234375,304.1608581542969,0.8182278871536255,0.4919563829898834,0.4482173323631286,292.95880126953125,297.1499938964844,293.1499938964844,0.7021254301071167,-11245.2822265625,304.14239501953125,0.8792244791984558,0.6186383962631226,0.5900055766105652,292.8855895996094,297.1499938964844,293.1499938964844,0.7937875986099243,-9130.56640625,304.1279296875,0.908717393875122,0.6825506091117859,0.4794932305812835,292.8467712402344,297.1499938964844,293.1499938964844,0.9977280497550964,-14713.6728515625,304.12255859375,0.969492256641388,0.8153195977210999,0.7729542255401611,293.0988464355469,297.1499938964844,293.1499938964844,0.1355586647987365,-14823.0400390625,304.1523742675781,0.5703399181365967,0.1647407710552215,0.7772276997566223,288.3758544921875,291.1499938964844,250.8338317871093,250.3118133544922,279.1566467285156,293.0978088378906,288.3768005371094,1.0,0.7278257012367249,0.4321386218070984,0.4321386218070984,1.0,1.0,-3.6847002506256095,1.215756893157959,2.468943357467652,0.3886224627494812,0.0,0.0,1.0,288.33697509765625,296.0,51.81282424926758,-34265.01953125,4667.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.192138671875,307.6844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,31906.404296875,32040.0,0.0,0.0,0.6401474475860596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167791366577148,1.8168063163757324,-2.725900230871048e-05,0.0,0.000812093319837,0.0,0.0,666.752685546875,0.0,0.0,0.0,0.9919705986976624,4.0,0.0,1.0
546180,293.09423828125,297.1499938964844,293.1499938964844,0.5231918096542358,-8510.6357421875,304.1627197265625,0.8151575922966003,0.4899899959564209,0.446659505367279,292.9799194335937,297.1499938964844,293.1499938964844,0.7021384239196777,-11243.681640625,304.1448974609375,0.8771100640296936,0.6192028522491455,0.5907645225524902,292.90399169921875,297.1499938964844,293.1499938964844,0.7971000075340271,-9158.705078125,304.1297302246094,0.9074521660804749,0.6855149865150452,0.4816797077655792,292.8680419921875,297.1499938964844,293.1499938964844,1.0,-14747.2236328125,304.1175231933594,0.9681881666183472,0.8186815977096558,0.7762654423713684,293.1084289550781,297.1499938964844,293.1499938964844,0.1348371803760528,-14758.3896484375,304.1528015136719,0.5677399635314941,0.1640927791595459,0.7750461101531982,288.4008483886719,291.1499938964844,250.89048767089844,250.3640289306641,279.1569519042969,293.1067199707031,288.401611328125,1.0,0.7298453450202942,0.4328506290912628,0.4328506290912628,1.0,1.0,-3.687731027603149,1.2188721895217896,2.4688587188720703,0.3910377323627472,0.0,0.0,1.0,291.853271484375,299.0,39.42435073852539,-34368.609375,4697.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26007080078125,307.74615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.6431673169136047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0008159243734553,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
546240,293.09423828125,297.1499938964844,293.1499938964844,0.5231918096542358,-8510.6357421875,304.1627197265625,0.8151575922966003,0.4899899959564209,0.446659505367279,292.9799194335937,297.1499938964844,293.1499938964844,0.7021384239196777,-11243.681640625,304.1448974609375,0.8771100640296936,0.6192028522491455,0.5907645225524902,292.90399169921875,297.1499938964844,293.1499938964844,0.7971000075340271,-9158.705078125,304.1297302246094,0.9074521660804749,0.6855149865150452,0.4816797077655792,292.8680419921875,297.1499938964844,293.1499938964844,1.0,-14747.2236328125,304.1175231933594,0.9681881666183472,0.8186815977096558,0.7762654423713684,293.1084289550781,297.1499938964844,293.1499938964844,0.1348371803760528,-14758.3896484375,304.1528015136719,0.5677399635314941,0.1640927791595459,0.7750461101531982,288.4008483886719,291.1499938964844,250.89048767089844,250.3640289306641,279.1569519042969,293.1067199707031,288.401611328125,1.0,0.7298453450202942,0.4328506290912628,0.4328506290912628,1.0,1.0,-3.687731027603149,1.2188721895217896,2.4688587188720703,0.3910377323627472,0.0,0.0,1.0,291.853271484375,299.0,39.42435073852539,-34368.609375,4697.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26007080078125,307.74615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.6431673169136047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0008159243734553,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
546300,293.1034240722656,297.1499938964844,293.1499938964844,0.5214337706565857,-8488.0927734375,304.1636047363281,0.8135667443275452,0.4888925850391388,0.4457796216011047,292.9902648925781,297.1499938964844,293.1499938964844,0.7019606828689575,-11240.6201171875,304.1461486816406,0.8759990930557251,0.6193201541900635,0.5909923315048218,292.91278076171875,297.1499938964844,293.1499938964844,0.798660397529602,-9171.95703125,304.1305847167969,0.906798779964447,0.6868998408317566,0.4827068746089935,292.87750244140625,297.1499938964844,293.1499938964844,1.0,-14758.453125,304.1067810058594,0.9675431847572328,0.8203920125961304,0.7779049873352051,293.11285400390625,297.1499938964844,293.1499938964844,0.1344583928585052,-14724.552734375,304.1529541015625,0.566416323184967,0.1637433171272277,0.773830235004425,288.4123840332031,291.1499938964844,250.91993713378903,250.3911590576172,279.1571044921875,293.1108093261719,288.4131774902344,1.0,0.7307716608047485,0.4332184493541717,0.4332184493541717,1.0,1.0,-3.688692808151245,1.2202622890472412,2.468430519104004,0.3921965062618255,0.0,0.0,1.0,293.5799560546875,299.0,36.27887725830078,-34416.8125,4711.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2994384765625,307.7803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,32025.830078125,33120.0,0.0,0.0,0.6445120573043823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201760053634644,1.820203423500061,-2.736103306233417e-05,0.0,0.0008176303235813,0.0,0.0,670.4996948242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1124267578125,297.1499938964844,293.1499938964844,0.5191006064414978,-8457.767578125,304.16534423828125,0.8119314908981323,0.4877156019210815,0.4448325634002685,293.0005187988281,297.1499938964844,293.1499938964844,0.7010062336921692,-11227.2197265625,304.1485595703125,0.8748500347137451,0.6193299293518066,0.5911216139793396,292.9214172363281,297.1499938964844,293.1499938964844,0.7994169592857361,-9177.4619140625,304.1327209472656,0.9061269164085388,0.6882123947143555,0.4836883544921875,292.8866882324219,297.1499938964844,293.1499938964844,1.0,-14763.166015625,304.1033630371094,0.966903030872345,0.8220418095588684,0.7795445322990417,293.1171264648437,297.1499938964844,293.1499938964844,0.1339418888092041,-14677.6015625,304.1533508300781,0.5650801062583923,0.1633802503347396,0.7725517153739929,288.4368896484375,291.1499938964844,250.9501342773437,250.41897583007807,279.15728759765625,293.1148376464844,288.4378356933594,1.0,0.7316498160362244,0.4335964322090149,0.4335964322090149,1.0,1.0,-3.6893250942230233,1.2215607166290283,2.467764377593994,0.3933396637439728,0.0,0.0,1.0,295.2931823730469,302.0,49.03960418701172,-34526.28125,4723.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3324890136719,307.827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.20703125,33120.0,0.0,0.0,0.6458488702774048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831857204437256,1.8318849802017207,-2.771334402495995e-05,0.0,0.0008193262037821,0.0,0.0,683.4918212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1297912597656,297.1499938964844,293.1499938964844,0.5150460600852966,-8405.888671875,304.1669921875,0.8084873557090759,0.4851422905921936,0.442733883857727,293.0205383300781,297.1499938964844,293.1499938964844,0.6998376250267029,-11211.205078125,304.1510009765625,0.8724158406257629,0.61905437707901,0.5910905599594116,292.9378967285156,297.1499938964844,293.1499938964844,0.8019534945487976,-9198.951171875,304.1342468261719,0.9047040343284608,0.6906604766845703,0.4855163991451263,292.904052734375,297.1499938964844,293.1499938964844,1.0,-14783.20703125,304.0863647460937,0.9655369520187378,0.8251914381980896,0.7826512455940247,293.125,297.1499938964844,293.1499938964844,0.1331124156713485,-14603.59765625,304.15362548828125,0.5623533725738525,0.1626147776842117,0.7698200941085815,288.4608764648437,291.1499938964844,251.0127410888672,250.4766387939453,279.1576843261719,293.1227111816406,288.461669921875,1.0,0.733254075050354,0.4343858063220978,0.4343858063220978,1.0,1.0,-3.689415216445923,1.22382390499115,2.4655914306640625,0.3955483138561249,0.0,0.0,1.0,298.7066955566406,305.0,38.248416900634766,-34603.75390625,4745.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40692138671875,307.89215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6482296586036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008223464828915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1297912597656,297.1499938964844,293.1499938964844,0.5150460600852966,-8405.888671875,304.1669921875,0.8084873557090759,0.4851422905921936,0.442733883857727,293.0205383300781,297.1499938964844,293.1499938964844,0.6998376250267029,-11211.205078125,304.1510009765625,0.8724158406257629,0.61905437707901,0.5910905599594116,292.9378967285156,297.1499938964844,293.1499938964844,0.8019534945487976,-9198.951171875,304.1342468261719,0.9047040343284608,0.6906604766845703,0.4855163991451263,292.904052734375,297.1499938964844,293.1499938964844,1.0,-14783.20703125,304.0863647460937,0.9655369520187378,0.8251914381980896,0.7826512455940247,293.125,297.1499938964844,293.1499938964844,0.1331124156713485,-14603.59765625,304.15362548828125,0.5623533725738525,0.1626147776842117,0.7698200941085815,288.4608764648437,291.1499938964844,251.0127410888672,250.4766387939453,279.1576843261719,293.1227111816406,288.461669921875,1.0,0.733254075050354,0.4343858063220978,0.4343858063220978,1.0,1.0,-3.689415216445923,1.22382390499115,2.4655914306640625,0.3955483138561249,0.0,0.0,1.0,298.7066955566406,305.0,38.248416900634766,-34603.75390625,4745.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40692138671875,307.89215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6482296586036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008223464828915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1463928222656,297.1499938964844,293.1499938964844,0.5105785131454468,-8348.623046875,304.16876220703125,0.8048109412193298,0.4822834730148315,0.4403817355632782,293.0399475097656,297.1499938964844,293.1499938964844,0.6980593204498291,-11187.560546875,304.15362548828125,0.8698360323905945,0.6183975338935852,0.590703547000885,292.9533996582031,297.1499938964844,293.1499938964844,0.8040732145309448,-9216.6728515625,304.1359558105469,0.9032186269760132,0.6928825974464417,0.4871898889541626,292.9202575683594,297.1499938964844,293.1499938964844,1.0,-14800.541015625,304.07177734375,0.9640966653823853,0.8281266689300537,0.785580575466156,293.1321105957031,297.1499938964844,293.1499938964844,0.1322269737720489,-14524.5048828125,304.1539001464844,0.5595771670341492,0.1618034988641739,0.7668821215629578,288.4861755371094,291.1499938964844,251.0782928466797,250.5370178222656,279.1581420898437,293.13043212890625,288.487060546875,1.0,0.7346718907356262,0.435220330953598,0.435220330953598,1.0,1.0,-3.688124179840088,1.2257080078125,2.462416410446167,0.3976822197437286,0.0,0.0,1.0,302.087890625,308.0,36.47079849243164,-34683.6171875,4763.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4902648925781,307.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6501995921134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008248455123975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1463928222656,297.1499938964844,293.1499938964844,0.5105785131454468,-8348.623046875,304.16876220703125,0.8048109412193298,0.4822834730148315,0.4403817355632782,293.0399475097656,297.1499938964844,293.1499938964844,0.6980593204498291,-11187.560546875,304.15362548828125,0.8698360323905945,0.6183975338935852,0.590703547000885,292.9533996582031,297.1499938964844,293.1499938964844,0.8040732145309448,-9216.6728515625,304.1359558105469,0.9032186269760132,0.6928825974464417,0.4871898889541626,292.9202575683594,297.1499938964844,293.1499938964844,1.0,-14800.541015625,304.07177734375,0.9640966653823853,0.8281266689300537,0.785580575466156,293.1321105957031,297.1499938964844,293.1499938964844,0.1322269737720489,-14524.5048828125,304.1539001464844,0.5595771670341492,0.1618034988641739,0.7668821215629578,288.4861755371094,291.1499938964844,251.0782928466797,250.5370178222656,279.1581420898437,293.13043212890625,288.487060546875,1.0,0.7346718907356262,0.435220330953598,0.435220330953598,1.0,1.0,-3.688124179840088,1.2257080078125,2.462416410446167,0.3976822197437286,0.0,0.0,1.0,302.087890625,308.0,36.47079849243164,-34683.6171875,4763.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4902648925781,307.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6501995921134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008248455123975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1621398925781,297.1499938964844,293.1499938964844,0.5057252049446106,-8286.3330078125,304.17059326171875,0.8009499907493591,0.479180246591568,0.4378024637699127,293.05877685546875,297.1499938964844,293.1499938964844,0.6956685781478882,-11156.2900390625,304.1564025878906,0.8670979738235474,0.6173672080039978,0.5899695158004761,292.9686279296875,297.1499938964844,293.1499938964844,0.8056930899620056,-9229.849609375,304.1379699707031,0.9016249775886536,0.6947793960571289,0.4886714816093445,292.9358825683594,297.1499938964844,293.1499938964844,1.0,-14814.353515625,304.0603942871094,0.9625281691551208,0.8307788372039795,0.7882612347602844,293.1385498046875,297.1499938964844,293.1499938964844,0.1312879174947738,-14440.501953125,304.1541442871094,0.5567424297332764,0.160946175456047,0.7637565732002258,288.51318359375,291.1499938964844,251.14678955078125,250.6000823974609,279.1583251953125,293.13592529296875,288.5140991210937,1.0,0.7359088063240051,0.4360639750957489,0.4360639750957489,1.0,1.0,-3.685387134552002,1.2270891666412354,2.4582979679107666,0.3996341526508331,0.0,0.0,1.0,305.4647216796875,311.0,37.48177337646485,-34759.2265625,4776.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5763244628906,308.041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6518054008483887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008268827223218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1621398925781,297.1499938964844,293.1499938964844,0.5057252049446106,-8286.3330078125,304.17059326171875,0.8009499907493591,0.479180246591568,0.4378024637699127,293.05877685546875,297.1499938964844,293.1499938964844,0.6956685781478882,-11156.2900390625,304.1564025878906,0.8670979738235474,0.6173672080039978,0.5899695158004761,292.9686279296875,297.1499938964844,293.1499938964844,0.8056930899620056,-9229.849609375,304.1379699707031,0.9016249775886536,0.6947793960571289,0.4886714816093445,292.9358825683594,297.1499938964844,293.1499938964844,1.0,-14814.353515625,304.0603942871094,0.9625281691551208,0.8307788372039795,0.7882612347602844,293.1385498046875,297.1499938964844,293.1499938964844,0.1312879174947738,-14440.501953125,304.1541442871094,0.5567424297332764,0.160946175456047,0.7637565732002258,288.51318359375,291.1499938964844,251.14678955078125,250.6000823974609,279.1583251953125,293.13592529296875,288.5140991210937,1.0,0.7359088063240051,0.4360639750957489,0.4360639750957489,1.0,1.0,-3.685387134552002,1.2270891666412354,2.4582979679107666,0.3996341526508331,0.0,0.0,1.0,305.4647216796875,311.0,37.48177337646485,-34759.2265625,4776.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5763244628906,308.041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6518054008483887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008268827223218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.177001953125,297.1499938964844,293.1499938964844,0.5005345344543457,-8219.6533203125,304.1723937988281,0.7969530820846558,0.4758570790290832,0.4350279569625854,293.0770874023437,297.1499938964844,293.1499938964844,0.6926642656326294,-11117.4111328125,304.1592712402344,0.8641950488090515,0.6159602403640747,0.5888864994049072,292.9837341308594,297.1499938964844,293.1499938964844,0.8066778182983398,-9237.23828125,304.14031982421875,0.8998480439186096,0.6963098049163818,0.4898885786533355,292.9510803222656,297.1499938964844,293.1499938964844,1.0,-14824.3740234375,304.0523986816406,0.9608039259910583,0.8331195712089539,0.7906592488288879,293.1444702148437,297.1499938964844,293.1499938964844,0.1302918046712875,-14351.2666015625,304.1544189453125,0.5538359880447388,0.1600378006696701,0.7604195475578308,288.541748046875,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.1409606933594,288.5426940917969,1.0,0.7369567155838013,0.4369486570358276,0.4369486570358276,1.0,1.0,-3.681082248687744,1.2280012369155884,2.4530811309814453,0.4014618992805481,0.0,0.0,1.0,308.847900390625,314.0,39.26439666748047,-34825.74609375,4785.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66143798828125,308.1177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6530747413635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008284929790534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.177001953125,297.1499938964844,293.1499938964844,0.5005345344543457,-8219.6533203125,304.1723937988281,0.7969530820846558,0.4758570790290832,0.4350279569625854,293.0770874023437,297.1499938964844,293.1499938964844,0.6926642656326294,-11117.4111328125,304.1592712402344,0.8641950488090515,0.6159602403640747,0.5888864994049072,292.9837341308594,297.1499938964844,293.1499938964844,0.8066778182983398,-9237.23828125,304.14031982421875,0.8998480439186096,0.6963098049163818,0.4898885786533355,292.9510803222656,297.1499938964844,293.1499938964844,1.0,-14824.3740234375,304.0523986816406,0.9608039259910583,0.8331195712089539,0.7906592488288879,293.1444702148437,297.1499938964844,293.1499938964844,0.1302918046712875,-14351.2666015625,304.1544189453125,0.5538359880447388,0.1600378006696701,0.7604195475578308,288.541748046875,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.1409606933594,288.5426940917969,1.0,0.7369567155838013,0.4369486570358276,0.4369486570358276,1.0,1.0,-3.681082248687744,1.2280012369155884,2.4530811309814453,0.4014618992805481,0.0,0.0,1.0,308.847900390625,314.0,39.26439666748047,-34825.74609375,4785.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66143798828125,308.1177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6530747413635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008284929790534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1842346191406,297.1499938964844,293.1499938964844,0.4978073239326477,-8184.58154296875,304.1732482910156,0.7949017882347107,0.4740890264511108,0.4335589408874511,293.0861511230469,297.1499938964844,293.1499938964844,0.6909263730049133,-11095.0439453125,304.1607360839844,0.8626817464828491,0.6150968074798584,0.5882055759429932,292.9910583496094,297.1499938964844,293.1499938964844,0.8069741725921631,-9239.2119140625,304.1415405273437,0.8989089727401733,0.6969724893569946,0.490421861410141,292.95855712890625,297.1499938964844,293.1499938964844,1.0,-14827.974609375,304.0496520996094,0.9598836302757264,0.8341690301895142,0.7917473316192627,293.147216796875,297.1499938964844,293.1499938964844,0.1297738850116729,-14304.82421875,304.1545715332031,0.5523592233657837,0.1595657914876938,0.7586733102798462,288.5565185546875,291.1499938964844,251.25503540039065,250.69972229003903,279.1589050292969,293.1435241699219,288.5574951171875,1.0,0.7374093532562256,0.4374101459980011,0.4374101459980011,1.0,1.0,-3.6783463954925537,1.2282936573028564,2.4500527381896973,0.4023411571979522,0.0,0.0,1.0,310.5388488769531,314.0,40.13281631469727,-34854.89453125,4788.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7029724121094,308.1554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6535905003547668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000829147233162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19158935546875,297.1499938964844,293.1499938964844,0.4949633777141571,-8147.94287109375,304.1741943359375,0.7927956581115723,0.4722149968147278,0.4320103228092193,293.0953369140625,297.1499938964844,293.1499938964844,0.6890162229537964,-11070.498046875,304.1622619628906,0.8611158132553101,0.6141039133071899,0.5874162316322327,292.9981994628906,297.1499938964844,293.1499938964844,0.8071615099906921,-9240.24609375,304.1427307128906,0.8979381322860718,0.6975781917572021,0.490915447473526,292.9659423828125,297.1499938964844,293.1499938964844,1.0,-14830.7109375,304.0476989746094,0.9589208364486694,0.8351428508758545,0.7927664518356323,293.1498413085937,297.1499938964844,293.1499938964844,0.1292454302310943,-14257.404296875,304.1546936035156,0.5508667230606079,0.1590838432312011,0.7568859457969666,288.5715637207031,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1462097167969,288.57257080078125,1.0,0.7378153800964355,0.4378862082958221,0.4378862082958221,1.0,1.0,-3.675204038619995,1.2284746170043943,2.4467294216156006,0.403200089931488,0.0,0.0,1.0,312.2362060546875,317.0,40.98663330078125,-34881.046875,4790.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7436828613281,308.1927185058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.654036283493042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008297127787955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
