time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547020,293.2060852050781,297.1499938964844,293.1499938964844,0.4889059662818908,-8069.72802734375,304.1762390136719,0.7884198427200317,0.4682209193706512,0.4286626577377319,293.1137390136719,297.1499938964844,293.1499938964844,0.6846312880516052,-11014.27734375,304.1654663085937,0.8578202724456787,0.6117541193962097,0.5854806303977966,293.01202392578125,297.1499938964844,293.1499938964844,0.8072097897529602,-9239.5166015625,304.14508056640625,0.8959099650382996,0.6986216306686401,0.491785854101181,292.9804992675781,297.1499938964844,293.1499938964844,1.0,-14833.478515625,304.0462341308594,0.956868588924408,0.836853563785553,0.7945863008499146,293.1547546386719,297.1499938964844,293.1499938964844,0.1281578838825225,-14159.7021484375,304.1549377441406,0.547842264175415,0.1580913960933685,0.7531915307044983,288.6025390625,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1517639160156,288.6035461425781,1.0,0.738477885723114,0.4388832449913025,0.4388832449913025,1.0,1.0,-3.6676414012908936,1.2284832000732422,2.439158201217652,0.4048426747322082,0.0,0.0,1.0,315.638916015625,320.0,42.61409759521485,-34923.703125,4789.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222045898437,308.2656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6547167301177979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008305759984068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2060852050781,297.1499938964844,293.1499938964844,0.4889059662818908,-8069.72802734375,304.1762390136719,0.7884198427200317,0.4682209193706512,0.4286626577377319,293.1137390136719,297.1499938964844,293.1499938964844,0.6846312880516052,-11014.27734375,304.1654663085937,0.8578202724456787,0.6117541193962097,0.5854806303977966,293.01202392578125,297.1499938964844,293.1499938964844,0.8072097897529602,-9239.5166015625,304.14508056640625,0.8959099650382996,0.6986216306686401,0.491785854101181,292.9804992675781,297.1499938964844,293.1499938964844,1.0,-14833.478515625,304.0462341308594,0.956868588924408,0.836853563785553,0.7945863008499146,293.1547546386719,297.1499938964844,293.1499938964844,0.1281578838825225,-14159.7021484375,304.1549377441406,0.547842264175415,0.1580913960933685,0.7531915307044983,288.6025390625,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1517639160156,288.6035461425781,1.0,0.738477885723114,0.4388832449913025,0.4388832449913025,1.0,1.0,-3.6676414012908936,1.2284832000732422,2.439158201217652,0.4048426747322082,0.0,0.0,1.0,315.638916015625,320.0,42.61409759521485,-34923.703125,4789.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222045898437,308.2656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6547167301177979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008305759984068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2196960449219,297.1499938964844,293.1499938964844,0.4825447201728821,-7987.49462890625,304.1780700683594,0.7839503288269043,0.4640353322029114,0.4251151978969574,293.1317749023437,297.1499938964844,293.1499938964844,0.6796205639839172,-10950.3017578125,304.16864013671875,0.8543899059295654,0.6090120077133179,0.5831565260887146,293.025146484375,297.1499938964844,293.1499938964844,0.8068636059761047,-9235.4404296875,304.14727783203125,0.8938143253326416,0.6994554400444031,0.4925101101398468,292.9947509765625,297.1499938964844,293.1499938964844,1.0,-14832.861328125,304.0477905273437,0.9546912312507628,0.8382530212402344,0.7961165904998779,293.1592102050781,297.1499938964844,293.1499938964844,0.1270363926887512,-14058.806640625,304.1551513671875,0.5448018908500671,0.1570670455694198,0.7493516206741333,288.63427734375,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.1575927734375,288.63531494140625,1.0,0.7389587163925171,0.4399377107620239,0.4399377107620239,1.0,1.0,-3.658671379089356,1.2281172275543213,2.430554151535034,0.4064141809940338,0.0,0.0,1.0,319.00830078125,323.0,43.81819915771485,-34954.6015625,4785.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965148925781,308.3359069824219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6567324995994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008331331773661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2196960449219,297.1499938964844,293.1499938964844,0.4825447201728821,-7987.49462890625,304.1780700683594,0.7839503288269043,0.4640353322029114,0.4251151978969574,293.1317749023437,297.1499938964844,293.1499938964844,0.6796205639839172,-10950.3017578125,304.16864013671875,0.8543899059295654,0.6090120077133179,0.5831565260887146,293.025146484375,297.1499938964844,293.1499938964844,0.8068636059761047,-9235.4404296875,304.14727783203125,0.8938143253326416,0.6994554400444031,0.4925101101398468,292.9947509765625,297.1499938964844,293.1499938964844,1.0,-14832.861328125,304.0477905273437,0.9546912312507628,0.8382530212402344,0.7961165904998779,293.1592102050781,297.1499938964844,293.1499938964844,0.1270363926887512,-14058.806640625,304.1551513671875,0.5448018908500671,0.1570670455694198,0.7493516206741333,288.63427734375,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.1575927734375,288.63531494140625,1.0,0.7389587163925171,0.4399377107620239,0.4399377107620239,1.0,1.0,-3.658671379089356,1.2281172275543213,2.430554151535034,0.4064141809940338,0.0,0.0,1.0,319.00830078125,323.0,43.81819915771485,-34954.6015625,4785.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965148925781,308.3359069824219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6567324995994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008331331773661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2330017089844,297.1499938964844,293.1499938964844,0.4757254123687744,-7898.99609375,304.1800842285156,0.7793104648590088,0.4595705270767212,0.4213672578334808,293.1500244140625,297.1499938964844,293.1499938964844,0.673748254776001,-10875.2841796875,304.1722412109375,0.8507368564605713,0.6057814955711365,0.5804290175437927,293.038330078125,297.1499938964844,293.1499938964844,0.8057817816734314,-9224.650390625,304.1500244140625,0.8915282487869263,0.6999439001083374,0.4930399954319,293.0096130371094,297.1499938964844,293.1499938964844,1.0,-14825.6357421875,304.0553283691406,0.9522445797920228,0.839175820350647,0.7972750067710876,293.1640319824219,297.1499938964844,293.1499938964844,0.1257610321044922,-13943.5830078125,304.15557861328125,0.5415663123130798,0.1558562815189361,0.7449900507926941,288.6715087890625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.16436767578125,288.6728210449219,1.0,0.7392314672470093,0.4410850703716278,0.4410850703716278,1.0,1.0,-3.6476683616638175,1.2272298336029053,2.420438528060913,0.4079387187957763,0.0,0.0,1.0,322.4619140625,326.0,50.41622161865234,-34995.890625,4775.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99127197265625,308.42529296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.65724778175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008337869076058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2330017089844,297.1499938964844,293.1499938964844,0.4757254123687744,-7898.99609375,304.1800842285156,0.7793104648590088,0.4595705270767212,0.4213672578334808,293.1500244140625,297.1499938964844,293.1499938964844,0.673748254776001,-10875.2841796875,304.1722412109375,0.8507368564605713,0.6057814955711365,0.5804290175437927,293.038330078125,297.1499938964844,293.1499938964844,0.8057817816734314,-9224.650390625,304.1500244140625,0.8915282487869263,0.6999439001083374,0.4930399954319,293.0096130371094,297.1499938964844,293.1499938964844,1.0,-14825.6357421875,304.0553283691406,0.9522445797920228,0.839175820350647,0.7972750067710876,293.1640319824219,297.1499938964844,293.1499938964844,0.1257610321044922,-13943.5830078125,304.15557861328125,0.5415663123130798,0.1558562815189361,0.7449900507926941,288.6715087890625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.16436767578125,288.6728210449219,1.0,0.7392314672470093,0.4410850703716278,0.4410850703716278,1.0,1.0,-3.6476683616638175,1.2272298336029053,2.420438528060913,0.4079387187957763,0.0,0.0,1.0,322.4619140625,326.0,50.41622161865234,-34995.890625,4775.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99127197265625,308.42529296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.65724778175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008337869076058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2460327148437,297.1499938964844,293.1499938964844,0.4684227108955383,-7803.88720703125,304.1822204589844,0.7744112014770508,0.4548267126083374,0.4173562526702881,293.1683959960937,297.1499938964844,293.1499938964844,0.6669749021530151,-10788.7734375,304.1761169433594,0.8467690348625183,0.6020479798316956,0.5772174596786499,293.0516052246094,297.1499938964844,293.1499938964844,0.8039174675941467,-9206.8349609375,304.1531066894531,0.8889486193656921,0.7000818252563477,0.4933153688907623,293.0253601074219,297.1499938964844,293.1499938964844,1.0,-14811.078125,304.0695495605469,0.9493781924247742,0.8395389914512634,0.7979105114936829,293.1694030761719,297.1499938964844,293.1499938964844,0.1242302060127258,-13805.0478515625,304.1562805175781,0.5379229187965393,0.1544118672609329,0.7395423650741577,288.712890625,291.1499938964844,251.62548828125,251.0403594970703,279.16217041015625,293.17236328125,288.7142944335937,1.0,0.7391992807388306,0.4423585832118988,0.4423585832118988,1.0,1.0,-3.633523941040039,1.2255034446716309,2.408020496368408,0.4093054831027984,0.0,0.0,1.0,326.0604553222656,329.0,55.8249626159668,-35014.98046875,4757.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810546875,308.5125732421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6574403047561646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008340310887433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2460327148437,297.1499938964844,293.1499938964844,0.4684227108955383,-7803.88720703125,304.1822204589844,0.7744112014770508,0.4548267126083374,0.4173562526702881,293.1683959960937,297.1499938964844,293.1499938964844,0.6669749021530151,-10788.7734375,304.1761169433594,0.8467690348625183,0.6020479798316956,0.5772174596786499,293.0516052246094,297.1499938964844,293.1499938964844,0.8039174675941467,-9206.8349609375,304.1531066894531,0.8889486193656921,0.7000818252563477,0.4933153688907623,293.0253601074219,297.1499938964844,293.1499938964844,1.0,-14811.078125,304.0695495605469,0.9493781924247742,0.8395389914512634,0.7979105114936829,293.1694030761719,297.1499938964844,293.1499938964844,0.1242302060127258,-13805.0478515625,304.1562805175781,0.5379229187965393,0.1544118672609329,0.7395423650741577,288.712890625,291.1499938964844,251.62548828125,251.0403594970703,279.16217041015625,293.17236328125,288.7142944335937,1.0,0.7391992807388306,0.4423585832118988,0.4423585832118988,1.0,1.0,-3.633523941040039,1.2255034446716309,2.408020496368408,0.4093054831027984,0.0,0.0,1.0,326.0604553222656,329.0,55.8249626159668,-35014.98046875,4757.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810546875,308.5125732421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6574403047561646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008340310887433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25225830078125,297.1499938964844,293.1499938964844,0.4646487534046173,-7754.64892578125,304.1832275390625,0.7719319462776184,0.4523808062076568,0.4152801036834717,293.177490234375,297.1499938964844,293.1499938964844,0.6633163690567017,-10742.1083984375,304.177978515625,0.8447311520576477,0.6000256538391113,0.575459897518158,293.0580444335937,297.1499938964844,293.1499938964844,0.8027657270431519,-9196.0400390625,304.1546325683594,0.8876196146011353,0.7000561952590942,0.4933834075927734,293.0333557128906,297.1499938964844,293.1499938964844,1.0,-14801.583984375,304.0786437988281,0.947856903076172,0.8395405411720276,0.7980546951293945,293.1720886230469,297.1499938964844,293.1499938964844,0.1234029754996299,-13730.10546875,304.1566162109375,0.5360317230224609,0.1536369025707245,0.7365475296974182,288.7345275878906,291.1499938964844,251.67295837402344,251.08395385742188,279.1627197265625,293.17657470703125,288.7359619140625,1.0,0.7390754818916321,0.4430365264415741,0.4430365264415741,1.0,1.0,-3.62556529045105,1.224411964416504,2.401153326034546,0.4099485874176025,0.0,0.0,1.0,327.847412109375,329.0,57.870079040527344,-35018.0546875,4746.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12432861328125,308.555419921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6622176170349121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00084009161219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2583312988281,297.1499938964844,293.1499938964844,0.4606490433216095,-7702.22119140625,304.1844482421875,0.7694501280784607,0.4498944580554962,0.4131667912006378,293.1864624023437,297.1499938964844,293.1499938964844,0.6592802405357361,-10690.4248046875,304.18023681640625,0.8426750302314758,0.5979145169258118,0.5736175179481506,293.0643920898437,297.1499938964844,293.1499938964844,0.8012233376502991,-9181.56640625,304.1565856933594,0.886281430721283,0.699975848197937,0.493413895368576,293.0414733886719,297.1499938964844,293.1499938964844,1.0,-14788.328125,304.0911865234375,0.9462960958480836,0.8394278883934021,0.7980981469154358,293.1747436523437,297.1499938964844,293.1499938964844,0.1225057914853096,-13648.404296875,304.1570739746094,0.534123420715332,0.1528394222259521,0.7334381937980652,288.7613830566406,291.1499938964844,251.72178649902344,251.12876892089844,279.1632385253906,293.18084716796875,288.7633972167969,1.0,0.7388922572135925,0.4437388479709625,0.4437388479709625,1.0,1.0,-3.6171555519104,1.2232085466384888,2.393946886062622,0.4105755388736725,0.0,0.0,1.0,329.6156921386719,332.0,67.4246826171875,-35056.76171875,4733.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039489746094,308.63006591796875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6626738905906677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008406704291701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2699279785156,297.1499938964844,293.1499938964844,0.4522413313388824,-7591.681640625,304.1869506835937,0.764475405216217,0.4447982013225555,0.4088278114795685,293.2039489746094,297.1499938964844,293.1499938964844,0.6504424214363098,-10577.2958984375,304.18487548828125,0.8385035395622253,0.5934430360794067,0.5696864724159241,293.07672119140625,297.1499938964844,293.1499938964844,0.7973545789718628,-9145.6875,304.16082763671875,0.8835654854774475,0.6996406316757202,0.4933536946773529,293.0582580566406,297.1499938964844,293.1499938964844,1.0,-14753.9130859375,304.1236877441406,0.9430103302001952,0.8387722373008728,0.7977995872497559,293.1798095703125,297.1499938964844,293.1499938964844,0.1205877959728241,-13473.1064453125,304.15789794921875,0.5302698612213135,0.1511828452348709,0.7269301414489746,288.8236694335937,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,293.1896057128906,288.82574462890625,1.0,0.7383485436439514,0.445216029882431,0.445216029882431,1.0,1.0,-3.598947286605835,1.22044575214386,2.3785016536712646,0.4117710590362549,0.0,0.0,1.0,333.106689453125,335.0,81.0622329711914,-35117.03515625,4704.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35577392578125,308.77398681640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6631879210472107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008413225295953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2699279785156,297.1499938964844,293.1499938964844,0.4522413313388824,-7591.681640625,304.1869506835937,0.764475405216217,0.4447982013225555,0.4088278114795685,293.2039489746094,297.1499938964844,293.1499938964844,0.6504424214363098,-10577.2958984375,304.18487548828125,0.8385035395622253,0.5934430360794067,0.5696864724159241,293.07672119140625,297.1499938964844,293.1499938964844,0.7973545789718628,-9145.6875,304.16082763671875,0.8835654854774475,0.6996406316757202,0.4933536946773529,293.0582580566406,297.1499938964844,293.1499938964844,1.0,-14753.9130859375,304.1236877441406,0.9430103302001952,0.8387722373008728,0.7977995872497559,293.1798095703125,297.1499938964844,293.1499938964844,0.1205877959728241,-13473.1064453125,304.15789794921875,0.5302698612213135,0.1511828452348709,0.7269301414489746,288.8236694335937,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,293.1896057128906,288.82574462890625,1.0,0.7383485436439514,0.445216029882431,0.445216029882431,1.0,1.0,-3.598947286605835,1.22044575214386,2.3785016536712646,0.4117710590362549,0.0,0.0,1.0,333.106689453125,335.0,81.0622329711914,-35117.03515625,4704.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35577392578125,308.77398681640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6631879210472107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008413225295953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.28076171875,297.1499938964844,293.1499938964844,0.4436534643173218,-7478.54443359375,304.1889343261719,0.7595133185386658,0.4395599365234375,0.4043567180633545,293.2206115722656,297.1499938964844,293.1499938964844,0.641130268573761,-10458.4267578125,304.188720703125,0.834285318851471,0.5886935591697693,0.5654826164245605,293.0885009765625,297.1499938964844,293.1499938964844,0.7930244207382202,-9106.1630859375,304.1643981933594,0.8808225393295288,0.69910728931427,0.4931508004665375,293.074951171875,297.1499938964844,293.1499938964844,0.997791051864624,-14703.107421875,304.14910888671875,0.939551055431366,0.8377061486244202,0.7970520257949829,293.1845703125,297.1499938964844,293.1499938964844,0.1186066344380378,-13291.6640625,304.1585693359375,0.5263998508453369,0.1494573205709457,0.720095157623291,288.88702392578125,291.1499938964844,251.9293365478516,251.3190460205078,279.1651916503906,293.19854736328125,288.8891296386719,1.0,0.7375980019569397,0.4467832744121551,0.4467832744121551,1.0,1.0,-3.5791468620300293,1.2172762155532837,2.361870527267456,0.4128925800323486,0.0,0.0,1.0,336.5273132324219,338.0,86.0918197631836,-35153.9375,4670.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4940490722656,308.907470703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.668055534362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008474976639263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.28076171875,297.1499938964844,293.1499938964844,0.4436534643173218,-7478.54443359375,304.1889343261719,0.7595133185386658,0.4395599365234375,0.4043567180633545,293.2206115722656,297.1499938964844,293.1499938964844,0.641130268573761,-10458.4267578125,304.188720703125,0.834285318851471,0.5886935591697693,0.5654826164245605,293.0885009765625,297.1499938964844,293.1499938964844,0.7930244207382202,-9106.1630859375,304.1643981933594,0.8808225393295288,0.69910728931427,0.4931508004665375,293.074951171875,297.1499938964844,293.1499938964844,0.997791051864624,-14703.107421875,304.14910888671875,0.939551055431366,0.8377061486244202,0.7970520257949829,293.1845703125,297.1499938964844,293.1499938964844,0.1186066344380378,-13291.6640625,304.1585693359375,0.5263998508453369,0.1494573205709457,0.720095157623291,288.88702392578125,291.1499938964844,251.9293365478516,251.3190460205078,279.1651916503906,293.19854736328125,288.8891296386719,1.0,0.7375980019569397,0.4467832744121551,0.4467832744121551,1.0,1.0,-3.5791468620300293,1.2172762155532837,2.361870527267456,0.4128925800323486,0.0,0.0,1.0,336.5273132324219,338.0,86.0918197631836,-35153.9375,4670.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4940490722656,308.907470703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.668055534362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008474976639263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2908935546875,297.1499938964844,293.1499938964844,0.4345482885837555,-7357.84521484375,304.1911315917969,0.7546099424362183,0.4341910481452942,0.3997650742530823,293.2364807128906,297.1499938964844,293.1499938964844,0.6308915019035339,-10327.294921875,304.1929016113281,0.8300595879554749,0.5836893320083618,0.5610353946685791,293.0997314453125,297.1499938964844,293.1499938964844,0.7876444458961487,-9057.0908203125,304.1685791015625,0.8781031370162964,0.6983869075775146,0.4928178489208221,293.08935546875,297.1499938964844,293.1499938964844,0.9916489124298096,-14625.2236328125,304.1596069335937,0.9361562728881836,0.8366835117340088,0.7962610125541687,293.18902587890625,297.1499938964844,293.1499938964844,0.1164802834391594,-13095.6552734375,304.15924072265625,0.5225697159767151,0.1476828902959823,0.713003933429718,288.9628295898437,291.1499938964844,252.0397186279297,251.4201202392578,279.166015625,293.2074890136719,288.9654846191406,1.0,0.7366990447044373,0.4484288096427917,0.4484288096427917,1.0,1.0,-3.5583913326263428,1.2138944864273071,2.344496726989746,0.4139898717403412,0.0,0.0,1.0,339.83477783203125,341.0,101.52001953125,-35247.15625,4632.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69305419921875,309.0943298339844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687672138214111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008484004647471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2908935546875,297.1499938964844,293.1499938964844,0.4345482885837555,-7357.84521484375,304.1911315917969,0.7546099424362183,0.4341910481452942,0.3997650742530823,293.2364807128906,297.1499938964844,293.1499938964844,0.6308915019035339,-10327.294921875,304.1929016113281,0.8300595879554749,0.5836893320083618,0.5610353946685791,293.0997314453125,297.1499938964844,293.1499938964844,0.7876444458961487,-9057.0908203125,304.1685791015625,0.8781031370162964,0.6983869075775146,0.4928178489208221,293.08935546875,297.1499938964844,293.1499938964844,0.9916489124298096,-14625.2236328125,304.1596069335937,0.9361562728881836,0.8366835117340088,0.7962610125541687,293.18902587890625,297.1499938964844,293.1499938964844,0.1164802834391594,-13095.6552734375,304.15924072265625,0.5225697159767151,0.1476828902959823,0.713003933429718,288.9628295898437,291.1499938964844,252.0397186279297,251.4201202392578,279.166015625,293.2074890136719,288.9654846191406,1.0,0.7366990447044373,0.4484288096427917,0.4484288096427917,1.0,1.0,-3.5583913326263428,1.2138944864273071,2.344496726989746,0.4139898717403412,0.0,0.0,1.0,339.83477783203125,341.0,101.52001953125,-35247.15625,4632.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69305419921875,309.0943298339844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687672138214111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008484004647471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3003234863281,297.1499938964844,293.1499938964844,0.4252890646457672,-7234.70849609375,304.1928405761719,0.749752402305603,0.4287041425704956,0.3950610160827636,293.25152587890625,297.1499938964844,293.1499938964844,0.6202244758605957,-10190.7490234375,304.19635009765625,0.8257929682731628,0.5784390568733215,0.5563504099845886,293.1104431152344,297.1499938964844,293.1499938964844,0.7817807197570801,-9004.1240234375,304.172119140625,0.8753854632377625,0.6974866390228271,0.4923551380634308,293.102294921875,297.1499938964844,293.1499938964844,0.9848492741584778,-14542.701171875,304.1676330566406,0.9328150749206544,0.8355923295021057,0.795444130897522,293.19305419921875,297.1499938964844,293.1499938964844,0.1143199577927589,-12895.8671875,304.1597595214844,0.5187911987304688,0.1458738595247268,0.7057368755340576,289.0408935546875,291.1499938964844,252.1539459228516,251.52459716796875,279.1667785644531,293.21636962890625,289.0434875488281,1.0,0.7356858253479004,0.4501464962959289,0.4501464962959289,1.0,1.0,-3.536816596984864,1.2103246450424194,2.3264920711517334,0.4150659739971161,0.0,0.0,1.0,343.07061767578125,344.0,106.27919006347656,-35312.20703125,4593.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8710327148437,309.2638244628906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6689245700836182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000848600117024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3003234863281,297.1499938964844,293.1499938964844,0.4252890646457672,-7234.70849609375,304.1928405761719,0.749752402305603,0.4287041425704956,0.3950610160827636,293.25152587890625,297.1499938964844,293.1499938964844,0.6202244758605957,-10190.7490234375,304.19635009765625,0.8257929682731628,0.5784390568733215,0.5563504099845886,293.1104431152344,297.1499938964844,293.1499938964844,0.7817807197570801,-9004.1240234375,304.172119140625,0.8753854632377625,0.6974866390228271,0.4923551380634308,293.102294921875,297.1499938964844,293.1499938964844,0.9848492741584778,-14542.701171875,304.1676330566406,0.9328150749206544,0.8355923295021057,0.795444130897522,293.19305419921875,297.1499938964844,293.1499938964844,0.1143199577927589,-12895.8671875,304.1597595214844,0.5187911987304688,0.1458738595247268,0.7057368755340576,289.0408935546875,291.1499938964844,252.1539459228516,251.52459716796875,279.1667785644531,293.21636962890625,289.0434875488281,1.0,0.7356858253479004,0.4501464962959289,0.4501464962959289,1.0,1.0,-3.536816596984864,1.2103246450424194,2.3264920711517334,0.4150659739971161,0.0,0.0,1.0,343.07061767578125,344.0,106.27919006347656,-35312.20703125,4593.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8710327148437,309.2638244628906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6689245700836182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000848600117024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3047790527344,297.1499938964844,293.1499938964844,0.4206711649894714,-7173.16162109375,304.1934509277344,0.7473397850990295,0.4259238243103027,0.392674446105957,293.2587585449219,297.1499938964844,293.1499938964844,0.6148309111595154,-10121.7294921875,304.1977233886719,0.8236364722251892,0.5757309794425964,0.5539281964302063,293.1155700683594,297.1499938964844,293.1499938964844,0.7787867784500122,-8977.271484375,304.1735534667969,0.8740258812904358,0.696979820728302,0.4920829534530639,293.1083679199219,297.1499938964844,293.1499938964844,0.9813249707221984,-14500.8798828125,304.1708374023437,0.9311460256576538,0.8350012302398682,0.7949967980384827,293.1949462890625,297.1499938964844,293.1499938964844,0.1132449507713317,-12796.2744140625,304.1599426269531,0.5169221758842468,0.1449585407972335,0.7020519375801086,289.0790100097656,291.1499938964844,252.21237182617188,251.57798767089844,279.1671447753906,293.22076416015625,289.0815734863281,1.0,0.7351431250572205,0.4510307908058166,0.4510307908058166,1.0,1.0,-3.5257339477539062,1.2084661722183228,2.317267894744873,0.4155900478363037,0.0,0.0,1.0,344.67254638671875,344.0,106.12580871582033,-35334.50390625,4572.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9521484375,309.3420104980469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6736278533935547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008545667515136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.30908203125,297.1499938964844,293.1499938964844,0.4159195125102997,-7109.548828125,304.1941833496094,0.7449369430541992,0.4231200516223907,0.3902665972709656,293.2658386230469,297.1499938964844,293.1499938964844,0.6091977953910828,-10049.3564453125,304.19927978515625,0.8214594125747681,0.5729685425758362,0.5514550805091858,293.1205749511719,297.1499938964844,293.1499938964844,0.7755035758018494,-8947.677734375,304.1752319335937,0.8726653456687927,0.6964350938796997,0.4917854070663452,293.1142578125,297.1499938964844,293.1499938964844,0.9774175882339478,-14454.6689453125,304.1741638183594,0.9294748306274414,0.8343735337257385,0.7945182919502258,293.1967468261719,297.1499938964844,293.1499938964844,0.1121348068118095,-12692.9775390625,304.16015625,0.5150670409202576,0.1440364867448806,0.6983364820480347,289.1210327148437,291.1499938964844,252.27159118652344,251.632080078125,279.16748046875,293.2251281738281,289.1241455078125,1.0,0.7345786094665527,0.4519315361976623,0.4519315361976623,1.0,1.0,-3.514460325241089,1.2065584659576416,2.307901859283448,0.4161035716533661,0.0,0.0,1.0,346.2669677734375,347.0,112.85337829589844,-35388.70703125,4551.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0655212402344,309.4483642578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6739768981933594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008550094789825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.31719970703125,297.1499938964844,293.1499938964844,0.4062563776969909,-6979.66259765625,304.195556640625,0.7401502728462219,0.4174417555332184,0.3853867650032043,293.2794189453125,297.1499938964844,293.1499938964844,0.5975440144538879,-9899.294921875,304.2022399902344,0.8170173764228821,0.5672754049301147,0.5463510751724243,293.1302185058594,297.1499938964844,293.1499938964844,0.7684541940689087,-8884.236328125,304.1785583496094,0.8699290752410889,0.6952219009399414,0.4911058843135834,293.12554931640625,297.1499938964844,293.1499938964844,0.9689187407493592,-14355.2294921875,304.1802062988281,0.9261099696159364,0.8329870700836182,0.7934438586235046,293.2000732421875,297.1499938964844,293.1499938964844,0.1098760738968849,-12482.0029296875,304.1605224609375,0.5113946199417114,0.1421723663806915,0.6908165812492371,289.2102355957031,291.1499938964844,252.39219665527344,251.7421722412109,279.16815185546875,293.2338256835937,289.2132263183594,1.0,0.7333847880363464,0.4537816643714905,0.4537816643714905,1.0,1.0,-3.491296529769897,1.2025716304779053,2.288724660873413,0.4170860946178436,0.0,0.0,1.0,349.44500732421875,350.0,120.37096405029295,-35472.30859375,4507.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2740173339844,309.6459350585937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6741989254951477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008552912040613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.31719970703125,297.1499938964844,293.1499938964844,0.4062563776969909,-6979.66259765625,304.195556640625,0.7401502728462219,0.4174417555332184,0.3853867650032043,293.2794189453125,297.1499938964844,293.1499938964844,0.5975440144538879,-9899.294921875,304.2022399902344,0.8170173764228821,0.5672754049301147,0.5463510751724243,293.1302185058594,297.1499938964844,293.1499938964844,0.7684541940689087,-8884.236328125,304.1785583496094,0.8699290752410889,0.6952219009399414,0.4911058843135834,293.12554931640625,297.1499938964844,293.1499938964844,0.9689187407493592,-14355.2294921875,304.1802062988281,0.9261099696159364,0.8329870700836182,0.7934438586235046,293.2000732421875,297.1499938964844,293.1499938964844,0.1098760738968849,-12482.0029296875,304.1605224609375,0.5113946199417114,0.1421723663806915,0.6908165812492371,289.2102355957031,291.1499938964844,252.39219665527344,251.7421722412109,279.16815185546875,293.2338256835937,289.2132263183594,1.0,0.7333847880363464,0.4537816643714905,0.4537816643714905,1.0,1.0,-3.491296529769897,1.2025716304779053,2.288724660873413,0.4170860946178436,0.0,0.0,1.0,349.44500732421875,350.0,120.37096405029295,-35472.30859375,4507.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2740173339844,309.6459350585937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6741989254951477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008552912040613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3246765136719,297.1499938964844,293.1499938964844,0.3967034518718719,-6850.767578125,304.1962585449219,0.7353886961936951,0.4116874635219574,0.380434513092041,293.2923278808594,297.1499938964844,293.1499938964844,0.5858380794525146,-9748.375,304.2043151855469,0.8124309778213501,0.5613778829574585,0.5410505533218384,293.13934326171875,297.1499938964844,293.1499938964844,0.7613312602043152,-8820.5498046875,304.1808776855469,0.8671844005584717,0.6938697695732117,0.4903260767459869,293.1361694335937,297.1499938964844,293.1499938964844,0.9602219462394714,-14255.0048828125,304.1846008300781,0.9227328896522522,0.8314505219459534,0.7922238111495972,293.203125,297.1499938964844,293.1499938964844,0.1076480746269226,-12273.3115234375,304.1607360839844,0.5077775120735168,0.1402842253446579,0.683186948299408,289.29608154296875,291.1499938964844,252.51535034179688,251.85446166992188,279.1687927246094,293.24237060546875,289.2989501953125,1.0,0.7321126461029053,0.4556925296783447,0.4556925296783447,1.0,1.0,-3.4673819541931152,1.198365569114685,2.2690162658691406,0.4180015921592712,0.0,0.0,1.0,352.60498046875,353.0,119.32373809814452,-35523.3984375,4462.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4564819335937,309.8216857910156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6787002086639404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008610014920122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3246765136719,297.1499938964844,293.1499938964844,0.3967034518718719,-6850.767578125,304.1962585449219,0.7353886961936951,0.4116874635219574,0.380434513092041,293.2923278808594,297.1499938964844,293.1499938964844,0.5858380794525146,-9748.375,304.2043151855469,0.8124309778213501,0.5613778829574585,0.5410505533218384,293.13934326171875,297.1499938964844,293.1499938964844,0.7613312602043152,-8820.5498046875,304.1808776855469,0.8671844005584717,0.6938697695732117,0.4903260767459869,293.1361694335937,297.1499938964844,293.1499938964844,0.9602219462394714,-14255.0048828125,304.1846008300781,0.9227328896522522,0.8314505219459534,0.7922238111495972,293.203125,297.1499938964844,293.1499938964844,0.1076480746269226,-12273.3115234375,304.1607360839844,0.5077775120735168,0.1402842253446579,0.683186948299408,289.29608154296875,291.1499938964844,252.51535034179688,251.85446166992188,279.1687927246094,293.24237060546875,289.2989501953125,1.0,0.7321126461029053,0.4556925296783447,0.4556925296783447,1.0,1.0,-3.4673819541931152,1.198365569114685,2.2690162658691406,0.4180015921592712,0.0,0.0,1.0,352.60498046875,353.0,119.32373809814452,-35523.3984375,4462.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4564819335937,309.8216857910156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6787002086639404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008610014920122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3315734863281,297.1499938964844,293.1499938964844,0.3869186043739319,-6717.7421875,304.1971740722656,0.7306391000747681,0.4058668911457062,0.3754217624664306,293.3045959472656,297.1499938964844,293.1499938964844,0.5735939741134644,-9589.494140625,304.2066345214844,0.8076506853103638,0.5552853345870972,0.5355668067932129,293.14801025390625,297.1499938964844,293.1499938964844,0.7535101175308228,-8750.248046875,304.1836242675781,0.8644387722015381,0.6923826336860657,0.4894552826881408,293.1462097167969,297.1499938964844,293.1499938964844,0.9505950808525084,-14144.0283203125,304.1891174316406,0.9193609356880188,0.829764723777771,0.7908689975738525,293.2059020996094,297.1499938964844,293.1499938964844,0.1053548380732536,-12057.0791015625,304.1609802246094,0.5042173266410828,0.1383752971887588,0.6754619479179382,289.39080810546875,291.1499938964844,252.640625,251.9685516357422,279.1693725585937,293.2507629394531,289.3941650390625,1.0,0.7307718396186829,0.4576602876186371,0.4576602876186371,1.0,1.0,-3.44278883934021,1.1939486265182495,2.248840093612671,0.418846070766449,0.0,0.0,1.0,355.7479248046875,356.0,129.6550750732422,-35619.63671875,4415.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6891784667969,310.0418701171875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6789950728416443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008613756508566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3315734863281,297.1499938964844,293.1499938964844,0.3869186043739319,-6717.7421875,304.1971740722656,0.7306391000747681,0.4058668911457062,0.3754217624664306,293.3045959472656,297.1499938964844,293.1499938964844,0.5735939741134644,-9589.494140625,304.2066345214844,0.8076506853103638,0.5552853345870972,0.5355668067932129,293.14801025390625,297.1499938964844,293.1499938964844,0.7535101175308228,-8750.248046875,304.1836242675781,0.8644387722015381,0.6923826336860657,0.4894552826881408,293.1462097167969,297.1499938964844,293.1499938964844,0.9505950808525084,-14144.0283203125,304.1891174316406,0.9193609356880188,0.829764723777771,0.7908689975738525,293.2059020996094,297.1499938964844,293.1499938964844,0.1053548380732536,-12057.0791015625,304.1609802246094,0.5042173266410828,0.1383752971887588,0.6754619479179382,289.39080810546875,291.1499938964844,252.640625,251.9685516357422,279.1693725585937,293.2507629394531,289.3941650390625,1.0,0.7307718396186829,0.4576602876186371,0.4576602876186371,1.0,1.0,-3.44278883934021,1.1939486265182495,2.248840093612671,0.418846070766449,0.0,0.0,1.0,355.7479248046875,356.0,129.6550750732422,-35619.63671875,4415.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6891784667969,310.0418701171875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6789950728416443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008613756508566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3378601074219,297.1499938964844,293.1499938964844,0.3771961033344269,-6584.87841796875,304.1976318359375,0.7258701920509338,0.3999903798103332,0.3703548014163971,293.3162536621094,297.1499938964844,293.1499938964844,0.5612250566482544,-9428.4599609375,304.2083435058594,0.8026389479637146,0.5490023493766785,0.5299005508422852,293.15625,297.1499938964844,293.1499938964844,0.7454856634140015,-8678.29296875,304.1857604980469,0.8616870641708374,0.6907604932785034,0.4884886145591736,293.1557312011719,297.1499938964844,293.1499938964844,0.940647304058075,-14030.1328125,304.192626953125,0.9159979820251464,0.8279258012771606,0.7893679141998291,293.2084350585937,297.1499938964844,293.1499938964844,0.1030759289860725,-11841.333984375,304.1611022949219,0.5007076263427734,0.1364476829767227,0.6676519513130188,289.48541259765625,291.1499938964844,252.767578125,252.08404541015625,279.169921875,293.2590026855469,289.4886474609375,1.0,0.7293661236763,0.459681749343872,0.459681749343872,1.0,1.0,-3.417518377304077,1.1893049478530884,2.228213310241699,0.4196050465106964,0.0,0.0,1.0,358.87939453125,359.0,130.58827209472656,-35680.3046875,4367.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.893310546875,310.2380676269531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6786936521530151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008609932265244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3378601074219,297.1499938964844,293.1499938964844,0.3771961033344269,-6584.87841796875,304.1976318359375,0.7258701920509338,0.3999903798103332,0.3703548014163971,293.3162536621094,297.1499938964844,293.1499938964844,0.5612250566482544,-9428.4599609375,304.2083435058594,0.8026389479637146,0.5490023493766785,0.5299005508422852,293.15625,297.1499938964844,293.1499938964844,0.7454856634140015,-8678.29296875,304.1857604980469,0.8616870641708374,0.6907604932785034,0.4884886145591736,293.1557312011719,297.1499938964844,293.1499938964844,0.940647304058075,-14030.1328125,304.192626953125,0.9159979820251464,0.8279258012771606,0.7893679141998291,293.2084350585937,297.1499938964844,293.1499938964844,0.1030759289860725,-11841.333984375,304.1611022949219,0.5007076263427734,0.1364476829767227,0.6676519513130188,289.48541259765625,291.1499938964844,252.767578125,252.08404541015625,279.169921875,293.2590026855469,289.4886474609375,1.0,0.7293661236763,0.459681749343872,0.459681749343872,1.0,1.0,-3.417518377304077,1.1893049478530884,2.228213310241699,0.4196050465106964,0.0,0.0,1.0,358.87939453125,359.0,130.58827209472656,-35680.3046875,4367.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.893310546875,310.2380676269531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6786936521530151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008609932265244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3407592773437,297.1499938964844,293.1499938964844,0.3724142611026764,-6519.2978515625,304.1976623535156,0.7234691977500916,0.3970370590686798,0.3678063452243805,293.32183837890625,297.1499938964844,293.1499938964844,0.5550767779350281,-9348.2333984375,304.2089233398437,0.8000971674919128,0.5457960367202759,0.5270047783851624,293.1601867675781,297.1499938964844,293.1499938964844,0.7415030598640442,-8642.6787109375,304.1864929199219,0.8603140711784363,0.6899065971374512,0.4879743754863739,293.1603088378906,297.1499938964844,293.1499938964844,0.9356880784034728,-13973.666015625,304.1938781738281,0.9143303036689758,0.8269579410552979,0.7885701656341553,293.2095947265625,297.1499938964844,293.1499938964844,0.1019551753997802,-11734.9853515625,304.1611328125,0.4989702701568603,0.1354779452085495,0.663718581199646,289.5309753417969,291.1499938964844,252.83155822753903,252.14219665527344,279.1701965332031,293.2630615234375,289.5341186523437,1.0,0.7286418080329895,0.4607108831405639,0.4607108831405639,1.0,1.0,-3.4046616554260254,1.186903953552246,2.2177579402923584,0.4199515581130981,0.0,0.0,1.0,360.438232421875,359.0,128.77903747558594,-35698.1875,4342.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9850769042969,310.32745361328125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6831518411636353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008666489156894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3435363769531,297.1499938964844,293.1499938964844,0.3675545454025268,-6452.318359375,304.1978454589844,0.7210490703582764,0.3940754532814026,0.365249902009964,293.3273010253906,297.1499938964844,293.1499938964844,0.5487657189369202,-9265.4755859375,304.2096862792969,0.7975406050682068,0.5425491333007812,0.524070680141449,293.1640319824219,297.1499938964844,293.1499938964844,0.737296462059021,-8604.826171875,304.1875305175781,0.8589444756507874,0.6890245676040649,0.4874415695667267,293.16473388671875,297.1499938964844,293.1499938964844,0.9304462671279908,-13913.6220703125,304.1954345703125,0.9126760959625244,0.8259583115577698,0.7877441048622131,293.210693359375,297.1499938964844,293.1499938964844,0.1008108481764793,-11625.927734375,304.16119384765625,0.49724280834198,0.1345048397779464,0.6597694158554077,289.5799255371094,291.1499938964844,252.89578247070312,252.20054626464844,279.1704406738281,293.2670288085937,289.5835876464844,1.0,0.7279052138328552,0.4617515504360199,0.4617515504360199,1.0,1.0,-3.391674280166626,1.1844531297683716,2.207221269607544,0.420276403427124,0.0,0.0,1.0,361.9925537109375,362.0,133.9777374267578,-35746.12890625,4318.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10772705078125,310.44390869140625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6832526326179504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008667767397128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
