time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548820,293.34869384765625,297.1499938964844,293.1499938964844,0.3578049540519714,-6317.244140625,304.1981201171875,0.7161121964454651,0.3881288170814514,0.3601143658161163,293.3377685546875,297.1499938964844,293.1499938964844,0.5359385013580322,-9096.5361328125,304.2111511230469,0.7923800349235535,0.5359290242195129,0.5180826783180237,293.17144775390625,297.1499938964844,293.1499938964844,0.7285529375076294,-8525.9931640625,304.1895751953125,0.8562058806419373,0.6871643662452698,0.4863105118274688,293.1732788085937,297.1499938964844,293.1499938964844,0.9195249676704408,-13788.4306640625,304.1984558105469,0.9094040989875792,0.8238472938537598,0.7859900593757629,293.2127685546875,297.1499938964844,293.1499938964844,0.0985080748796463,-11405.55078125,304.1612854003906,0.493804782629013,0.1325490921735763,0.6518270373344421,289.6819763183594,291.1499938964844,253.0248260498047,252.3176422119141,279.1708984375,293.2748718261719,289.6855163574219,1.0,0.7263950109481812,0.4638666808605194,0.4638666808605194,1.0,1.0,-3.365274906158448,1.1793848276138306,2.1858901977539062,0.4208517968654632,0.0,0.0,1.0,365.0944519042969,365.0,139.09811401367188,-35814.8515625,4267.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3316650390625,310.6588439941406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6829591393470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008664044435136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.34869384765625,297.1499938964844,293.1499938964844,0.3578049540519714,-6317.244140625,304.1981201171875,0.7161121964454651,0.3881288170814514,0.3601143658161163,293.3377685546875,297.1499938964844,293.1499938964844,0.5359385013580322,-9096.5361328125,304.2111511230469,0.7923800349235535,0.5359290242195129,0.5180826783180237,293.17144775390625,297.1499938964844,293.1499938964844,0.7285529375076294,-8525.9931640625,304.1895751953125,0.8562058806419373,0.6871643662452698,0.4863105118274688,293.1732788085937,297.1499938964844,293.1499938964844,0.9195249676704408,-13788.4306640625,304.1984558105469,0.9094040989875792,0.8238472938537598,0.7859900593757629,293.2127685546875,297.1499938964844,293.1499938964844,0.0985080748796463,-11405.55078125,304.1612854003906,0.493804782629013,0.1325490921735763,0.6518270373344421,289.6819763183594,291.1499938964844,253.0248260498047,252.3176422119141,279.1708984375,293.2748718261719,289.6855163574219,1.0,0.7263950109481812,0.4638666808605194,0.4638666808605194,1.0,1.0,-3.365274906158448,1.1793848276138306,2.1858901977539062,0.4208517968654632,0.0,0.0,1.0,365.0944519042969,365.0,139.09811401367188,-35814.8515625,4267.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3316650390625,310.6588439941406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6829591393470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008664044435136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3532409667969,297.1499938964844,293.1499938964844,0.3483050763607025,-6184.93310546875,304.1979064941406,0.7109826803207397,0.3821687698364258,0.3549615144729614,293.3476867675781,297.1499938964844,293.1499938964844,0.523266077041626,-8928.982421875,304.2118530273437,0.7871741056442261,0.5291613340377808,0.5119500756263733,293.1784362792969,297.1499938964844,293.1499938964844,0.7199218273162842,-8448.3486328125,304.19073486328125,0.8534784317016602,0.6851994395256042,0.4851026535034179,293.1813659667969,297.1499938964844,293.1499938964844,0.9087016582489014,-13664.919921875,304.2003173828125,0.906208038330078,0.8216151595115662,0.7841159701347351,293.2146301269531,297.1499938964844,293.1499938964844,0.0962596461176872,-11189.8232421875,304.1612854003906,0.4903701841831207,0.1305830329656601,0.6438342928886414,289.77935791015625,291.1499938964844,253.1542510986328,252.4349670410156,279.1713256835937,293.28240966796875,289.7827453613281,1.0,0.7248420119285583,0.4660218060016632,0.4660218060016632,1.0,1.0,-3.33838415145874,1.1741050481796265,2.164278984069824,0.4213230609893799,0.0,0.0,1.0,368.1814575195313,368.0,136.03860473632812,-35848.65625,4216.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52593994140625,310.84869384765625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6869264245033264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008714373689144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3532409667969,297.1499938964844,293.1499938964844,0.3483050763607025,-6184.93310546875,304.1979064941406,0.7109826803207397,0.3821687698364258,0.3549615144729614,293.3476867675781,297.1499938964844,293.1499938964844,0.523266077041626,-8928.982421875,304.2118530273437,0.7871741056442261,0.5291613340377808,0.5119500756263733,293.1784362792969,297.1499938964844,293.1499938964844,0.7199218273162842,-8448.3486328125,304.19073486328125,0.8534784317016602,0.6851994395256042,0.4851026535034179,293.1813659667969,297.1499938964844,293.1499938964844,0.9087016582489014,-13664.919921875,304.2003173828125,0.906208038330078,0.8216151595115662,0.7841159701347351,293.2146301269531,297.1499938964844,293.1499938964844,0.0962596461176872,-11189.8232421875,304.1612854003906,0.4903701841831207,0.1305830329656601,0.6438342928886414,289.77935791015625,291.1499938964844,253.1542510986328,252.4349670410156,279.1713256835937,293.28240966796875,289.7827453613281,1.0,0.7248420119285583,0.4660218060016632,0.4660218060016632,1.0,1.0,-3.33838415145874,1.1741050481796265,2.164278984069824,0.4213230609893799,0.0,0.0,1.0,368.1814575195313,368.0,136.03860473632812,-35848.65625,4216.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52593994140625,310.84869384765625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6869264245033264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008714373689144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3572692871094,297.1499938964844,293.1499938964844,0.3387348055839538,-6050.50048828125,304.1979064941406,0.7056004405021667,0.3762054443359375,0.3498035669326782,293.3570251464844,297.1499938964844,293.1499938964844,0.5102876424789429,-8755.9833984375,304.212890625,0.7819401025772095,0.5222582221031189,0.5056882500648499,293.1850891113281,297.1499938964844,293.1499938964844,0.7107781767845154,-8365.4765625,304.1924133300781,0.8507677912712097,0.6831326484680176,0.483826220035553,293.1890563964844,297.1499938964844,293.1499938964844,0.8972277641296387,-13533.0166015625,304.20269775390625,0.9031149744987488,0.8192647695541382,0.7821347117424011,293.2162780761719,297.1499938964844,293.1499938964844,0.0939719825983047,-10969.2958984375,304.16131591796875,0.486905038356781,0.1286092549562454,0.6358027458190918,289.8843688964844,291.1499938964844,253.2836303710937,252.5521240234375,279.1717224121094,293.28973388671875,289.88824462890625,1.0,0.7232547402381897,0.4682122766971588,0.4682122766971588,1.0,1.0,-3.311074733734131,1.1686246395111084,2.1424500942230225,0.4216880798339844,0.0,0.0,1.0,371.2533264160156,371.0,144.6582489013672,-35924.171875,4165.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76727294921875,311.0802307128906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6866788268089294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008711232221685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3572692871094,297.1499938964844,293.1499938964844,0.3387348055839538,-6050.50048828125,304.1979064941406,0.7056004405021667,0.3762054443359375,0.3498035669326782,293.3570251464844,297.1499938964844,293.1499938964844,0.5102876424789429,-8755.9833984375,304.212890625,0.7819401025772095,0.5222582221031189,0.5056882500648499,293.1850891113281,297.1499938964844,293.1499938964844,0.7107781767845154,-8365.4765625,304.1924133300781,0.8507677912712097,0.6831326484680176,0.483826220035553,293.1890563964844,297.1499938964844,293.1499938964844,0.8972277641296387,-13533.0166015625,304.20269775390625,0.9031149744987488,0.8192647695541382,0.7821347117424011,293.2162780761719,297.1499938964844,293.1499938964844,0.0939719825983047,-10969.2958984375,304.16131591796875,0.486905038356781,0.1286092549562454,0.6358027458190918,289.8843688964844,291.1499938964844,253.2836303710937,252.5521240234375,279.1717224121094,293.28973388671875,289.88824462890625,1.0,0.7232547402381897,0.4682122766971588,0.4682122766971588,1.0,1.0,-3.311074733734131,1.1686246395111084,2.1424500942230225,0.4216880798339844,0.0,0.0,1.0,371.2533264160156,371.0,144.6582489013672,-35924.171875,4165.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76727294921875,311.0802307128906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6866788268089294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008711232221685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3609313964844,297.1499938964844,293.1499938964844,0.3293287456035614,-5917.52197265625,304.1976013183594,0.7001408934593201,0.3702094554901123,0.3446325659751892,293.36602783203125,297.1499938964844,293.1499938964844,0.4973518252372741,-8582.603515625,304.2134704589844,0.7766755223274231,0.5151909589767456,0.4992870688438415,293.19140625,297.1499938964844,293.1499938964844,0.701576828956604,-8282.02734375,304.193603515625,0.8480645418167114,0.6809607744216919,0.4824754297733307,293.19635009765625,297.1499938964844,293.1499938964844,0.8856540322303772,-13400.0302734375,304.2043762207031,0.9000827074050903,0.8167908191680908,0.7800354957580566,293.2177429199219,297.1499938964844,293.1499938964844,0.0917113721370697,-10751.1455078125,304.16131591796875,0.4833581745624542,0.1266293376684188,0.6277421116828918,289.9884948730469,291.1499938964844,253.4125518798828,252.6687164306641,279.1720886230469,293.2969055175781,289.9922180175781,1.0,0.7216348648071289,0.4704378843307495,0.4704378843307495,1.0,1.0,-3.2833168506622314,1.1629245281219482,2.120392322540283,0.4219374358654022,0.0,0.0,1.0,374.3205261230469,359.0,144.27560424804688,-35963.109375,4113.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9778747558594,311.28570556640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6858262419700623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008700416656211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3609313964844,297.1499938964844,293.1499938964844,0.3293287456035614,-5917.52197265625,304.1976013183594,0.7001408934593201,0.3702094554901123,0.3446325659751892,293.36602783203125,297.1499938964844,293.1499938964844,0.4973518252372741,-8582.603515625,304.2134704589844,0.7766755223274231,0.5151909589767456,0.4992870688438415,293.19140625,297.1499938964844,293.1499938964844,0.701576828956604,-8282.02734375,304.193603515625,0.8480645418167114,0.6809607744216919,0.4824754297733307,293.19635009765625,297.1499938964844,293.1499938964844,0.8856540322303772,-13400.0302734375,304.2043762207031,0.9000827074050903,0.8167908191680908,0.7800354957580566,293.2177429199219,297.1499938964844,293.1499938964844,0.0917113721370697,-10751.1455078125,304.16131591796875,0.4833581745624542,0.1266293376684188,0.6277421116828918,289.9884948730469,291.1499938964844,253.4125518798828,252.6687164306641,279.1720886230469,293.2969055175781,289.9922180175781,1.0,0.7216348648071289,0.4704378843307495,0.4704378843307495,1.0,1.0,-3.2833168506622314,1.1629245281219482,2.120392322540283,0.4219374358654022,0.0,0.0,1.0,374.3205261230469,359.0,144.27560424804688,-35963.109375,4113.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9778747558594,311.28570556640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6858262419700623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008700416656211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3629150390625,297.1499938964844,293.1499938964844,0.3245490789413452,-5849.51611328125,304.1976318359375,0.6984344720840454,0.3671498000621795,0.3418971598148346,293.3706359863281,297.1499938964844,293.1499938964844,0.4907717406749725,-8493.849609375,304.2138977050781,0.7751625180244446,0.5115469098091125,0.49588543176651,293.1943664550781,297.1499938964844,293.1499938964844,0.6968899965286255,-8239.3564453125,304.1941833496094,0.8479214310646057,0.6798542141914368,0.4816976189613342,293.1997985839844,297.1499938964844,293.1499938964844,0.879779577255249,-13332.30078125,304.2051696777344,0.8999452590942383,0.81552654504776,0.7788416147232056,293.2183532714844,297.1499938964844,293.1499938964844,0.0905075892806053,-10635.1640625,304.16143798828125,0.4822345077991485,0.1256532669067382,0.6232045888900757,290.03936767578125,291.1499938964844,253.4766998291016,252.7266845703125,279.17242431640625,293.3006896972656,290.0430908203125,1.0,0.7190629243850708,0.4715839922428131,0.4715839922428131,1.0,1.0,-3.268113136291504,1.1595754623413086,2.108537673950196,0.4218993782997131,0.0,0.0,1.0,373.0005798339844,359.0,143.2770233154297,-35963.1328125,4067.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0727844238281,311.38055419921875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6900055408477783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000875343568623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3647766113281,297.1499938964844,293.1499938964844,0.3196076452732086,-5778.79052734375,304.1979675292969,0.6972464919090271,0.3640875816345215,0.3390862345695495,293.3752136230469,297.1499938964844,293.1499938964844,0.4839310646057129,-8400.9873046875,304.2147216796875,0.7742015719413757,0.5078525543212891,0.4923652708530426,293.1971435546875,297.1499938964844,293.1499938964844,0.6919044256210327,-8193.6181640625,304.1952209472656,0.8483983874320984,0.678745448589325,0.4808758795261383,293.2030944824219,297.1499938964844,293.1499938964844,0.8735436797142029,-13259.775390625,304.2064819335937,0.9005153179168701,0.8142524361610413,0.7775824069976807,293.2187805175781,297.1499938964844,293.1499938964844,0.0892456173896789,-10513.41796875,304.1616516113281,0.4814751446247101,0.124701403081417,0.6184948682785034,290.0945739746094,291.1499938964844,253.5405731201172,252.78436279296875,279.1727294921875,293.304443359375,290.0989074707031,1.0,0.715911865234375,0.4727445542812347,0.4727445542812347,1.0,1.0,-3.2523353099823,1.156002640724182,2.096332550048828,0.4217331409454345,0.0,0.0,1.0,370.2254638671875,347.0,150.03802490234375,-35990.04296875,4013.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1990966796875,311.50341796875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6898107528686523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008750964188948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3677978515625,297.1499938964844,293.1499938964844,0.3096408545970917,-5635.2763671875,304.1985778808594,0.6958130598068237,0.3580286800861358,0.3334108293056488,293.3838806152344,297.1499938964844,293.1499938964844,0.4699544310569763,-8210.1552734375,304.2164306640625,0.773231565952301,0.500389039516449,0.4851337373256683,293.2023010253906,297.1499938964844,293.1499938964844,0.6815060973167419,-8097.87646484375,304.19744873046875,0.8504446148872375,0.6765041947364807,0.4791480600833893,293.2092590332031,297.1499938964844,293.1499938964844,0.8605292439460754,-13107.8310546875,304.2093200683594,0.9028910994529724,0.8116565942764282,0.7749273777008057,293.21923828125,297.1499938964844,293.1499938964844,0.0866720080375671,-10265.2138671875,304.1620483398437,0.4806392192840576,0.1228644996881485,0.6089296936988831,290.2111511230469,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.3116455078125,290.2154235839844,1.0,0.708378255367279,0.475093126296997,0.475093126296997,1.0,1.0,-3.220043897628784,1.1485174894332886,2.071526527404785,0.4212161898612976,0.0,0.0,1.0,362.2314758300781,335.0,158.33740234375,-36017.015625,3891.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4330749511719,311.7338562011719,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6888734698295593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008739073527976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3677978515625,297.1499938964844,293.1499938964844,0.3096408545970917,-5635.2763671875,304.1985778808594,0.6958130598068237,0.3580286800861358,0.3334108293056488,293.3838806152344,297.1499938964844,293.1499938964844,0.4699544310569763,-8210.1552734375,304.2164306640625,0.773231565952301,0.500389039516449,0.4851337373256683,293.2023010253906,297.1499938964844,293.1499938964844,0.6815060973167419,-8097.87646484375,304.19744873046875,0.8504446148872375,0.6765041947364807,0.4791480600833893,293.2092590332031,297.1499938964844,293.1499938964844,0.8605292439460754,-13107.8310546875,304.2093200683594,0.9028910994529724,0.8116565942764282,0.7749273777008057,293.21923828125,297.1499938964844,293.1499938964844,0.0866720080375671,-10265.2138671875,304.1620483398437,0.4806392192840576,0.1228644996881485,0.6089296936988831,290.2111511230469,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.3116455078125,290.2154235839844,1.0,0.708378255367279,0.475093126296997,0.475093126296997,1.0,1.0,-3.220043897628784,1.1485174894332886,2.071526527404785,0.4212161898612976,0.0,0.0,1.0,362.2314758300781,335.0,158.33740234375,-36017.015625,3891.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4330749511719,311.7338562011719,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6888734698295593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008739073527976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.36993408203125,297.1499938964844,293.1499938964844,0.2999484241008758,-5494.841796875,304.1985168457031,0.6952016949653625,0.3520763516426086,0.3277564644813537,293.3917236328125,297.1499938964844,293.1499938964844,0.4561473429203033,-8020.61962890625,304.2172546386719,0.7730574607849121,0.4928740859031677,0.4777679145336151,293.2069396972656,297.1499938964844,293.1499938964844,0.6711916923522949,-8002.93212890625,304.19879150390625,0.8534412384033203,0.6742420792579651,0.4773487150669098,293.2148742675781,297.1499938964844,293.1499938964844,0.8475849032402039,-12956.8828125,304.2110900878906,0.9064037799835204,0.8090168237686157,0.7721515893936157,293.2193298339844,297.1499938964844,293.1499938964844,0.0841381102800369,-10021.6748046875,304.1622619628906,0.480406641960144,0.1210911571979522,0.599338710308075,290.32421875,291.1499938964844,253.79220581054688,253.01126098632807,279.1732482910156,293.3162841796875,290.328369140625,1.0,0.6998655796051025,0.4774233698844909,0.4774233698844909,1.0,1.0,-3.1873550415039062,1.1406859159469604,2.046669006347656,0.4204393029212951,0.0,0.0,1.0,352.3443908691406,323.0,157.2250213623047,-36011.49609375,3759.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6395874023437,311.9410400390625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6921314597129822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008780405041761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.36993408203125,297.1499938964844,293.1499938964844,0.2999484241008758,-5494.841796875,304.1985168457031,0.6952016949653625,0.3520763516426086,0.3277564644813537,293.3917236328125,297.1499938964844,293.1499938964844,0.4561473429203033,-8020.61962890625,304.2172546386719,0.7730574607849121,0.4928740859031677,0.4777679145336151,293.2069396972656,297.1499938964844,293.1499938964844,0.6711916923522949,-8002.93212890625,304.19879150390625,0.8534412384033203,0.6742420792579651,0.4773487150669098,293.2148742675781,297.1499938964844,293.1499938964844,0.8475849032402039,-12956.8828125,304.2110900878906,0.9064037799835204,0.8090168237686157,0.7721515893936157,293.2193298339844,297.1499938964844,293.1499938964844,0.0841381102800369,-10021.6748046875,304.1622619628906,0.480406641960144,0.1210911571979522,0.599338710308075,290.32421875,291.1499938964844,253.79220581054688,253.01126098632807,279.1732482910156,293.3162841796875,290.328369140625,1.0,0.6998655796051025,0.4774233698844909,0.4774233698844909,1.0,1.0,-3.1873550415039062,1.1406859159469604,2.046669006347656,0.4204393029212951,0.0,0.0,1.0,352.3443908691406,323.0,157.2250213623047,-36011.49609375,3759.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6395874023437,311.9410400390625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6921314597129822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008780405041761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3713684082031,297.1499938964844,293.1499938964844,0.2902813553810119,-5353.5107421875,304.1984558105469,0.6950876712799072,0.3462118804454803,0.3221496939659118,293.3988342285156,297.1499938964844,293.1499938964844,0.4421639740467071,-7827.00048828125,304.2181701660156,0.7733393311500549,0.4853087663650512,0.4703188240528106,293.21112060546875,297.1499938964844,293.1499938964844,0.6604247689247131,-7903.14599609375,304.20050048828125,0.8570440411567688,0.6719488501548767,0.4755039513111114,293.22003173828125,297.1499938964844,293.1499938964844,0.8340620398521423,-12798.0439453125,304.2132873535156,0.9107491970062256,0.8063274025917053,0.7692968845367432,293.2192687988281,297.1499938964844,293.1499938964844,0.0815626680850982,-9774.607421875,304.1624755859375,0.4805260598659515,0.1193502098321914,0.5897338390350342,290.4453430175781,291.1499938964844,253.9149475097656,253.1217498779297,279.1732788085937,293.3197937011719,290.45001220703125,1.0,0.6908109784126282,0.4797503650188446,0.4797503650188446,1.0,1.0,-3.154458284378052,1.132608413696289,2.0218498706817627,0.4194655418395996,0.0,0.0,1.0,341.5108337402344,311.0,166.94081115722656,-36046.76953125,3624.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8935546875,312.1904296875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6911179423332214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008767546969465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3713684082031,297.1499938964844,293.1499938964844,0.2902813553810119,-5353.5107421875,304.1984558105469,0.6950876712799072,0.3462118804454803,0.3221496939659118,293.3988342285156,297.1499938964844,293.1499938964844,0.4421639740467071,-7827.00048828125,304.2181701660156,0.7733393311500549,0.4853087663650512,0.4703188240528106,293.21112060546875,297.1499938964844,293.1499938964844,0.6604247689247131,-7903.14599609375,304.20050048828125,0.8570440411567688,0.6719488501548767,0.4755039513111114,293.22003173828125,297.1499938964844,293.1499938964844,0.8340620398521423,-12798.0439453125,304.2132873535156,0.9107491970062256,0.8063274025917053,0.7692968845367432,293.2192687988281,297.1499938964844,293.1499938964844,0.0815626680850982,-9774.607421875,304.1624755859375,0.4805260598659515,0.1193502098321914,0.5897338390350342,290.4453430175781,291.1499938964844,253.9149475097656,253.1217498779297,279.1732788085937,293.3197937011719,290.45001220703125,1.0,0.6908109784126282,0.4797503650188446,0.4797503650188446,1.0,1.0,-3.154458284378052,1.132608413696289,2.0218498706817627,0.4194655418395996,0.0,0.0,1.0,341.5108337402344,311.0,166.94081115722656,-36046.76953125,3624.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8935546875,312.1904296875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6911179423332214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008767546969465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3722839355469,297.1499938964844,293.1499938964844,0.280862033367157,-5214.78564453125,304.197998046875,0.6953070163726807,0.3404220640659332,0.3165921568870544,293.40533447265625,297.1499938964844,293.1499938964844,0.4283480942249298,-7634.40185546875,304.21844482421875,0.7739039659500122,0.477683424949646,0.4627934098243713,293.2149963378906,297.1499938964844,293.1499938964844,0.6496657729148865,-7803.26513671875,304.2015686035156,0.8610853552818298,0.6696135997772217,0.4736149609088897,293.2248229980469,297.1499938964844,293.1499938964844,0.8205189108848572,-12638.7919921875,304.2147216796875,0.9157298803329468,0.8035780787467957,0.7663648128509521,293.21905517578125,297.1499938964844,293.1499938964844,0.0790171325206756,-9531.642578125,304.1625366210937,0.480890691280365,0.1176402419805526,0.5801783800125122,290.56597900390625,291.1499938964844,254.0350646972656,253.22976684570312,279.1732788085937,293.3228759765625,290.57049560546875,1.0,0.6814308762550354,0.4820799231529236,0.4820799231529236,1.0,1.0,-3.121443271636963,1.1243361234664917,1.9971072673797607,0.4183255732059479,0.0,0.0,1.0,330.2006530761719,299.0,167.09326171875,-36046.91796875,3489.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.11676025390625,312.4136047363281,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6894499659538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008746386738494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3722839355469,297.1499938964844,293.1499938964844,0.280862033367157,-5214.78564453125,304.197998046875,0.6953070163726807,0.3404220640659332,0.3165921568870544,293.40533447265625,297.1499938964844,293.1499938964844,0.4283480942249298,-7634.40185546875,304.21844482421875,0.7739039659500122,0.477683424949646,0.4627934098243713,293.2149963378906,297.1499938964844,293.1499938964844,0.6496657729148865,-7803.26513671875,304.2015686035156,0.8610853552818298,0.6696135997772217,0.4736149609088897,293.2248229980469,297.1499938964844,293.1499938964844,0.8205189108848572,-12638.7919921875,304.2147216796875,0.9157298803329468,0.8035780787467957,0.7663648128509521,293.21905517578125,297.1499938964844,293.1499938964844,0.0790171325206756,-9531.642578125,304.1625366210937,0.480890691280365,0.1176402419805526,0.5801783800125122,290.56597900390625,291.1499938964844,254.0350646972656,253.22976684570312,279.1732788085937,293.3228759765625,290.57049560546875,1.0,0.6814308762550354,0.4820799231529236,0.4820799231529236,1.0,1.0,-3.121443271636963,1.1243361234664917,1.9971072673797607,0.4183255732059479,0.0,0.0,1.0,330.2006530761719,299.0,167.09326171875,-36046.91796875,3489.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.11676025390625,312.4136047363281,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6894499659538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008746386738494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3725280761719,297.1499938964844,293.1499938964844,0.2762901484966278,-5147.1044921875,304.19757080078125,0.695518434047699,0.3375545442104339,0.3138338923454284,293.40838623046875,297.1499938964844,293.1499938964844,0.4215754270553589,-7539.53173828125,304.21832275390625,0.7742671370506287,0.4738489389419555,0.4590054750442505,293.216796875,297.1499938964844,293.1499938964844,0.6443989276885986,-7754.35498046875,304.2017517089844,0.8632494211196899,0.6684350967407227,0.4726589620113373,293.2270812988281,297.1499938964844,293.1499938964844,0.8138765096664429,-12560.7138671875,304.21502685546875,0.9184243679046632,0.8021876811981201,0.7648781538009644,293.2189025878906,297.1499938964844,293.1499938964844,0.0777689516544342,-9413.1142578125,304.1625366210937,0.4811485707759857,0.1167959421873092,0.5754296779632568,290.62420654296875,291.1499938964844,254.0940093994141,253.28273010253903,279.1732788085937,293.3242492675781,290.6286315917969,1.0,0.6766562461853027,0.4832440018653869,0.4832440018653869,1.0,1.0,-3.104927062988281,1.1201379299163818,1.9847890138626096,0.4176965653896332,0.0,0.0,1.0,324.4441833496094,299.0,164.68124389648438,-36034.5390625,3422.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2169189453125,312.5153503417969,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.693207859992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008794059976935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3727111816406,297.1499938964844,293.1499938964844,0.2717076539993286,-5078.90283203125,304.197265625,0.6957888603210449,0.3347035348415375,0.311088889837265,293.41131591796875,297.1499938964844,293.1499938964844,0.414743959903717,-7443.3134765625,304.21832275390625,0.7746754288673401,0.4699996411800384,0.4552020132541656,293.2185363769531,297.1499938964844,293.1499938964844,0.6389896869659424,-7703.8486328125,304.20220947265625,0.8655019402503967,0.667248547077179,0.4716968834400177,293.229248046875,297.1499938964844,293.1499938964844,0.8070569634437561,-12480.0703125,304.2156066894531,0.9212390184402466,0.8007861971855164,0.7633807063102722,293.2187194824219,297.1499938964844,293.1499938964844,0.076507069170475,-9293.4775390625,304.1625671386719,0.4814503192901611,0.1159579008817672,0.570702075958252,290.6852111816406,291.1499938964844,254.15213012695312,253.33493041992188,279.1732788085937,293.3255615234375,290.6902160644531,1.0,0.6718384027481079,0.48440682888031,0.48440682888031,1.0,1.0,-3.0884134769439697,1.1159007549285889,1.9725126028060915,0.4170289635658264,0.0,0.0,1.0,318.6483154296875,287.0,169.04690551757812,-36050.09375,3355.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3470458984375,312.6434936523437,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6926027536392212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008786383550614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3727722167969,297.1499938964844,293.1499938964844,0.2626403272151947,-4943.06005859375,304.1966247558594,0.6964965462684631,0.3290488719940185,0.3056384921073913,293.4169006347656,297.1499938964844,293.1499938964844,0.4010947048664093,-7249.8056640625,304.2182922363281,0.7756127119064331,0.4622497856616974,0.4475438296794891,293.22186279296875,297.1499938964844,293.1499938964844,0.6280027031898499,-7600.85302734375,304.2030944824219,0.87026047706604,0.6648387908935547,0.4697465598583221,293.2333984375,297.1499938964844,293.1499938964844,0.7931958436965942,-12315.486328125,304.2168273925781,0.9271873831748962,0.7979345321655273,0.760339617729187,293.2182922363281,297.1499938964844,293.1499938964844,0.0739801898598671,-9054.9814453125,304.1625671386719,0.4821770489215851,0.1142994835972786,0.5613126158714294,290.81134033203125,291.1499938964844,254.2657165527344,253.43687438964844,279.1732177734375,293.3280029296875,290.8161926269531,1.0,0.662087619304657,0.4867269098758697,0.4867269098758697,1.0,1.0,-3.055365085601806,1.1072951555252075,1.9480699300765991,0.4155709445476532,0.0,0.0,1.0,306.9818420410156,275.0,173.01779174804688,-36054.625,3223.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5841979980469,312.8800354003906,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6908730864524841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008764441008679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3727722167969,297.1499938964844,293.1499938964844,0.2626403272151947,-4943.06005859375,304.1966247558594,0.6964965462684631,0.3290488719940185,0.3056384921073913,293.4169006347656,297.1499938964844,293.1499938964844,0.4010947048664093,-7249.8056640625,304.2182922363281,0.7756127119064331,0.4622497856616974,0.4475438296794891,293.22186279296875,297.1499938964844,293.1499938964844,0.6280027031898499,-7600.85302734375,304.2030944824219,0.87026047706604,0.6648387908935547,0.4697465598583221,293.2333984375,297.1499938964844,293.1499938964844,0.7931958436965942,-12315.486328125,304.2168273925781,0.9271873831748962,0.7979345321655273,0.760339617729187,293.2182922363281,297.1499938964844,293.1499938964844,0.0739801898598671,-9054.9814453125,304.1625671386719,0.4821770489215851,0.1142994835972786,0.5613126158714294,290.81134033203125,291.1499938964844,254.2657165527344,253.43687438964844,279.1732177734375,293.3280029296875,290.8161926269531,1.0,0.662087619304657,0.4867269098758697,0.4867269098758697,1.0,1.0,-3.055365085601806,1.1072951555252075,1.9480699300765991,0.4155709445476532,0.0,0.0,1.0,306.9818420410156,275.0,173.01779174804688,-36054.625,3223.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5841979980469,312.8800354003906,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6908730864524841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008764441008679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3724975585937,297.1499938964844,293.1499938964844,0.2539356350898742,-4811.70458984375,304.1955871582031,0.6974270939826965,0.3234608471393585,0.3002432584762573,293.42205810546875,297.1499938964844,293.1499938964844,0.3878249228000641,-7060.32177734375,304.2176208496094,0.7767091989517212,0.4544386267662048,0.4398220777511596,293.22491455078125,297.1499938964844,293.1499938964844,0.6173397898674011,-7500.76611328125,304.2031555175781,0.8753657937049866,0.6623979210853577,0.4677689671516418,293.2372436523437,297.1499938964844,293.1499938964844,0.7797144651412964,-12155.3203125,304.21697998046875,0.9335220456123352,0.7950414419174194,0.7572498917579651,293.21783447265625,297.1499938964844,293.1499938964844,0.071516029536724,-8824.435546875,304.1624755859375,0.4830627143383026,0.1126623153686523,0.552007794380188,290.9317932128906,291.1499938964844,254.3753967285156,253.53521728515625,279.1731262207031,293.33013916015625,290.9364318847656,1.0,0.6522029638290405,0.4890337288379669,0.4890337288379669,1.0,1.0,-3.0223183631896973,1.0985180139541626,1.923800468444824,0.4139454960823059,0.0,0.0,1.0,295.2586975097656,263.0,168.57626342773438,-36024.6015625,3093.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7890319824219,313.0887451171875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6933826208114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008796276524662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3724975585937,297.1499938964844,293.1499938964844,0.2539356350898742,-4811.70458984375,304.1955871582031,0.6974270939826965,0.3234608471393585,0.3002432584762573,293.42205810546875,297.1499938964844,293.1499938964844,0.3878249228000641,-7060.32177734375,304.2176208496094,0.7767091989517212,0.4544386267662048,0.4398220777511596,293.22491455078125,297.1499938964844,293.1499938964844,0.6173397898674011,-7500.76611328125,304.2031555175781,0.8753657937049866,0.6623979210853577,0.4677689671516418,293.2372436523437,297.1499938964844,293.1499938964844,0.7797144651412964,-12155.3203125,304.21697998046875,0.9335220456123352,0.7950414419174194,0.7572498917579651,293.21783447265625,297.1499938964844,293.1499938964844,0.071516029536724,-8824.435546875,304.1624755859375,0.4830627143383026,0.1126623153686523,0.552007794380188,290.9317932128906,291.1499938964844,254.3753967285156,253.53521728515625,279.1731262207031,293.33013916015625,290.9364318847656,1.0,0.6522029638290405,0.4890337288379669,0.4890337288379669,1.0,1.0,-3.0223183631896973,1.0985180139541626,1.923800468444824,0.4139454960823059,0.0,0.0,1.0,295.2586975097656,263.0,168.57626342773438,-36024.6015625,3093.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7890319824219,313.0887451171875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6933826208114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008796276524662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3719177246094,297.1499938964844,293.1499938964844,0.2453283071517944,-4680.54736328125,304.1947326660156,0.6985893845558167,0.3179375827312469,0.294904500246048,293.4268798828125,297.1499938964844,293.1499938964844,0.3745503723621368,-6868.8427734375,304.2172241210937,0.7779725790023804,0.4465667307376861,0.4320413172245025,293.2277526855469,297.1499938964844,293.1499938964844,0.6064221858978271,-7397.4560546875,304.2036437988281,0.880836546421051,0.6599254608154297,0.465770423412323,293.2407531738281,297.1499938964844,293.1499938964844,0.7659215331077576,-11990.03125,304.2176818847656,0.9402036070823668,0.7921169996261597,0.7541305422782898,293.21734619140625,297.1499938964844,293.1499938964844,0.0690307021141052,-8593.470703125,304.1624755859375,0.4841054081916809,0.1110423058271408,0.5427761673927307,291.0585632324219,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3320617675781,291.0636901855469,1.0,0.6421972513198853,0.4913204610347748,0.4913204610347748,1.0,1.0,-2.989297389984131,1.0895692110061646,1.8997280597686768,0.4121497273445129,0.0,0.0,1.0,283.51080322265625,251.0,175.76724243164062,-36032.28125,2965.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.03814697265625,313.3368835449219,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6916689276695251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008774537127465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3719177246094,297.1499938964844,293.1499938964844,0.2453283071517944,-4680.54736328125,304.1947326660156,0.6985893845558167,0.3179375827312469,0.294904500246048,293.4268798828125,297.1499938964844,293.1499938964844,0.3745503723621368,-6868.8427734375,304.2172241210937,0.7779725790023804,0.4465667307376861,0.4320413172245025,293.2277526855469,297.1499938964844,293.1499938964844,0.6064221858978271,-7397.4560546875,304.2036437988281,0.880836546421051,0.6599254608154297,0.465770423412323,293.2407531738281,297.1499938964844,293.1499938964844,0.7659215331077576,-11990.03125,304.2176818847656,0.9402036070823668,0.7921169996261597,0.7541305422782898,293.21734619140625,297.1499938964844,293.1499938964844,0.0690307021141052,-8593.470703125,304.1624755859375,0.4841054081916809,0.1110423058271408,0.5427761673927307,291.0585632324219,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3320617675781,291.0636901855469,1.0,0.6421972513198853,0.4913204610347748,0.4913204610347748,1.0,1.0,-2.989297389984131,1.0895692110061646,1.8997280597686768,0.4121497273445129,0.0,0.0,1.0,283.51080322265625,251.0,175.76724243164062,-36032.28125,2965.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.03814697265625,313.3368835449219,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6916689276695251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008774537127465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3711242675781,297.1499938964844,293.1499938964844,0.2369909882545471,-4552.47802734375,304.1937255859375,0.6999981999397278,0.3124801218509674,0.2896221578121185,293.4314270019531,297.1499938964844,293.1499938964844,0.3615352809429168,-6679.53369140625,304.21649169921875,0.7794137597084045,0.438633531332016,0.4241993129253387,293.2304077148437,297.1499938964844,293.1499938964844,0.5956398248672485,-7295.0703125,304.2037048339844,0.8866900205612183,0.6574174165725708,0.4637446701526642,293.2440490722656,297.1499938964844,293.1499938964844,0.7522913813591003,-11826.1728515625,304.2178039550781,0.9471800923347472,0.789154052734375,0.7509720921516418,293.21685791015625,297.1499938964844,293.1499938964844,0.0665763020515441,-8367.515625,304.16241455078125,0.4853104650974273,0.1094383522868156,0.5336127281188965,291.1838684082031,291.1499938964844,254.581283569336,253.7196350097656,279.1727294921875,293.333740234375,291.1888122558594,1.0,0.632071316242218,0.4935808479785919,0.4935808479785919,1.0,1.0,-2.9562737941741943,1.080430269241333,1.875843524932861,0.4101723432540893,0.0,0.0,0.9932540655136108,271.75665283203125,239.0,173.94384765625,-36002.65625,2840.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2547607421875,313.55645751953125,278.1499938964844,0.0,18000.0,318.1099853515625,32535.16015625,36000.0,0.0,0.0,0.6893404722213745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314752578735352,1.8315030336380005,-2.772677544271573e-05,0.0,0.0008744998485781,0.0,0.0,683.479248046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3711242675781,297.1499938964844,293.1499938964844,0.2369909882545471,-4552.47802734375,304.1937255859375,0.6999981999397278,0.3124801218509674,0.2896221578121185,293.4314270019531,297.1499938964844,293.1499938964844,0.3615352809429168,-6679.53369140625,304.21649169921875,0.7794137597084045,0.438633531332016,0.4241993129253387,293.2304077148437,297.1499938964844,293.1499938964844,0.5956398248672485,-7295.0703125,304.2037048339844,0.8866900205612183,0.6574174165725708,0.4637446701526642,293.2440490722656,297.1499938964844,293.1499938964844,0.7522913813591003,-11826.1728515625,304.2178039550781,0.9471800923347472,0.789154052734375,0.7509720921516418,293.21685791015625,297.1499938964844,293.1499938964844,0.0665763020515441,-8367.515625,304.16241455078125,0.4853104650974273,0.1094383522868156,0.5336127281188965,291.1838684082031,291.1499938964844,254.581283569336,253.7196350097656,279.1727294921875,293.333740234375,291.1888122558594,1.0,0.632071316242218,0.4935808479785919,0.4935808479785919,1.0,1.0,-2.9562737941741943,1.080430269241333,1.875843524932861,0.4101723432540893,0.0,0.0,0.9932540655136108,271.75665283203125,239.0,173.94384765625,-36002.65625,2840.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2547607421875,313.55645751953125,278.1499938964844,0.0,18000.0,318.1099853515625,32535.16015625,36000.0,0.0,0.0,0.6893404722213745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314752578735352,1.8315030336380005,-2.772677544271573e-05,0.0,0.0008744998485781,0.0,0.0,683.479248046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.37060546875,297.1499938964844,293.1499938964844,0.2329829186201095,-4490.595703125,304.19305419921875,0.700804591178894,0.3097776770591736,0.2870035767555237,293.4335632324219,297.1499938964844,293.1499938964844,0.3552189171314239,-6587.16162109375,304.21588134765625,0.7802106738090515,0.4346472024917602,0.4202582240104675,293.23162841796875,297.1499938964844,293.1499938964844,0.5904541611671448,-7245.810546875,304.203369140625,0.8897734880447388,0.6561568379402161,0.4627256989479065,293.2455444335937,297.1499938964844,293.1499938964844,0.7457281947135925,-11747.294921875,304.2174072265625,0.9507696032524108,0.7876656651496887,0.7493839859962463,293.2165832519531,297.1499938964844,293.1499938964844,0.0653790310025215,-8258.236328125,304.1623229980469,0.4859786927700043,0.1086423397064209,0.5290558934211731,291.2430114746094,291.1499938964844,254.629638671875,253.76290893554688,279.1725769042969,293.33453369140625,291.2476806640625,1.0,0.6269639730453491,0.4946984052658081,0.4946984052658081,1.0,1.0,-2.939777612686157,1.075792670249939,1.8639849424362185,0.4091154634952545,0.0,0.0,0.981107771396637,265.87847900390625,239.0,169.176025390625,-35969.078125,2778.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3522033691406,313.65447998046875,278.1499938964844,0.0,18000.0,318.5899963378906,32925.14453125,36000.0,0.0,0.0,0.6927772760391235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8300005197525024,1.830028295516968,-2.778217822196893e-05,0.0,0.0008788597770035,0.0,0.0,683.4888916015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3700561523437,297.1499938964844,293.1499938964844,0.2289977371692657,-4428.75146484375,304.1924743652344,0.7016844153404236,0.3070930242538452,0.2844004333019256,293.4356384277344,297.1499938964844,293.1499938964844,0.3489057719707489,-6494.32763671875,304.21539306640625,0.7810638546943665,0.4306482374668121,0.4163046479225158,293.2328186035156,297.1499938964844,293.1499938964844,0.5852124691009521,-7195.77001953125,304.2032165527344,0.8929687142372131,0.6548923850059509,0.4617042541503906,293.2469787597656,297.1499938964844,293.1499938964844,0.7390987873077393,-11667.18359375,304.2172241210937,0.9544208645820618,0.7861734628677368,0.747792661190033,293.2163391113281,297.1499938964844,293.1499938964844,0.0641751214861869,-8148.76953125,304.1622619628906,0.4866941571235657,0.107850357890129,0.5245164036750793,291.3035888671875,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3352355957031,291.30877685546875,1.0,0.6218271851539612,0.4958061873912811,0.4958061873912811,1.0,1.0,-2.9232990741729736,1.0711108446121216,1.852188229560852,0.4080133736133575,0.0,0.0,0.9648488759994508,260.0000305175781,227.0,170.74835205078125,-35958.90625,2717.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.48052978515625,313.7783203125,278.1499938964844,0.0,18000.0,318.5899963378906,33530.421875,36000.0,0.0,0.0,0.6918415427207947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277064561843872,1.827734351158142,-2.786810728139244e-05,0.0,0.0008776726899668,0.0,0.0,683.4985961914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
