time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550620,293.3687744140625,297.1499938964844,293.1499938964844,0.221206933259964,-4307.0966796875,304.1912841796875,0.7036772966384888,0.3017759025096893,0.2792402505874634,293.4396057128906,297.1499938964844,293.1499938964844,0.3364567160606384,-6310.0322265625,304.2143249511719,0.7829506397247314,0.4226101636886596,0.4083585739135742,293.2350158691406,297.1499938964844,293.1499938964844,0.5748147964477539,-7096.15283203125,304.2027587890625,0.8997046947479248,0.652343213558197,0.4596476852893829,293.24969482421875,297.1499938964844,293.1499938964844,0.7259464263916016,-11507.66796875,304.2167053222656,0.9618751406669616,0.7831642627716064,0.7445886731147766,293.2157897949219,297.1499938964844,293.1499938964844,0.0617837943136692,-7932.94775390625,304.16217041015625,0.4882752001285553,0.1062780693173408,0.5154886245727539,291.42486572265625,291.1499938964844,254.766342163086,253.8852081298828,279.1720275878906,293.3365478515625,291.4296264648437,1.0,0.6114624738693237,0.4979891777038574,0.4979891777038574,1.0,1.0,-2.890371322631836,1.0616024732589722,1.8287687301635744,0.4056679606437683,0.0,0.0,0.9199877977371216,248.2481231689453,215.0,167.71975708007812,-35898.16796875,2597.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.72039794921875,314.0048828125,278.1499938964844,0.0,18000.0,318.5899963378906,35698.84765625,36000.0,0.0,0.0,0.6893925070762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8194377422332764,1.8194658756256104,-2.81753655144712e-05,0.0,0.0008745658560656,0.0,0.0,683.4805908203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3687744140625,297.1499938964844,293.1499938964844,0.221206933259964,-4307.0966796875,304.1912841796875,0.7036772966384888,0.3017759025096893,0.2792402505874634,293.4396057128906,297.1499938964844,293.1499938964844,0.3364567160606384,-6310.0322265625,304.2143249511719,0.7829506397247314,0.4226101636886596,0.4083585739135742,293.2350158691406,297.1499938964844,293.1499938964844,0.5748147964477539,-7096.15283203125,304.2027587890625,0.8997046947479248,0.652343213558197,0.4596476852893829,293.24969482421875,297.1499938964844,293.1499938964844,0.7259464263916016,-11507.66796875,304.2167053222656,0.9618751406669616,0.7831642627716064,0.7445886731147766,293.2157897949219,297.1499938964844,293.1499938964844,0.0617837943136692,-7932.94775390625,304.16217041015625,0.4882752001285553,0.1062780693173408,0.5154886245727539,291.42486572265625,291.1499938964844,254.766342163086,253.8852081298828,279.1720275878906,293.3365478515625,291.4296264648437,1.0,0.6114624738693237,0.4979891777038574,0.4979891777038574,1.0,1.0,-2.890371322631836,1.0616024732589722,1.8287687301635744,0.4056679606437683,0.0,0.0,0.9199877977371216,248.2481231689453,215.0,167.71975708007812,-35898.16796875,2597.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.72039794921875,314.0048828125,278.1499938964844,0.0,18000.0,318.5899963378906,35698.84765625,36000.0,0.0,0.0,0.6893925070762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8194377422332764,1.8194658756256104,-2.81753655144712e-05,0.0,0.0008745658560656,0.0,0.0,683.4805908203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36724853515625,297.1499938964844,293.1499938964844,0.2149056047201156,-4209.35791015625,304.1879272460937,0.7060264945030212,0.2965430915355682,0.2741483151912689,293.4432067871094,297.1499938964844,293.1499938964844,0.3261342644691467,-6158.068359375,304.2099304199219,0.7851253151893616,0.4145398736000061,0.4003713726997375,293.2367858886719,297.1499938964844,293.1499938964844,0.5677317380905151,-7030.94287109375,304.1966857910156,0.9070751667022704,0.6498312950134277,0.4575972557067871,293.2518920898437,297.1499938964844,293.1499938964844,0.716859757900238,-11402.6171875,304.2092590332031,0.9695141911506652,0.7801918983459473,0.7413886785507202,293.2152404785156,297.1499938964844,293.1499938964844,0.0598259642720222,-7761.0986328125,304.1613464355469,0.4900831580162048,0.10472172498703,0.5065251588821411,291.4813842773437,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.33758544921875,291.4814147949219,1.0,0.6009765267372131,0.5001177191734314,0.5001177191734314,1.0,1.0,-2.8575663566589355,1.0519224405288696,1.805643916130066,0.4031351804733276,0.0,0.0,0.8705496191978455,236.49429321289065,203.0,85.26326751708984,-35480.45703125,2479.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9773254394531,314.12506103515625,278.1499938964844,0.0,18000.0,318.1099853515625,36922.6953125,36000.0,0.0,0.0,0.6810145974159241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.747003436088562,1.747030258178711,-2.688341737666633e-05,0.0,0.0008639375446364,0.0,0.0,619.415771484375,0.0,0.0,0.0,0.964976966381073,4.0,0.0,1.0
550800,293.36724853515625,297.1499938964844,293.1499938964844,0.2149056047201156,-4209.35791015625,304.1879272460937,0.7060264945030212,0.2965430915355682,0.2741483151912689,293.4432067871094,297.1499938964844,293.1499938964844,0.3261342644691467,-6158.068359375,304.2099304199219,0.7851253151893616,0.4145398736000061,0.4003713726997375,293.2367858886719,297.1499938964844,293.1499938964844,0.5677317380905151,-7030.94287109375,304.1966857910156,0.9070751667022704,0.6498312950134277,0.4575972557067871,293.2518920898437,297.1499938964844,293.1499938964844,0.716859757900238,-11402.6171875,304.2092590332031,0.9695141911506652,0.7801918983459473,0.7413886785507202,293.2152404785156,297.1499938964844,293.1499938964844,0.0598259642720222,-7761.0986328125,304.1613464355469,0.4900831580162048,0.10472172498703,0.5065251588821411,291.4813842773437,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.33758544921875,291.4814147949219,1.0,0.6009765267372131,0.5001177191734314,0.5001177191734314,1.0,1.0,-2.8575663566589355,1.0519224405288696,1.805643916130066,0.4031351804733276,0.0,0.0,0.8705496191978455,236.49429321289065,203.0,85.26326751708984,-35480.45703125,2479.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9773254394531,314.12506103515625,278.1499938964844,0.0,18000.0,318.1099853515625,36922.6953125,36000.0,0.0,0.0,0.6810145974159241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.747003436088562,1.747030258178711,-2.688341737666633e-05,0.0,0.0008639375446364,0.0,0.0,619.415771484375,0.0,0.0,0.0,0.964976966381073,4.0,0.0,1.0
550860,293.3646545410156,297.1499938964844,293.1499938964844,0.2104087620973587,-4140.99365234375,304.1827697753906,0.7089942097663879,0.2915647029876709,0.2692226469516754,293.4455871582031,297.1499938964844,293.1499938964844,0.3184099197387695,-6046.05615234375,304.20281982421875,0.7878559231758118,0.4066250026226043,0.3924604654312134,293.2369689941406,297.1499938964844,293.1499938964844,0.5650457143783569,-7010.5791015625,304.1855773925781,0.9158711433410645,0.6475937366485596,0.455685555934906,293.2522888183594,297.1499938964844,293.1499938964844,0.7132246494293213,-11368.8974609375,304.19549560546875,0.9775198101997375,0.7775245308876038,0.7383987307548523,293.2138366699219,297.1499938964844,293.1499938964844,0.058465588837862,-7647.0927734375,304.1598205566406,0.4923983514308929,0.1033528000116348,0.4980652630329132,291.4547119140625,291.1499938964844,254.93023681640625,254.03179931640625,279.1708679199219,293.3374328613281,291.4527282714844,1.0,0.5904277563095093,0.5021731853485107,0.5021731853485107,1.0,1.0,-2.82607650756836,1.042544960975647,1.7835315465927124,0.400596022605896,0.0,0.0,0.831165075302124,224.6012725830078,191.0,-6.973246097564697,-34891.8515625,2366.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2468566894531,314.1878967285156,278.1499938964844,0.0,18000.0,318.1099853515625,37103.70703125,36000.0,0.0,0.0,0.6743354201316833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.647735357284546,1.647760272026062,-2.487798883521464e-05,0.0,0.0008554643718525,0.0,0.0,534.0941162109375,0.0,0.0,0.0,0.918497622013092,4.0,0.0,1.0
550920,293.3646545410156,297.1499938964844,293.1499938964844,0.2104087620973587,-4140.99365234375,304.1827697753906,0.7089942097663879,0.2915647029876709,0.2692226469516754,293.4455871582031,297.1499938964844,293.1499938964844,0.3184099197387695,-6046.05615234375,304.20281982421875,0.7878559231758118,0.4066250026226043,0.3924604654312134,293.2369689941406,297.1499938964844,293.1499938964844,0.5650457143783569,-7010.5791015625,304.1855773925781,0.9158711433410645,0.6475937366485596,0.455685555934906,293.2522888183594,297.1499938964844,293.1499938964844,0.7132246494293213,-11368.8974609375,304.19549560546875,0.9775198101997375,0.7775245308876038,0.7383987307548523,293.2138366699219,297.1499938964844,293.1499938964844,0.058465588837862,-7647.0927734375,304.1598205566406,0.4923983514308929,0.1033528000116348,0.4980652630329132,291.4547119140625,291.1499938964844,254.93023681640625,254.03179931640625,279.1708679199219,293.3374328613281,291.4527282714844,1.0,0.5904277563095093,0.5021731853485107,0.5021731853485107,1.0,1.0,-2.82607650756836,1.042544960975647,1.7835315465927124,0.400596022605896,0.0,0.0,0.831165075302124,224.6012725830078,191.0,-6.973246097564697,-34891.8515625,2366.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2468566894531,314.1878967285156,278.1499938964844,0.0,18000.0,318.1099853515625,37103.70703125,36000.0,0.0,0.0,0.6743354201316833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.647735357284546,1.647760272026062,-2.487798883521464e-05,0.0,0.0008554643718525,0.0,0.0,534.0941162109375,0.0,0.0,0.0,0.918497622013092,4.0,0.0,1.0
550980,293.3611145019531,297.1499938964844,293.1499938964844,0.2065630555152893,-4082.617431640625,304.17828369140625,0.7126930356025696,0.2868429124355316,0.2645434141159057,293.44683837890625,297.1499938964844,293.1499938964844,0.3115332722663879,-5945.9248046875,304.1967163085937,0.7913562059402466,0.3988820016384125,0.3847258687019348,293.2361145019531,297.1499938964844,293.1499938964844,0.5638752579689026,-7004.1884765625,304.1757507324219,0.926204264163971,0.6455628275871277,0.453944444656372,293.25152587890625,297.1499938964844,293.1499938964844,0.7115347385406494,-11357.7001953125,304.1832580566406,0.9858744740486144,0.7750878930091858,0.7356652021408081,293.2113952636719,297.1499938964844,293.1499938964844,0.0574197880923748,-7561.64111328125,304.1582946777344,0.4955564737319946,0.1022294089198112,0.4907433092594147,291.40777587890625,291.1499938964844,255.0099639892578,254.1031646728516,279.1702575683594,293.336181640625,291.4055480957031,1.0,0.579915463924408,0.5041653513908386,0.5041653513908386,1.0,1.0,-2.7969772815704346,1.0339457988739014,1.7630316019058228,0.398316353559494,0.0,0.0,0.7998797297477722,212.54844665527344,179.0,-48.56935119628906,-34359.51953125,2258.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5730285644531,314.2911682128906,278.1499938964844,0.0,18000.0,318.1099853515625,37019.859375,36000.0,0.0,0.0,0.6658811569213867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5541017055511477,1.5541247129440308,-2.303849760210141e-05,0.0,0.0008447392028756,0.0,0.0,460.9043273925781,0.0,0.0,0.0,0.875044584274292,4.0,0.0,1.0
551040,293.3611145019531,297.1499938964844,293.1499938964844,0.2065630555152893,-4082.617431640625,304.17828369140625,0.7126930356025696,0.2868429124355316,0.2645434141159057,293.44683837890625,297.1499938964844,293.1499938964844,0.3115332722663879,-5945.9248046875,304.1967163085937,0.7913562059402466,0.3988820016384125,0.3847258687019348,293.2361145019531,297.1499938964844,293.1499938964844,0.5638752579689026,-7004.1884765625,304.1757507324219,0.926204264163971,0.6455628275871277,0.453944444656372,293.25152587890625,297.1499938964844,293.1499938964844,0.7115347385406494,-11357.7001953125,304.1832580566406,0.9858744740486144,0.7750878930091858,0.7356652021408081,293.2113952636719,297.1499938964844,293.1499938964844,0.0574197880923748,-7561.64111328125,304.1582946777344,0.4955564737319946,0.1022294089198112,0.4907433092594147,291.40777587890625,291.1499938964844,255.0099639892578,254.1031646728516,279.1702575683594,293.336181640625,291.4055480957031,1.0,0.579915463924408,0.5041653513908386,0.5041653513908386,1.0,1.0,-2.7969772815704346,1.0339457988739014,1.7630316019058228,0.398316353559494,0.0,0.0,0.7998797297477722,212.54844665527344,179.0,-48.56935119628906,-34359.51953125,2258.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5730285644531,314.2911682128906,278.1499938964844,0.0,18000.0,318.1099853515625,37019.859375,36000.0,0.0,0.0,0.6658811569213867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5541017055511477,1.5541247129440308,-2.303849760210141e-05,0.0,0.0008447392028756,0.0,0.0,460.9043273925781,0.0,0.0,0.0,0.875044584274292,4.0,0.0,1.0
551100,293.3592224121094,297.1499938964844,293.1499938964844,0.2047161012887954,-4054.402587890625,304.176513671875,0.7147324085235596,0.2845412492752075,0.2622631788253784,293.447265625,297.1499938964844,293.1499938964844,0.3081693947315216,-5896.49658203125,304.1943359375,0.7933381795883179,0.3950356543064117,0.3808897137641907,293.2356262207031,297.1499938964844,293.1499938964844,0.5634471774101257,-7001.99658203125,304.1718444824219,0.93179053068161,0.6445675492286682,0.4530961513519287,293.2510681152344,297.1499938964844,293.1499938964844,0.7109171748161316,-11353.8818359375,304.1783447265625,0.9900550246238708,0.7738919258117676,0.7343323826789856,293.21002197265625,297.1499938964844,293.1499938964844,0.0569475628435611,-7523.3095703125,304.1576538085937,0.4973953068256378,0.1017237231135368,0.4873713254928589,291.3839416503906,291.1499938964844,255.0496520996093,254.13870239257807,279.1700439453125,293.3353881835937,291.3817749023437,1.0,0.5746666789054871,0.5051500797271729,0.5051500797271729,1.0,1.0,-2.782952308654785,1.0298088788986206,1.753143310546875,0.3972285091876983,0.0,0.0,0.7866864204406738,206.53048706054688,179.0,-56.47166061401367,-34115.3359375,2205.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7430419921875,314.3515625,278.1499938964844,0.0,18000.0,317.6300048828125,36948.73046875,36000.0,0.0,0.0,0.6562823057174683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5116981267929075,1.5117202997207642,-2.223298179160338e-05,0.0,0.0008325621602125,0.0,0.0,430.15130615234375,0.0,0.0,0.0,0.8555263876914978,4.0,0.0,1.0
551160,293.3572692871094,297.1499938964844,293.1499938964844,0.2029538452625274,-4027.4677734375,304.1748962402344,0.716888427734375,0.2822713553905487,0.2600132524967193,293.4476623535156,297.1499938964844,293.1499938964844,0.3049057424068451,-5848.40087890625,304.1922302246094,0.7954662442207336,0.3911968171596527,0.3770629465579986,293.23516845703125,297.1499938964844,293.1499938964844,0.5632138252258301,-7001.5341796875,304.1683044433594,0.937592387199402,0.6435747146606445,0.4522514641284942,293.2506408691406,297.1499938964844,293.1499938964844,0.7105576395988464,-11352.912109375,304.173828125,0.994198739528656,0.7726975679397583,0.7330042719841003,293.2085876464844,297.1499938964844,293.1499938964844,0.0565147027373313,-7488.544921875,304.15704345703125,0.4993962347507477,0.1012440547347068,0.4841343462467193,291.3575439453125,291.1499938964844,255.08921813964844,254.1741485595703,279.1698608398437,293.3345947265625,291.3548583984375,1.0,0.569415271282196,0.506131649017334,0.506131649017334,1.0,1.0,-2.7691473960876465,1.0257357358932495,1.7434115409851074,0.3961579501628876,0.0,0.0,0.7754489183425903,200.5317840576172,167.0,-65.97279357910156,-33854.49609375,2154.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8738098144531,314.38238525390625,278.1499938964844,0.0,18000.0,317.6300048828125,36861.75,36000.0,0.0,0.0,0.6506153345108032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.472912073135376,1.472933650016785,-2.151035369024612e-05,0.0,0.0008253729902207,0.0,0.0,403.2725830078125,0.0,0.0,0.0,0.8378158211708069,4.0,0.0,1.0
551220,293.3532409667969,297.1499938964844,293.1499938964844,0.1994208097457885,-3972.91796875,304.1725158691406,0.7208631634712219,0.2778397798538208,0.2556386888027191,293.4481506347656,297.1499938964844,293.1499938964844,0.2982681095600128,-5749.48388671875,304.18927001953125,0.7993050217628479,0.3835535049438476,0.3694710433483124,293.23419189453125,297.1499938964844,293.1499938964844,0.5625798106193542,-6997.861328125,304.16339111328125,0.9485567212104796,0.6416096091270447,0.4505997896194458,293.248046875,297.1499938964844,293.1499938964844,0.7046707272529602,-11277.00390625,304.1767883300781,0.9990000128746032,0.7706581950187683,0.7253832817077637,293.20556640625,297.1499938964844,293.1499938964844,0.0556904338300228,-7422.0595703125,304.15606689453125,0.5033791065216064,0.1003701910376548,0.4781866669654846,291.3116760253906,291.1499938964844,255.16798400878903,254.2447204589844,279.1708374023437,293.33270263671875,291.3104248046875,1.0,0.5586276054382324,0.5082276463508606,0.5082276463508606,1.0,1.0,-2.736438751220703,1.0155537128448486,1.720885157585144,0.393356591463089,0.0,0.0,0.757297933101654,189.34591674804688,155.0,-58.32925796508789,-33363.58984375,2048.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1087341308594,314.4552307128906,278.1499938964844,0.0,18000.0,317.6300048828125,36662.3671875,36000.0,0.0,0.0,0.638806939125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4100886583328247,1.410109043121338,-2.0365414457046427e-05,0.0,0.0008103927830234,0.0,0.0,362.1594543457031,0.0,0.0,0.0,0.8092278838157654,4.0,0.0,1.0
551280,293.3532409667969,297.1499938964844,293.1499938964844,0.1994208097457885,-3972.91796875,304.1725158691406,0.7208631634712219,0.2778397798538208,0.2556386888027191,293.4481506347656,297.1499938964844,293.1499938964844,0.2982681095600128,-5749.48388671875,304.18927001953125,0.7993050217628479,0.3835535049438476,0.3694710433483124,293.23419189453125,297.1499938964844,293.1499938964844,0.5625798106193542,-6997.861328125,304.16339111328125,0.9485567212104796,0.6416096091270447,0.4505997896194458,293.248046875,297.1499938964844,293.1499938964844,0.7046707272529602,-11277.00390625,304.1767883300781,0.9990000128746032,0.7706581950187683,0.7253832817077637,293.20556640625,297.1499938964844,293.1499938964844,0.0556904338300228,-7422.0595703125,304.15606689453125,0.5033791065216064,0.1003701910376548,0.4781866669654846,291.3116760253906,291.1499938964844,255.16798400878903,254.2447204589844,279.1708374023437,293.33270263671875,291.3104248046875,1.0,0.5586276054382324,0.5082276463508606,0.5082276463508606,1.0,1.0,-2.736438751220703,1.0155537128448486,1.720885157585144,0.393356591463089,0.0,0.0,0.757297933101654,189.34591674804688,155.0,-58.32925796508789,-33363.58984375,2048.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1087341308594,314.4552307128906,278.1499938964844,0.0,18000.0,317.6300048828125,36662.3671875,36000.0,0.0,0.0,0.638806939125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4100886583328247,1.410109043121338,-2.0365414457046427e-05,0.0,0.0008103927830234,0.0,0.0,362.1594543457031,0.0,0.0,0.0,0.8092278838157654,4.0,0.0,1.0
551340,293.34918212890625,297.1499938964844,293.1499938964844,0.1955395340919494,-3911.740966796875,304.1715087890625,0.723929762840271,0.2735130786895752,0.2514511048793793,293.4485168457031,297.1499938964844,293.1499938964844,0.2909733057022095,-5638.73388671875,304.1883544921875,0.8019532561302185,0.3759258389472961,0.3619898855686188,293.2335510253906,297.1499938964844,293.1499938964844,0.560663640499115,-6979.884765625,304.1621398925781,0.957737147808075,0.6396073698997498,0.4490007758140564,293.2269897460937,297.1499938964844,293.1499938964844,0.6825751662254333,-10978.9580078125,304.20458984375,0.9990000128746032,0.7723991274833679,0.703913152217865,293.2023620605469,297.1499938964844,293.1499938964844,0.054844357073307,-7351.83837890625,304.15545654296875,0.5070053935050964,0.0996150225400924,0.4731738567352295,291.2974548339844,291.1499938964844,255.2462615966797,254.3148803710937,279.1731872558594,293.32867431640625,291.2966613769531,1.0,0.54668790102005,0.5106716156005859,0.5106716156005859,1.0,1.0,-2.68872618675232,0.9995548725128174,1.689171314239502,0.3878603875637054,0.0,0.0,0.7386664152145386,179.4241485595703,158.0,-30.805051803588867,-32767.0078125,1927.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.32135009765625,314.5286865234375,278.1499938964844,0.0,18000.0,317.1499938964844,36636.20703125,36000.0,0.0,0.0,0.6215360164642334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3515772819519043,1.351596713066101,-1.937825072673149e-05,0.0,0.0007884828955866,0.0,0.0,327.1034240722656,0.0,0.0,0.0,0.7827968001365662,4.0,0.0,1.0
551400,293.34918212890625,297.1499938964844,293.1499938964844,0.1955395340919494,-3911.740966796875,304.1715087890625,0.723929762840271,0.2735130786895752,0.2514511048793793,293.4485168457031,297.1499938964844,293.1499938964844,0.2909733057022095,-5638.73388671875,304.1883544921875,0.8019532561302185,0.3759258389472961,0.3619898855686188,293.2335510253906,297.1499938964844,293.1499938964844,0.560663640499115,-6979.884765625,304.1621398925781,0.957737147808075,0.6396073698997498,0.4490007758140564,293.2269897460937,297.1499938964844,293.1499938964844,0.6825751662254333,-10978.9580078125,304.20458984375,0.9990000128746032,0.7723991274833679,0.703913152217865,293.2023620605469,297.1499938964844,293.1499938964844,0.054844357073307,-7351.83837890625,304.15545654296875,0.5070053935050964,0.0996150225400924,0.4731738567352295,291.2974548339844,291.1499938964844,255.2462615966797,254.3148803710937,279.1731872558594,293.32867431640625,291.2966613769531,1.0,0.54668790102005,0.5106716156005859,0.5106716156005859,1.0,1.0,-2.68872618675232,0.9995548725128174,1.689171314239502,0.3878603875637054,0.0,0.0,0.7386664152145386,179.4241485595703,158.0,-30.805051803588867,-32767.0078125,1927.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.32135009765625,314.5286865234375,278.1499938964844,0.0,18000.0,317.1499938964844,36636.20703125,36000.0,0.0,0.0,0.6215360164642334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3515772819519043,1.351596713066101,-1.937825072673149e-05,0.0,0.0007884828955866,0.0,0.0,327.1034240722656,0.0,0.0,0.0,0.7827968001365662,4.0,0.0,1.0
551460,293.3457336425781,297.1499938964844,293.1499938964844,0.192136213183403,-3858.378662109375,304.16998291015625,0.7241603136062622,0.2691647708415985,0.2474013864994049,293.44940185546875,297.1499938964844,293.1499938964844,0.2842592597007751,-5536.8525390625,304.1867370605469,0.8010028004646301,0.3681838512420654,0.354565680027008,293.2336120605469,297.1499938964844,293.1499938964844,0.5597409605979919,-6972.23974609375,304.1595764160156,0.9623417854309082,0.637479305267334,0.4474242031574249,293.1965637207031,297.1499938964844,293.1499938964844,0.6700478196144104,-10820.6982421875,304.2066345214844,0.9990000128746032,0.7766208052635193,0.6918667554855347,293.1996459960937,297.1499938964844,293.1499938964844,0.0542477369308471,-7304.130859375,304.1546325683594,0.5085504055023193,0.0988361835479736,0.4689032733440399,291.2640686035156,291.1499938964844,255.3240509033203,254.38462829589844,279.1725769042969,293.3253173828125,291.2622985839844,1.0,0.5392158627510071,0.5129087567329407,0.5129087567329407,1.0,1.0,-2.653418064117432,0.9883546233177184,1.6650633811950684,0.3841754496097564,0.0,0.0,0.7253674864768982,173.6787872314453,161.0,-44.8609504699707,-32217.337890625,1847.7601318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.433349609375,314.5151672363281,278.1499938964844,0.0,18000.0,317.1499938964844,36493.3515625,36000.0,0.0,0.0,0.6074861884117126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3008273839950562,1.3008458614349363,-1.852852983574849e-05,0.0,0.0007706591277383,0.0,0.0,298.4405212402344,0.0,0.0,0.0,0.7603570222854614,4.0,0.0,1.0
551520,293.3457336425781,297.1499938964844,293.1499938964844,0.192136213183403,-3858.378662109375,304.16998291015625,0.7241603136062622,0.2691647708415985,0.2474013864994049,293.44940185546875,297.1499938964844,293.1499938964844,0.2842592597007751,-5536.8525390625,304.1867370605469,0.8010028004646301,0.3681838512420654,0.354565680027008,293.2336120605469,297.1499938964844,293.1499938964844,0.5597409605979919,-6972.23974609375,304.1595764160156,0.9623417854309082,0.637479305267334,0.4474242031574249,293.1965637207031,297.1499938964844,293.1499938964844,0.6700478196144104,-10820.6982421875,304.2066345214844,0.9990000128746032,0.7766208052635193,0.6918667554855347,293.1996459960937,297.1499938964844,293.1499938964844,0.0542477369308471,-7304.130859375,304.1546325683594,0.5085504055023193,0.0988361835479736,0.4689032733440399,291.2640686035156,291.1499938964844,255.3240509033203,254.38462829589844,279.1725769042969,293.3253173828125,291.2622985839844,1.0,0.5392158627510071,0.5129087567329407,0.5129087567329407,1.0,1.0,-2.653418064117432,0.9883546233177184,1.6650633811950684,0.3841754496097564,0.0,0.0,0.7253674864768982,173.6787872314453,161.0,-44.8609504699707,-32217.337890625,1847.7601318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.433349609375,314.5151672363281,278.1499938964844,0.0,18000.0,317.1499938964844,36493.3515625,36000.0,0.0,0.0,0.6074861884117126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3008273839950562,1.3008458614349363,-1.852852983574849e-05,0.0,0.0007706591277383,0.0,0.0,298.4405212402344,0.0,0.0,0.0,0.7603570222854614,4.0,0.0,1.0
551580,293.34259033203125,297.1499938964844,293.1499938964844,0.1888663321733474,-3806.8740234375,304.1687927246094,0.7221750617027283,0.2648459672927856,0.2434600889682769,293.4504699707031,297.1499938964844,293.1499938964844,0.2776307463645935,-5435.5791015625,304.185546875,0.797211766242981,0.3603818118572235,0.3471702039241791,293.23388671875,297.1499938964844,293.1499938964844,0.5590009093284607,-6966.05322265625,304.1576538085937,0.9635925889015198,0.6353089809417725,0.4458819329738617,293.17413330078125,297.1499938964844,293.1499938964844,0.6648169159889221,-10763.015625,304.1962890625,0.9990000128746032,0.7800107598304749,0.6868715882301331,293.1973571777344,297.1499938964844,293.1499938964844,0.0537264160811901,-7262.8359375,304.1539611816406,0.5083441734313965,0.0980425029993057,0.465011328458786,291.2289428710937,291.1499938964844,255.4013519287109,254.4539489746093,279.1713562011719,293.3239440917969,291.2272033691406,1.0,0.5344644784927368,0.5149840116500854,0.5149840116500854,1.0,1.0,-2.627256155014038,0.9806348085403442,1.6466212272644043,0.3820807933807373,0.0,0.0,0.7171890139579773,170.92466735839844,164.0,-47.68974304199219,-31807.505859375,1796.4832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4698791503906,314.4759521484375,278.1499938964844,0.0,18000.0,317.1499938964844,36321.19921875,36000.0,0.0,0.0,0.59388667345047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.26817786693573,1.268195867538452,-1.7980259144678712e-05,0.0,0.0007534067262895,0.0,0.0,280.7830505371094,0.0,0.0,0.0,0.745914101600647,4.0,0.0,1.0
551640,293.34259033203125,297.1499938964844,293.1499938964844,0.1888663321733474,-3806.8740234375,304.1687927246094,0.7221750617027283,0.2648459672927856,0.2434600889682769,293.4504699707031,297.1499938964844,293.1499938964844,0.2776307463645935,-5435.5791015625,304.185546875,0.797211766242981,0.3603818118572235,0.3471702039241791,293.23388671875,297.1499938964844,293.1499938964844,0.5590009093284607,-6966.05322265625,304.1576538085937,0.9635925889015198,0.6353089809417725,0.4458819329738617,293.17413330078125,297.1499938964844,293.1499938964844,0.6648169159889221,-10763.015625,304.1962890625,0.9990000128746032,0.7800107598304749,0.6868715882301331,293.1973571777344,297.1499938964844,293.1499938964844,0.0537264160811901,-7262.8359375,304.1539611816406,0.5083441734313965,0.0980425029993057,0.465011328458786,291.2289428710937,291.1499938964844,255.4013519287109,254.4539489746093,279.1713562011719,293.3239440917969,291.2272033691406,1.0,0.5344644784927368,0.5149840116500854,0.5149840116500854,1.0,1.0,-2.627256155014038,0.9806348085403442,1.6466212272644043,0.3820807933807373,0.0,0.0,0.7171890139579773,170.92466735839844,164.0,-47.68974304199219,-31807.505859375,1796.4832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4698791503906,314.4759521484375,278.1499938964844,0.0,18000.0,317.1499938964844,36321.19921875,36000.0,0.0,0.0,0.59388667345047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.26817786693573,1.268195867538452,-1.7980259144678712e-05,0.0,0.0007534067262895,0.0,0.0,280.7830505371094,0.0,0.0,0.0,0.745914101600647,4.0,0.0,1.0
551700,293.341064453125,297.1499938964844,293.1499938964844,0.187265858054161,-3781.5673828125,304.16827392578125,0.7206043004989624,0.2627052366733551,0.2415294647216797,293.4510498046875,297.1499938964844,293.1499938964844,0.274324893951416,-5384.8046875,304.1850891113281,0.7945725917816162,0.3564657866954803,0.3434824049472809,293.23406982421875,297.1499938964844,293.1499938964844,0.5586491227149963,-6963.0224609375,304.1568908691406,0.963365375995636,0.6342112421989441,0.4451204240322113,293.1671447753906,297.1499938964844,293.1499938964844,0.6641619801521301,-10760.33984375,304.1890563964844,0.9990000128746032,0.781080424785614,0.686172604560852,293.19635009765625,297.1499938964844,293.1499938964844,0.0534824058413505,-7243.56591796875,304.1536865234375,0.5077869892120361,0.0976396352052688,0.4631699025630951,291.211669921875,291.1499938964844,255.43983459472656,254.48846435546875,279.170654296875,293.3234558105469,291.21002197265625,1.0,0.5328323841094971,0.5159645080566406,0.5159645080566406,1.0,1.0,-2.616535186767578,0.9776536226272584,1.6388815641403198,0.3814007043838501,0.0,0.0,0.7148159146308899,170.29647827148438,164.0,-47.64131546020508,-31635.552734375,1777.9512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.45269775390625,314.43975830078125,278.1499938964844,0.0,18000.0,316.6700134277344,36241.37890625,36000.0,0.0,0.0,0.5826325416564941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2574032545089722,1.2574210166931152,-1.7796959582483396e-05,0.0,0.0007391297258436,0.0,0.0,275.06524658203125,0.0,0.0,0.0,0.7411777973175049,4.0,0.0,1.0
551760,293.3395690917969,297.1499938964844,293.1499938964844,0.1857351213693618,-3757.394775390625,304.167724609375,0.7187285423278809,0.26057830452919,0.2396230101585388,293.4515991210937,297.1499938964844,293.1499938964844,0.2710936665534973,-5335.1220703125,304.1846008300781,0.7915509939193726,0.3525417149066925,0.3397990465164184,293.2342529296875,297.1499938964844,293.1499938964844,0.5584458112716675,-6961.51904296875,304.156005859375,0.9626994729042052,0.6331074833869934,0.4443634748458862,293.1629638671875,297.1499938964844,293.1499938964844,0.6647266149520874,-10773.705078125,304.180908203125,0.9990000128746032,0.7816882729530334,0.6863908171653748,293.1954650878906,297.1499938964844,293.1499938964844,0.0532608106732368,-7226.37109375,304.1534118652344,0.5069915652275085,0.097228355705738,0.461361676454544,291.1917724609375,291.1499938964844,255.47817993164065,254.5228576660156,279.1699523925781,293.32293701171875,291.18951416015625,1.0,0.5315778255462646,0.5169103741645813,0.5169103741645813,1.0,1.0,-2.606996536254883,0.9751025438308716,1.6318938732147217,0.3808948993682861,0.0,0.0,0.7139794826507568,170.047119140625,167.0,-53.06158447265625,-31454.517578125,1762.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3729553222656,314.36053466796875,278.1499938964844,0.0,18000.0,316.6700134277344,36157.03125,36000.0,0.0,0.0,0.5759385228157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25043523311615,1.2504528760910034,-1.767177127476316e-05,0.0,0.0007306376937776,0.0,0.0,271.3281555175781,0.0,0.0,0.0,0.7381551265716553,4.0,0.0,1.0
551820,293.3366394042969,297.1499938964844,293.1499938964844,0.1827060878276825,-3709.33203125,304.1669006347656,0.7142159342765808,0.2563677430152893,0.2358779311180114,293.4527282714844,297.1499938964844,293.1499938964844,0.2646004259586334,-5234.6962890625,304.18389892578125,0.7846229672431946,0.3446718156337738,0.3324415385723114,293.23468017578125,297.1499938964844,293.1499938964844,0.5580019354820251,-6957.84375,304.15478515625,0.9603271484375,0.6308878064155579,0.4428636133670807,293.1622619628906,297.1499938964844,293.1499938964844,0.6683975458145142,-10832.4599609375,304.16455078125,0.9990000128746032,0.7815225124359131,0.688973069190979,293.19403076171875,297.1499938964844,293.1499938964844,0.0528047569096088,-7190.73486328125,304.1530456542969,0.5048284530639648,0.0963700860738754,0.4577484428882599,291.1532287597656,291.1499938964844,255.5545349121093,254.59133911132807,279.168701171875,293.3215637207031,291.1515808105469,1.0,0.52994704246521,0.5187140703201294,0.5187140703201294,1.0,1.0,-2.590611934661865,0.9709628820419312,1.6196491718292236,0.3802636265754699,0.0,0.0,0.7162783741950989,170.43333435058594,170.0,-51.255332946777344,-31171.455078125,1740.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1316223144531,314.1750793457031,278.1499938964844,0.0,18000.0,316.6700134277344,35971.875,36000.0,0.0,0.0,0.5639902353286743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2509770393371582,1.2509946823120115,-1.7638127246755175e-05,0.0,0.0007154800696298,0.0,0.0,271.1258239746094,0.0,0.0,0.0,0.7383628487586975,4.0,0.0,1.0
551880,293.3366394042969,297.1499938964844,293.1499938964844,0.1827060878276825,-3709.33203125,304.1669006347656,0.7142159342765808,0.2563677430152893,0.2358779311180114,293.4527282714844,297.1499938964844,293.1499938964844,0.2646004259586334,-5234.6962890625,304.18389892578125,0.7846229672431946,0.3446718156337738,0.3324415385723114,293.23468017578125,297.1499938964844,293.1499938964844,0.5580019354820251,-6957.84375,304.15478515625,0.9603271484375,0.6308878064155579,0.4428636133670807,293.1622619628906,297.1499938964844,293.1499938964844,0.6683975458145142,-10832.4599609375,304.16455078125,0.9990000128746032,0.7815225124359131,0.688973069190979,293.19403076171875,297.1499938964844,293.1499938964844,0.0528047569096088,-7190.73486328125,304.1530456542969,0.5048284530639648,0.0963700860738754,0.4577484428882599,291.1532287597656,291.1499938964844,255.5545349121093,254.59133911132807,279.168701171875,293.3215637207031,291.1515808105469,1.0,0.52994704246521,0.5187140703201294,0.5187140703201294,1.0,1.0,-2.590611934661865,0.9709628820419312,1.6196491718292236,0.3802636265754699,0.0,0.0,0.7162783741950989,170.43333435058594,170.0,-51.255332946777344,-31171.455078125,1740.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1316223144531,314.1750793457031,278.1499938964844,0.0,18000.0,316.6700134277344,35971.875,36000.0,0.0,0.0,0.5639902353286743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2509770393371582,1.2509946823120115,-1.7638127246755175e-05,0.0,0.0007154800696298,0.0,0.0,271.1258239746094,0.0,0.0,0.0,0.7383628487586975,4.0,0.0,1.0
551940,293.3338317871094,297.1499938964844,293.1499938964844,0.1796355247497558,-3660.21142578125,304.1663818359375,0.7088333964347839,0.2522139847278595,0.2322117388248443,293.4538879394531,297.1499938964844,293.1499938964844,0.257947564125061,-5130.9130859375,304.1837158203125,0.7768728733062744,0.3367718160152435,0.3250844478607178,293.2351989746094,297.1499938964844,293.1499938964844,0.5572420954704285,-6950.6484375,304.15447998046875,0.9569133520126344,0.6286383271217346,0.4413667917251587,293.17022705078125,297.1499938964844,293.1499938964844,0.6743844747543335,-10919.1494140625,304.1497802734375,0.9990000128746032,0.7796105146408081,0.6936253309249878,293.1930236816406,297.1499938964844,293.1499938964844,0.0522864982485771,-7149.423828125,304.15289306640625,0.5021059513092041,0.0954585000872612,0.4540438950061798,291.1221923828125,291.1499938964844,255.63040161132807,254.6593780517578,279.167724609375,293.3200378417969,291.1208190917969,1.0,0.5291559100151062,0.5204340815544128,0.5204340815544128,1.0,1.0,-2.57670521736145,0.9676976203918456,1.609007477760315,0.3799723088741302,0.0,0.0,0.7221190333366394,171.67745971679688,173.0,-44.61444854736328,-30937.380859375,1726.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.79595947265625,313.94586181640625,278.1499938964844,0.0,18000.0,316.19000244140625,35839.46484375,36000.0,0.0,0.0,0.5493481159210205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264299392700195,1.264317274093628,-1.781166974978987e-05,0.0,0.0006969050155021,0.0,0.0,277.5411071777344,0.0,0.0,0.0,0.7442126870155334,4.0,0.0,1.0
552000,293.3338317871094,297.1499938964844,293.1499938964844,0.1796355247497558,-3660.21142578125,304.1663818359375,0.7088333964347839,0.2522139847278595,0.2322117388248443,293.4538879394531,297.1499938964844,293.1499938964844,0.257947564125061,-5130.9130859375,304.1837158203125,0.7768728733062744,0.3367718160152435,0.3250844478607178,293.2351989746094,297.1499938964844,293.1499938964844,0.5572420954704285,-6950.6484375,304.15447998046875,0.9569133520126344,0.6286383271217346,0.4413667917251587,293.17022705078125,297.1499938964844,293.1499938964844,0.6743844747543335,-10919.1494140625,304.1497802734375,0.9990000128746032,0.7796105146408081,0.6936253309249878,293.1930236816406,297.1499938964844,293.1499938964844,0.0522864982485771,-7149.423828125,304.15289306640625,0.5021059513092041,0.0954585000872612,0.4540438950061798,291.1221923828125,291.1499938964844,255.63040161132807,254.6593780517578,279.167724609375,293.3200378417969,291.1208190917969,1.0,0.5291559100151062,0.5204340815544128,0.5204340815544128,1.0,1.0,-2.57670521736145,0.9676976203918456,1.609007477760315,0.3799723088741302,0.0,0.0,0.7221190333366394,171.67745971679688,173.0,-44.61444854736328,-30937.380859375,1726.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.79595947265625,313.94586181640625,278.1499938964844,0.0,18000.0,316.19000244140625,35839.46484375,36000.0,0.0,0.0,0.5493481159210205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264299392700195,1.264317274093628,-1.781166974978987e-05,0.0,0.0006969050155021,0.0,0.0,277.5411071777344,0.0,0.0,0.0,0.7442126870155334,4.0,0.0,1.0
552060,293.3310241699219,297.1499938964844,293.1499938964844,0.1766895502805709,-3613.000244140625,304.16583251953125,0.7028120160102844,0.2481227815151214,0.2286190390586853,293.4549865722656,297.1499938964844,293.1499938964844,0.2513767778873443,-5027.90771484375,304.18341064453125,0.7686391472816467,0.3288482129573822,0.3177223801612854,293.2357482910156,297.1499938964844,293.1499938964844,0.5566508769989014,-6945.197265625,304.1539611816406,0.9527708292007446,0.626369297504425,0.4398684799671173,293.1849670410156,297.1499938964844,293.1499938964844,0.6825448870658875,-11032.0341796875,304.13629150390625,0.9990000128746032,0.7761207818984985,0.699658215045929,293.1923828125,297.1499938964844,293.1499938964844,0.0517637282609939,-7108.02099609375,304.1528015136719,0.499023288488388,0.0945018306374549,0.4502206146717071,291.0876159667969,291.1499938964844,255.705795288086,254.7269744873047,279.1671142578125,293.3189697265625,291.0860900878906,1.0,0.5289284586906433,0.5221101641654968,0.5221101641654968,1.0,1.0,-2.5643961429595947,0.9650025367736816,1.599393606185913,0.3799068927764892,0.0,0.0,0.7326961755752563,173.50576782226562,176.0,-46.89929962158203,-30697.8984375,1716.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3099670410156,313.62359619140625,278.1499938964844,0.0,18000.0,316.19000244140625,35685.87890625,36000.0,0.0,0.0,0.5407323837280273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290811538696289,1.2908297777175903,-1.8188295143772848e-05,0.0,0.0006859750137664,0.0,0.0,290.9444274902344,0.0,0.0,0.0,0.7559816837310791,4.0,0.0,1.0
552120,293.3310241699219,297.1499938964844,293.1499938964844,0.1766895502805709,-3613.000244140625,304.16583251953125,0.7028120160102844,0.2481227815151214,0.2286190390586853,293.4549865722656,297.1499938964844,293.1499938964844,0.2513767778873443,-5027.90771484375,304.18341064453125,0.7686391472816467,0.3288482129573822,0.3177223801612854,293.2357482910156,297.1499938964844,293.1499938964844,0.5566508769989014,-6945.197265625,304.1539611816406,0.9527708292007446,0.626369297504425,0.4398684799671173,293.1849670410156,297.1499938964844,293.1499938964844,0.6825448870658875,-11032.0341796875,304.13629150390625,0.9990000128746032,0.7761207818984985,0.699658215045929,293.1923828125,297.1499938964844,293.1499938964844,0.0517637282609939,-7108.02099609375,304.1528015136719,0.499023288488388,0.0945018306374549,0.4502206146717071,291.0876159667969,291.1499938964844,255.705795288086,254.7269744873047,279.1671142578125,293.3189697265625,291.0860900878906,1.0,0.5289284586906433,0.5221101641654968,0.5221101641654968,1.0,1.0,-2.5643961429595947,0.9650025367736816,1.599393606185913,0.3799068927764892,0.0,0.0,0.7326961755752563,173.50576782226562,176.0,-46.89929962158203,-30697.8984375,1716.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3099670410156,313.62359619140625,278.1499938964844,0.0,18000.0,316.19000244140625,35685.87890625,36000.0,0.0,0.0,0.5407323837280273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290811538696289,1.2908297777175903,-1.8188295143772848e-05,0.0,0.0006859750137664,0.0,0.0,290.9444274902344,0.0,0.0,0.0,0.7559816837310791,4.0,0.0,1.0
552180,293.3282470703125,297.1499938964844,293.1499938964844,0.1736909598112106,-3564.551025390625,304.1655578613281,0.6965273022651672,0.2441011071205139,0.2251001447439193,293.4560241699219,297.1499938964844,293.1499938964844,0.2446381449699401,-4921.3564453125,304.1835021972656,0.7601843476295471,0.3209086656570434,0.3103563785552978,293.2362976074219,297.1499938964844,293.1499938964844,0.5556932091712952,-6935.77880859375,304.1542663574219,0.9481412768363952,0.624082624912262,0.4383696913719177,293.20489501953125,297.1499938964844,293.1499938964844,0.6916823387145996,-11154.73828125,304.1257019042969,0.9990000128746032,0.7712030410766602,0.7065711617469788,293.1919250488281,297.1499938964844,293.1499938964844,0.0511777848005294,-7060.88818359375,304.1528625488281,0.495739996433258,0.0935199856758117,0.4463248550891876,291.06085205078125,291.1499938964844,255.7807159423828,254.79412841796875,279.1668395996094,293.31903076171875,291.0596618652344,1.0,0.5290766358375549,0.5237793922424316,0.5237793922424316,1.0,1.0,-2.553141117095948,0.9627069234848022,1.590434193611145,0.3800142705440521,0.0,0.0,0.7464445233345032,175.7233428955078,179.0,-39.10981369018555,-30507.5078125,1710.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.77294921875,313.286865234375,278.1499938964844,0.0,18000.0,316.19000244140625,35569.5703125,36000.0,0.0,0.0,0.5346938371658325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329700231552124,1.329719066619873,-1.8780829122988507e-05,0.0,0.0006783144781365,0.0,0.0,311.7744445800781,0.0,0.0,0.0,0.7732875347137451,4.0,0.0,1.0
552240,293.3282470703125,297.1499938964844,293.1499938964844,0.1736909598112106,-3564.551025390625,304.1655578613281,0.6965273022651672,0.2441011071205139,0.2251001447439193,293.4560241699219,297.1499938964844,293.1499938964844,0.2446381449699401,-4921.3564453125,304.1835021972656,0.7601843476295471,0.3209086656570434,0.3103563785552978,293.2362976074219,297.1499938964844,293.1499938964844,0.5556932091712952,-6935.77880859375,304.1542663574219,0.9481412768363952,0.624082624912262,0.4383696913719177,293.20489501953125,297.1499938964844,293.1499938964844,0.6916823387145996,-11154.73828125,304.1257019042969,0.9990000128746032,0.7712030410766602,0.7065711617469788,293.1919250488281,297.1499938964844,293.1499938964844,0.0511777848005294,-7060.88818359375,304.1528625488281,0.495739996433258,0.0935199856758117,0.4463248550891876,291.06085205078125,291.1499938964844,255.7807159423828,254.79412841796875,279.1668395996094,293.31903076171875,291.0596618652344,1.0,0.5290766358375549,0.5237793922424316,0.5237793922424316,1.0,1.0,-2.553141117095948,0.9627069234848022,1.590434193611145,0.3800142705440521,0.0,0.0,0.7464445233345032,175.7233428955078,179.0,-39.10981369018555,-30507.5078125,1710.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.77294921875,313.286865234375,278.1499938964844,0.0,18000.0,316.19000244140625,35569.5703125,36000.0,0.0,0.0,0.5346938371658325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329700231552124,1.329719066619873,-1.8780829122988507e-05,0.0,0.0006783144781365,0.0,0.0,311.7744445800781,0.0,0.0,0.0,0.7732875347137451,4.0,0.0,1.0
552300,293.32684326171875,297.1499938964844,293.1499938964844,0.1721840798854828,-3540.082763671875,304.1654663085937,0.6933360695838928,0.2421183735132217,0.2233685106039047,293.45654296875,297.1499938964844,293.1499938964844,0.2412246018648147,-4867.06787109375,304.1836242675781,0.7559342384338379,0.3169353306293487,0.3066723942756653,293.2366027832031,297.1499938964844,293.1499938964844,0.5550994873046875,-6929.86865234375,304.1545715332031,0.9456992745399476,0.6229314804077148,0.4376172721385956,293.2164001464844,297.1499938964844,293.1499938964844,0.6965090036392212,-11218.4853515625,304.1213684082031,0.9990000128746032,0.7682488560676575,0.7102453112602234,293.1917419433594,297.1499938964844,293.1499938964844,0.0508698783814907,-7035.96875,304.15289306640625,0.4940595924854278,0.0930265709757804,0.4443739652633667,291.0497436523437,291.1499938964844,255.8180084228516,254.82752990722656,279.1668395996094,293.3197021484375,291.0487060546875,1.0,0.529250979423523,0.5246214866638184,0.5246214866638184,1.0,1.0,-2.547800302505493,0.9616785049438475,1.5861217975616455,0.3801257312297821,0.0,0.0,0.7542510032653809,176.93466186523438,179.0,-34.95320510864258,-30421.90234375,1708.4205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.495849609375,313.1160583496094,278.1499938964844,0.0,18000.0,315.7099914550781,35523.984375,36000.0,0.0,0.0,0.5277795195579529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352186918258667,1.352206110954285,-1.913673258968629e-05,0.0,0.0006695430492982,0.0,0.0,324.37164306640625,0.0,0.0,0.0,0.7833781838417053,4.0,0.0,1.0
