time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552360,293.325439453125,297.1499938964844,293.1499938964844,0.1707287728786468,-3516.47216796875,304.1653137207031,0.6901323795318604,0.24015574157238,0.2216558456420898,293.4570007324219,297.1499938964844,293.1499938964844,0.2378613650798797,-4813.49267578125,304.1836242675781,0.7516914010047913,0.3129615485668182,0.3029885590076446,293.23687744140625,297.1499938964844,293.1499938964844,0.5546009540557861,-6925.01318359375,304.1546325683594,0.943195939064026,0.621777355670929,0.4368631243705749,293.2286071777344,297.1499938964844,293.1499938964844,0.7016624808311462,-11286.087890625,304.1171875,0.9990000128746032,0.7650113701820374,0.7140227556228638,293.1915588378906,297.1499938964844,293.1499938964844,0.0505741983652114,-7012.25048828125,304.15289306640625,0.4923620820045471,0.0925296917557716,0.4424245059490204,291.03662109375,291.1499938964844,255.85516357421875,254.8608245849609,279.1669311523437,293.3208923339844,291.0350036621094,1.0,0.5294764637947083,0.5254724025726318,0.5254724025726318,1.0,1.0,-2.5426063537597656,0.9607165455818176,1.5818897485733032,0.3802725374698639,0.0,0.0,0.763080358505249,178.19796752929688,182.0,-37.596439361572266,-30313.296875,1706.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1796875,312.913818359375,278.1499938964844,0.0,18000.0,315.7099914550781,35476.5625,36000.0,0.0,0.0,0.5256841778755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3765605688095093,1.376579999923706,-1.952988350240048e-05,0.0,0.0006668848218396,0.0,0.0,338.45025634765625,0.0,0.0,0.0,0.7944079637527466,4.0,0.0,1.0
552420,293.322509765625,297.1499938964844,293.1499938964844,0.1678534150123596,-3469.63134765625,304.1650085449219,0.6834127902984619,0.2363022416830063,0.2183078527450561,293.457763671875,297.1499938964844,293.1499938964844,0.2311157882213592,-4705.43798828125,304.1836853027344,0.7429530620574951,0.3050259947776794,0.2956444025039673,293.23736572265625,297.1499938964844,293.1499938964844,0.5535032153129578,-6914.19921875,304.15496826171875,0.9375683665275574,0.6194778084754944,0.4353707730770111,293.2535095214844,297.1499938964844,293.1499938964844,0.7101953029632568,-11394.2197265625,304.1144714355469,0.9989877343177797,0.7579696774482727,0.7196810245513916,293.1913146972656,297.1499938964844,293.1499938964844,0.0499702543020248,-6963.65869140625,304.1529541015625,0.4886839687824249,0.0915246158838272,0.4385523200035095,291.0121154785156,291.1499938964844,255.9291381835937,254.92706298828125,279.1678161621094,293.3246765136719,291.01141357421875,1.0,0.5299420952796936,0.5272790789604187,0.5272790789604187,1.0,1.0,-2.5301105976104736,0.9579825401306152,1.5721280574798584,0.3803505003452301,0.0,0.0,0.7833107113838196,181.1629333496093,185.0,-31.305883407592773,-30124.4921875,1701.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5556945800781,312.531494140625,278.1499938964844,0.0,18000.0,315.7099914550781,35364.51171875,36000.0,0.0,0.0,0.5233073830604553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4338445663452148,1.4338650703430176,-2.048216265393421e-05,0.0,0.0006638696067966,0.0,0.0,373.2973327636719,0.0,0.0,0.0,0.8204331398010254,4.0,0.0,1.0
552480,293.322509765625,297.1499938964844,293.1499938964844,0.1678534150123596,-3469.63134765625,304.1650085449219,0.6834127902984619,0.2363022416830063,0.2183078527450561,293.457763671875,297.1499938964844,293.1499938964844,0.2311157882213592,-4705.43798828125,304.1836853027344,0.7429530620574951,0.3050259947776794,0.2956444025039673,293.23736572265625,297.1499938964844,293.1499938964844,0.5535032153129578,-6914.19921875,304.15496826171875,0.9375683665275574,0.6194778084754944,0.4353707730770111,293.2535095214844,297.1499938964844,293.1499938964844,0.7101953029632568,-11394.2197265625,304.1144714355469,0.9989877343177797,0.7579696774482727,0.7196810245513916,293.1913146972656,297.1499938964844,293.1499938964844,0.0499702543020248,-6963.65869140625,304.1529541015625,0.4886839687824249,0.0915246158838272,0.4385523200035095,291.0121154785156,291.1499938964844,255.9291381835937,254.92706298828125,279.1678161621094,293.3246765136719,291.01141357421875,1.0,0.5299420952796936,0.5272790789604187,0.5272790789604187,1.0,1.0,-2.5301105976104736,0.9579825401306152,1.5721280574798584,0.3803505003452301,0.0,0.0,0.7833107113838196,181.1629333496093,185.0,-31.305883407592773,-30124.4921875,1701.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5556945800781,312.531494140625,278.1499938964844,0.0,18000.0,315.7099914550781,35364.51171875,36000.0,0.0,0.0,0.5233073830604553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4338445663452148,1.4338650703430176,-2.048216265393421e-05,0.0,0.0006638696067966,0.0,0.0,373.2973327636719,0.0,0.0,0.0,0.8204331398010254,4.0,0.0,1.0
552540,293.31951904296875,297.1499938964844,293.1499938964844,0.164767175912857,-3418.611328125,304.1651611328125,0.6756656765937805,0.2325418442487716,0.2151132076978683,293.4583435058594,297.1499938964844,293.1499938964844,0.2239899486303329,-4589.88525390625,304.184326171875,0.7332672476768494,0.2971154749393463,0.2883938252925873,293.23785400390625,297.1499938964844,293.1499938964844,0.5513055920600891,-6891.80517578125,304.156982421875,0.9300805330276488,0.6171661019325256,0.433929830789566,293.2671203613281,297.1499938964844,293.1499938964844,0.7061589360237122,-11328.712890625,304.1329040527344,0.9929742813110352,0.7525576949119568,0.7145940661430359,293.1910400390625,297.1499938964844,293.1499938964844,0.0492937676608562,-6907.59033203125,304.1531066894531,0.4841853380203247,0.0905389636754989,0.4350526034832001,291.0127868652344,291.1499938964844,256.0026550292969,254.99282836914065,279.17010498046875,293.327392578125,291.01287841796875,1.0,0.5297694802284241,0.5294209718704224,0.5294209718704224,1.0,1.0,-2.50552749633789,0.9505040049552916,1.5550235509872437,0.3782857954502105,0.0,0.0,0.8017334342002869,185.2892608642578,188.0,-6.670166969299316,-29861.80078125,1685.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9878845214844,312.19696044921875,278.1499938964844,0.0,18000.0,315.2300109863281,35394.8203125,36000.0,0.0,0.0,0.5179678797721863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4904377460479736,1.4904592037200928,-2.1493980966624804e-05,0.0,0.0006570959230884,0.0,0.0,410.6617736816406,0.0,0.0,0.0,0.846296489238739,4.0,0.0,1.0
552600,293.31951904296875,297.1499938964844,293.1499938964844,0.164767175912857,-3418.611328125,304.1651611328125,0.6756656765937805,0.2325418442487716,0.2151132076978683,293.4583435058594,297.1499938964844,293.1499938964844,0.2239899486303329,-4589.88525390625,304.184326171875,0.7332672476768494,0.2971154749393463,0.2883938252925873,293.23785400390625,297.1499938964844,293.1499938964844,0.5513055920600891,-6891.80517578125,304.156982421875,0.9300805330276488,0.6171661019325256,0.433929830789566,293.2671203613281,297.1499938964844,293.1499938964844,0.7061589360237122,-11328.712890625,304.1329040527344,0.9929742813110352,0.7525576949119568,0.7145940661430359,293.1910400390625,297.1499938964844,293.1499938964844,0.0492937676608562,-6907.59033203125,304.1531066894531,0.4841853380203247,0.0905389636754989,0.4350526034832001,291.0127868652344,291.1499938964844,256.0026550292969,254.99282836914065,279.17010498046875,293.327392578125,291.01287841796875,1.0,0.5297694802284241,0.5294209718704224,0.5294209718704224,1.0,1.0,-2.50552749633789,0.9505040049552916,1.5550235509872437,0.3782857954502105,0.0,0.0,0.8017334342002869,185.2892608642578,188.0,-6.670166969299316,-29861.80078125,1685.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9878845214844,312.19696044921875,278.1499938964844,0.0,18000.0,315.2300109863281,35394.8203125,36000.0,0.0,0.0,0.5179678797721863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4904377460479736,1.4904592037200928,-2.1493980966624804e-05,0.0,0.0006570959230884,0.0,0.0,410.6617736816406,0.0,0.0,0.0,0.846296489238739,4.0,0.0,1.0
552660,293.3166198730469,297.1499938964844,293.1499938964844,0.161783218383789,-3369.22216796875,304.1650695800781,0.6687292456626892,0.2288358062505722,0.2119362652301788,293.4589233398437,297.1499938964844,293.1499938964844,0.2169579863548278,-4475.2548828125,304.1846008300781,0.7242492437362671,0.2891829311847687,0.2810922563076019,293.238525390625,297.1499938964844,293.1499938964844,0.549210250377655,-6870.84814453125,304.1581115722656,0.9236127138137816,0.6148069500923157,0.4324288964271545,293.2718200683594,297.1499938964844,293.1499938964844,0.7031313180923462,-11282.3564453125,304.1434631347656,0.9878037571907043,0.7486288547515869,0.7108626365661621,293.19073486328125,297.1499938964844,293.1499938964844,0.0486212521791458,-6852.3388671875,304.1531677246094,0.4799925982952118,0.0895594879984855,0.4314262270927429,291.00848388671875,291.1499938964844,256.07568359375,255.05813598632807,279.1708374023437,293.3280334472656,291.0082702636719,1.0,0.5293773412704468,0.5315467119216919,0.5315467119216919,1.0,1.0,-2.4822933673858643,0.9435163736343384,1.538776993751526,0.3763719797134399,0.0,0.0,0.8207991719245911,188.7672271728516,191.0,-6.581515312194824,-29567.95703125,1667.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43243408203125,311.8515625,278.1499938964844,0.0,18000.0,315.2300109863281,35404.44140625,36000.0,0.0,0.0,0.5176306962966919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433979034423828,1.5434203147888184,-2.2471836928161792e-05,0.0,0.0006566681549884,0.0,0.0,447.9430847167969,0.0,0.0,0.0,0.8708475232124329,4.0,0.0,1.0
552720,293.3166198730469,297.1499938964844,293.1499938964844,0.161783218383789,-3369.22216796875,304.1650695800781,0.6687292456626892,0.2288358062505722,0.2119362652301788,293.4589233398437,297.1499938964844,293.1499938964844,0.2169579863548278,-4475.2548828125,304.1846008300781,0.7242492437362671,0.2891829311847687,0.2810922563076019,293.238525390625,297.1499938964844,293.1499938964844,0.549210250377655,-6870.84814453125,304.1581115722656,0.9236127138137816,0.6148069500923157,0.4324288964271545,293.2718200683594,297.1499938964844,293.1499938964844,0.7031313180923462,-11282.3564453125,304.1434631347656,0.9878037571907043,0.7486288547515869,0.7108626365661621,293.19073486328125,297.1499938964844,293.1499938964844,0.0486212521791458,-6852.3388671875,304.1531677246094,0.4799925982952118,0.0895594879984855,0.4314262270927429,291.00848388671875,291.1499938964844,256.07568359375,255.05813598632807,279.1708374023437,293.3280334472656,291.0082702636719,1.0,0.5293773412704468,0.5315467119216919,0.5315467119216919,1.0,1.0,-2.4822933673858643,0.9435163736343384,1.538776993751526,0.3763719797134399,0.0,0.0,0.8207991719245911,188.7672271728516,191.0,-6.581515312194824,-29567.95703125,1667.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43243408203125,311.8515625,278.1499938964844,0.0,18000.0,315.2300109863281,35404.44140625,36000.0,0.0,0.0,0.5176306962966919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433979034423828,1.5434203147888184,-2.2471836928161792e-05,0.0,0.0006566681549884,0.0,0.0,447.9430847167969,0.0,0.0,0.0,0.8708475232124329,4.0,0.0,1.0
552780,293.3135681152344,297.1499938964844,293.1499938964844,0.1587730646133422,-3319.052001953125,304.1650695800781,0.6623259782791138,0.2252281457185745,0.2088288962841034,293.4593505859375,297.1499938964844,293.1499938964844,0.2098313719034195,-4358.0712890625,304.1849365234375,0.715302586555481,0.2812704443931579,0.273788183927536,293.23907470703125,297.1499938964844,293.1499938964844,0.5467306971549988,-6845.96728515625,304.1595458984375,0.9177578687667848,0.6124492883682251,0.4309160411357879,293.2737731933594,297.1499938964844,293.1499938964844,0.6998914480209351,-11235.9248046875,304.1510009765625,0.9829862713813782,0.7451432347297668,0.7076979875564575,293.1902770996094,297.1499938964844,293.1499938964844,0.0479236133396625,-6794.673828125,304.1532897949219,0.4758767485618591,0.088618479669094,0.4278917014598846,291.0112609863281,291.1499938964844,256.14825439453125,255.1229553222656,279.1710510253906,293.327880859375,291.0115661621094,1.0,0.5289112329483032,0.5336657166481018,0.5336657166481018,1.0,1.0,-2.4599180221557617,0.9368160963058472,1.5231019258499146,0.3745635151863098,0.0,0.0,0.8392048478126526,191.93955993652344,194.0,2.5019984245300293,-29324.4453125,1650.5814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97247314453125,311.5761413574219,278.1499938964844,0.0,18000.0,315.2300109863281,35436.3125,36000.0,0.0,0.0,0.5183787941932678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.594837307929993,1.5948607921600342,-2.345932261960116e-05,0.0,0.0006576171726919,0.0,0.0,486.5009460449219,0.0,0.0,0.0,0.8947457671165466,4.0,0.0,1.0
552840,293.3135681152344,297.1499938964844,293.1499938964844,0.1587730646133422,-3319.052001953125,304.1650695800781,0.6623259782791138,0.2252281457185745,0.2088288962841034,293.4593505859375,297.1499938964844,293.1499938964844,0.2098313719034195,-4358.0712890625,304.1849365234375,0.715302586555481,0.2812704443931579,0.273788183927536,293.23907470703125,297.1499938964844,293.1499938964844,0.5467306971549988,-6845.96728515625,304.1595458984375,0.9177578687667848,0.6124492883682251,0.4309160411357879,293.2737731933594,297.1499938964844,293.1499938964844,0.6998914480209351,-11235.9248046875,304.1510009765625,0.9829862713813782,0.7451432347297668,0.7076979875564575,293.1902770996094,297.1499938964844,293.1499938964844,0.0479236133396625,-6794.673828125,304.1532897949219,0.4758767485618591,0.088618479669094,0.4278917014598846,291.0112609863281,291.1499938964844,256.14825439453125,255.1229553222656,279.1710510253906,293.327880859375,291.0115661621094,1.0,0.5289112329483032,0.5336657166481018,0.5336657166481018,1.0,1.0,-2.4599180221557617,0.9368160963058472,1.5231019258499146,0.3745635151863098,0.0,0.0,0.8392048478126526,191.93955993652344,194.0,2.5019984245300293,-29324.4453125,1650.5814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97247314453125,311.5761413574219,278.1499938964844,0.0,18000.0,315.2300109863281,35436.3125,36000.0,0.0,0.0,0.5183787941932678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.594837307929993,1.5948607921600342,-2.345932261960116e-05,0.0,0.0006576171726919,0.0,0.0,486.5009460449219,0.0,0.0,0.0,0.8947457671165466,4.0,0.0,1.0
552900,293.31201171875,297.1499938964844,293.1499938964844,0.1572563499212265,-3293.634521484375,304.1650695800781,0.6592768430709839,0.2234625816345214,0.2073068916797638,293.4595031738281,297.1499938964844,293.1499938964844,0.2062326967716217,-4298.498046875,304.18511962890625,0.7106698155403137,0.2773249447345733,0.2701425850391388,293.2393493652344,297.1499938964844,293.1499938964844,0.5453194975852966,-6831.7861328125,304.1603698730469,0.9149940013885498,0.6112696528434753,0.4301572442054748,293.2743530273437,297.1499938964844,293.1499938964844,0.6980494856834412,-11210.4658203125,304.1541442871094,0.9806172251701356,0.743460476398468,0.7061896324157715,293.19000244140625,297.1499938964844,293.1499938964844,0.0475655607879161,-6764.91943359375,304.1533508300781,0.4737909138202667,0.0881615653634071,0.4261756837368011,291.0160522460937,291.1499938964844,256.1843566894531,255.1551818847656,279.1711120605469,293.32763671875,291.0165710449219,1.0,0.5286710858345032,0.5347257852554321,0.5347257852554321,1.0,1.0,-2.4489240646362305,0.9335237741470336,1.5154002904891968,0.3736760914325714,0.0,0.0,0.847659170627594,193.4679718017578,194.0,8.091806411743164,-29214.38671875,1642.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7795715332031,311.4634094238281,278.1499938964844,0.0,18000.0,314.75,35469.12109375,36000.0,0.0,0.0,0.5142261385917664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.618298888206482,1.6183228492736816,-2.392451642663218e-05,0.0,0.0006523490883409,0.0,0.0,504.913818359375,0.0,0.0,0.0,0.9056926369667052,4.0,0.0,1.0
552960,293.3104248046875,297.1499938964844,293.1499938964844,0.1557876318693161,-3269.020751953125,304.1650085449219,0.6563143134117126,0.2217208743095398,0.205805703997612,293.4595947265625,297.1499938964844,293.1499938964844,0.2026857882738113,-4239.62548828125,304.1851806640625,0.7058497667312622,0.273386001586914,0.266502171754837,293.2395935058594,297.1499938964844,293.1499938964844,0.5439792275428772,-6818.4423828125,304.1609191894531,0.91232430934906,0.6100907921791077,0.4293974041938782,293.2748107910156,297.1499938964844,293.1499938964844,0.6962751746177673,-11186.4140625,304.1565856933594,0.9782523512840272,0.741798996925354,0.7047041058540344,293.1897277832031,297.1499938964844,293.1499938964844,0.0472234450280666,-6736.64208984375,304.1533508300781,0.4716600179672241,0.0877121537923812,0.4244905710220337,291.019287109375,291.1499938964844,256.2203674316406,255.1873016357422,279.1711730957031,293.3273620605469,291.01922607421875,1.0,0.5284323692321777,0.5357871651649475,0.5357871651649475,1.0,1.0,-2.4380247592926025,0.9302568435668944,1.507767915725708,0.3727939128875732,0.0,0.0,0.8560084104537964,194.9741668701172,197.0,6.515544414520264,-29080.158203125,1633.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5718994140625,311.33270263671875,278.1499938964844,0.0,18000.0,314.75,35502.17578125,36000.0,0.0,0.0,0.5144540071487427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400904655456543,1.6401149034500122,-2.436317299725488e-05,0.0,0.0006526382057927,0.0,0.0,522.4649047851562,0.0,0.0,0.0,0.915917158126831,4.0,0.0,1.0
553020,293.3075866699219,297.1499938964844,293.1499938964844,0.1528829783201217,-3220.1787109375,304.16485595703125,0.6505747437477112,0.2182383984327316,0.2028277367353439,293.4601135253906,297.1499938964844,293.1499938964844,0.1956013590097427,-4121.3271484375,304.1852722167969,0.6960665583610535,0.2654353380203247,0.259184867143631,293.24005126953125,297.1499938964844,293.1499938964844,0.5412759184837341,-6791.58154296875,304.16180419921875,0.9072434306144714,0.607728898525238,0.4278767108917236,293.275390625,297.1499938964844,293.1499938964844,0.6926408410072327,-11138.0419921875,304.16046142578125,0.973496675491333,0.7385160326957703,0.7017791271209717,293.1890869140625,297.1499938964844,293.1499938964844,0.0465538837015628,-6681.35400390625,304.1533508300781,0.4671856164932251,0.0868315026164054,0.4212035536766052,291.0251159667969,291.1499938964844,256.2920227050781,255.25112915039065,279.1712951660156,293.3268737792969,291.0256652832031,1.0,0.527965247631073,0.5379237532615662,0.5379237532615662,1.0,1.0,-2.416366577148437,0.923749566078186,1.492616891860962,0.3710303008556366,0.0,0.0,0.8724057078361511,197.9568328857422,200.0,10.12688159942627,-28850.0703125,1616.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2265930175781,311.12518310546875,278.1499938964844,0.0,18000.0,314.75,35540.56640625,36000.0,0.0,0.0,0.5153457522392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6816999912261963,1.681725263595581,-2.521118403819856e-05,0.0,0.0006537694716826,0.0,0.0,557.0911865234375,0.0,0.0,0.0,0.9354686737060548,4.0,0.0,1.0
553080,293.3075866699219,297.1499938964844,293.1499938964844,0.1528829783201217,-3220.1787109375,304.16485595703125,0.6505747437477112,0.2182383984327316,0.2028277367353439,293.4601135253906,297.1499938964844,293.1499938964844,0.1956013590097427,-4121.3271484375,304.1852722167969,0.6960665583610535,0.2654353380203247,0.259184867143631,293.24005126953125,297.1499938964844,293.1499938964844,0.5412759184837341,-6791.58154296875,304.16180419921875,0.9072434306144714,0.607728898525238,0.4278767108917236,293.275390625,297.1499938964844,293.1499938964844,0.6926408410072327,-11138.0419921875,304.16046142578125,0.973496675491333,0.7385160326957703,0.7017791271209717,293.1890869140625,297.1499938964844,293.1499938964844,0.0465538837015628,-6681.35400390625,304.1533508300781,0.4671856164932251,0.0868315026164054,0.4212035536766052,291.0251159667969,291.1499938964844,256.2920227050781,255.25112915039065,279.1712951660156,293.3268737792969,291.0256652832031,1.0,0.527965247631073,0.5379237532615662,0.5379237532615662,1.0,1.0,-2.416366577148437,0.923749566078186,1.492616891860962,0.3710303008556366,0.0,0.0,0.8724057078361511,197.9568328857422,200.0,10.12688159942627,-28850.0703125,1616.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2265930175781,311.12518310546875,278.1499938964844,0.0,18000.0,314.75,35540.56640625,36000.0,0.0,0.0,0.5153457522392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6816999912261963,1.681725263595581,-2.521118403819856e-05,0.0,0.0006537694716826,0.0,0.0,557.0911865234375,0.0,0.0,0.0,0.9354686737060548,4.0,0.0,1.0
553140,293.304931640625,297.1499938964844,293.1499938964844,0.1498570591211319,-3168.859375,304.1649475097656,0.6450211405754089,0.2147805392742157,0.199854165315628,293.46099853515625,297.1499938964844,293.1499938964844,0.1883124262094497,-3998.347900390625,304.1856689453125,0.6861441135406494,0.2574048042297363,0.2517707943916321,293.24053955078125,297.1499938964844,293.1499938964844,0.5380404591560364,-6759.18408203125,304.16326904296875,0.9024994373321532,0.6053490042686462,0.4263434112071991,293.2758178710937,297.1499938964844,293.1499938964844,0.6882786750793457,-11080.7060546875,304.1642150878906,0.968665897846222,0.7352513074874878,0.6988765001296997,293.1884765625,297.1499938964844,293.1499938964844,0.0458394661545753,-6621.79541015625,304.1534118652344,0.462301105260849,0.0859657526016235,0.4179913103580475,291.0419616699219,291.1499938964844,256.3631896972656,255.31446838378903,279.1715087890625,293.3265075683594,291.0429992675781,1.0,0.5275102257728577,0.5400853157043457,0.5400853157043457,1.0,1.0,-2.3946990966796875,0.9172033667564392,1.4774959087371826,0.3692318201065063,0.0,0.0,0.8857770562171936,200.9315490722656,203.0,21.29853630065918,-28650.5859375,1600.2374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9728088378906,310.9824523925781,278.1499938964844,0.0,18000.0,314.2699890136719,35624.046875,36000.0,0.0,0.0,0.5117173790931702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7164394855499268,1.7164653539657593,-2.594691613921896e-05,0.0,0.0006491665262728,0.0,0.0,587.4074096679688,0.0,0.0,0.0,0.951802372932434,4.0,0.0,1.0
553200,293.304931640625,297.1499938964844,293.1499938964844,0.1498570591211319,-3168.859375,304.1649475097656,0.6450211405754089,0.2147805392742157,0.199854165315628,293.46099853515625,297.1499938964844,293.1499938964844,0.1883124262094497,-3998.347900390625,304.1856689453125,0.6861441135406494,0.2574048042297363,0.2517707943916321,293.24053955078125,297.1499938964844,293.1499938964844,0.5380404591560364,-6759.18408203125,304.16326904296875,0.9024994373321532,0.6053490042686462,0.4263434112071991,293.2758178710937,297.1499938964844,293.1499938964844,0.6882786750793457,-11080.7060546875,304.1642150878906,0.968665897846222,0.7352513074874878,0.6988765001296997,293.1884765625,297.1499938964844,293.1499938964844,0.0458394661545753,-6621.79541015625,304.1534118652344,0.462301105260849,0.0859657526016235,0.4179913103580475,291.0419616699219,291.1499938964844,256.3631896972656,255.31446838378903,279.1715087890625,293.3265075683594,291.0429992675781,1.0,0.5275102257728577,0.5400853157043457,0.5400853157043457,1.0,1.0,-2.3946990966796875,0.9172033667564392,1.4774959087371826,0.3692318201065063,0.0,0.0,0.8857770562171936,200.9315490722656,203.0,21.29853630065918,-28650.5859375,1600.2374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9728088378906,310.9824523925781,278.1499938964844,0.0,18000.0,314.2699890136719,35624.046875,36000.0,0.0,0.0,0.5117173790931702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7164394855499268,1.7164653539657593,-2.594691613921896e-05,0.0,0.0006491665262728,0.0,0.0,587.4074096679688,0.0,0.0,0.0,0.951802372932434,4.0,0.0,1.0
553260,293.3021850585937,297.1499938964844,293.1499938964844,0.1469593197107315,-3119.60009765625,304.164794921875,0.6397235989570618,0.2114163190126419,0.196953073143959,293.461669921875,297.1499938964844,293.1499938964844,0.1811451315879821,-3876.53076171875,304.1856994628906,0.6762535572052002,0.2493880987167358,0.2443510144948959,293.240966796875,297.1499938964844,293.1499938964844,0.5349205732345581,-6728.23486328125,304.1640319824219,0.8979959487915039,0.6029698848724365,0.4248052835464477,293.27606201171875,297.1499938964844,293.1499938964844,0.6840052008628845,-11025.5634765625,304.16656494140625,0.9637910723686218,0.7320142388343811,0.695993185043335,293.1878662109375,297.1499938964844,293.1499938964844,0.0451537929475307,-6564.93359375,304.1534118652344,0.45736825466156,0.0851130485534668,0.414830207824707,291.0556335449219,291.1499938964844,256.43389892578125,255.37730407714844,279.17169189453125,293.3260498046875,291.0562744140625,1.0,0.5270773768424988,0.5422629117965698,0.5422629117965698,1.0,1.0,-2.3731911182403564,0.9106793999671936,1.4625117778778076,0.3674208521842956,0.0,0.0,0.8973342180252075,203.8853912353516,206.0,18.761474609375,-28416.830078125,1583.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7243347167969,310.8290710449219,278.1499938964844,0.0,18000.0,314.2699890136719,35692.62890625,36000.0,0.0,0.0,0.5119121074676514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.743965983390808,1.7439924478530884,-2.654084710229654e-05,0.0,0.0006494135013781,0.0,0.0,612.2515258789062,0.0,0.0,0.0,0.9648370742797852,4.0,0.0,1.0
553320,293.3021850585937,297.1499938964844,293.1499938964844,0.1469593197107315,-3119.60009765625,304.164794921875,0.6397235989570618,0.2114163190126419,0.196953073143959,293.461669921875,297.1499938964844,293.1499938964844,0.1811451315879821,-3876.53076171875,304.1856994628906,0.6762535572052002,0.2493880987167358,0.2443510144948959,293.240966796875,297.1499938964844,293.1499938964844,0.5349205732345581,-6728.23486328125,304.1640319824219,0.8979959487915039,0.6029698848724365,0.4248052835464477,293.27606201171875,297.1499938964844,293.1499938964844,0.6840052008628845,-11025.5634765625,304.16656494140625,0.9637910723686218,0.7320142388343811,0.695993185043335,293.1878662109375,297.1499938964844,293.1499938964844,0.0451537929475307,-6564.93359375,304.1534118652344,0.45736825466156,0.0851130485534668,0.414830207824707,291.0556335449219,291.1499938964844,256.43389892578125,255.37730407714844,279.17169189453125,293.3260498046875,291.0562744140625,1.0,0.5270773768424988,0.5422629117965698,0.5422629117965698,1.0,1.0,-2.3731911182403564,0.9106793999671936,1.4625117778778076,0.3674208521842956,0.0,0.0,0.8973342180252075,203.8853912353516,206.0,18.761474609375,-28416.830078125,1583.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7243347167969,310.8290710449219,278.1499938964844,0.0,18000.0,314.2699890136719,35692.62890625,36000.0,0.0,0.0,0.5119121074676514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.743965983390808,1.7439924478530884,-2.654084710229654e-05,0.0,0.0006494135013781,0.0,0.0,612.2515258789062,0.0,0.0,0.0,0.9648370742797852,4.0,0.0,1.0
553380,293.2992248535156,297.1499938964844,293.1499938964844,0.1441007405519485,-3070.709716796875,304.16461181640625,0.6346781849861145,0.2081588208675384,0.1941449642181396,293.4620666503906,297.1499938964844,293.1499938964844,0.1740027368068695,-3753.980224609375,304.1856994628906,0.6665106415748596,0.2414117455482483,0.2369627356529235,293.24127197265625,297.1499938964844,293.1499938964844,0.5315733551979065,-6694.90869140625,304.1649475097656,0.8936205506324768,0.6006004810333252,0.4232735633850097,293.276123046875,297.1499938964844,293.1499938964844,0.6794154047966003,-10966.5703125,304.168701171875,0.9588974714279176,0.7288111448287964,0.6931423544883728,293.1872863769531,297.1499938964844,293.1499938964844,0.0444533377885818,-6506.61376953125,304.1534423828125,0.4526586234569549,0.0842760652303695,0.4117302298545837,291.07403564453125,291.1499938964844,256.5041809082031,255.4396209716797,279.1718139648437,293.32537841796875,291.0751342773437,1.0,0.526677668094635,0.5444513559341431,0.5444513559341431,1.0,1.0,-2.3519532680511475,0.9042194485664368,1.4477338790893557,0.365615963935852,0.0,0.0,0.9063152074813844,206.81863403320312,209.0,25.23431968688965,-28219.564453125,1568.0308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5518493652344,310.7327880859375,278.1499938964844,0.0,18000.0,314.2699890136719,35760.84375,36000.0,0.0,0.0,0.5121908187866211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.766319990158081,1.766347050666809,-2.7032776415580884e-05,0.0,0.0006497671129181,0.0,0.0,633.0107421875,0.0,0.0,0.0,0.975375771522522,4.0,0.0,1.0
553440,293.2992248535156,297.1499938964844,293.1499938964844,0.1441007405519485,-3070.709716796875,304.16461181640625,0.6346781849861145,0.2081588208675384,0.1941449642181396,293.4620666503906,297.1499938964844,293.1499938964844,0.1740027368068695,-3753.980224609375,304.1856994628906,0.6665106415748596,0.2414117455482483,0.2369627356529235,293.24127197265625,297.1499938964844,293.1499938964844,0.5315733551979065,-6694.90869140625,304.1649475097656,0.8936205506324768,0.6006004810333252,0.4232735633850097,293.276123046875,297.1499938964844,293.1499938964844,0.6794154047966003,-10966.5703125,304.168701171875,0.9588974714279176,0.7288111448287964,0.6931423544883728,293.1872863769531,297.1499938964844,293.1499938964844,0.0444533377885818,-6506.61376953125,304.1534423828125,0.4526586234569549,0.0842760652303695,0.4117302298545837,291.07403564453125,291.1499938964844,256.5041809082031,255.4396209716797,279.1718139648437,293.32537841796875,291.0751342773437,1.0,0.526677668094635,0.5444513559341431,0.5444513559341431,1.0,1.0,-2.3519532680511475,0.9042194485664368,1.4477338790893557,0.365615963935852,0.0,0.0,0.9063152074813844,206.81863403320312,209.0,25.23431968688965,-28219.564453125,1568.0308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5518493652344,310.7327880859375,278.1499938964844,0.0,18000.0,314.2699890136719,35760.84375,36000.0,0.0,0.0,0.5121908187866211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.766319990158081,1.766347050666809,-2.7032776415580884e-05,0.0,0.0006497671129181,0.0,0.0,633.0107421875,0.0,0.0,0.0,0.975375771522522,4.0,0.0,1.0
553500,293.2976989746094,297.1499938964844,293.1499938964844,0.1426751613616943,-3046.199462890625,304.16455078125,0.6322367787361145,0.206569567322731,0.1927761286497116,293.462158203125,297.1499938964844,293.1499938964844,0.1704320460557937,-3692.24755859375,304.1856994628906,0.6617184281349182,0.2374404668807983,0.2332832813262939,293.2414245605469,297.1499938964844,293.1499938964844,0.529766321182251,-6676.85546875,304.1654968261719,0.8914753198623657,0.5994158387184143,0.4225078821182251,293.2760925292969,297.1499938964844,293.1499938964844,0.6769448518753052,-10934.83984375,304.1697692871094,0.9564429521560668,0.7272167205810547,0.6917241215705872,293.1869812011719,297.1499938964844,293.1499938964844,0.0440931096673011,-6476.4833984375,304.1534729003906,0.4503860771656036,0.0838637128472328,0.4102057218551636,291.0861511230469,291.1499938964844,256.5391540527344,255.4705810546875,279.171875,293.32501220703125,291.0874328613281,1.0,0.5264917612075806,0.5455496311187744,0.5455496311187744,1.0,1.0,-2.3414340019226074,0.9010129570961,1.4404209852218628,0.3647159039974212,0.0,0.0,0.9093644022941588,208.280990600586,209.0,29.6539249420166,-28129.12109375,1560.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49127197265625,310.7024230957031,278.1499938964844,0.0,18000.0,314.75,35804.26171875,36000.0,0.0,0.0,0.5170970559120178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7746613025665283,1.774688482284546,-2.722195495152846e-05,0.0,0.0006559911416843,0.0,0.0,640.9475708007812,0.0,0.0,0.0,0.9793022274971008,4.0,0.0,1.0
553560,293.296142578125,297.1499938964844,293.1499938964844,0.1412073969841003,-3020.8037109375,304.1645812988281,0.629840075969696,0.2050051540136337,0.1914297342300415,293.4621887207031,297.1499938964844,293.1499938964844,0.1668119132518768,-3629.247802734375,304.185791015625,0.6569892764091492,0.2334807515144348,0.2296139150857925,293.2415466308594,297.1499938964844,293.1499938964844,0.5277093052864075,-6656.13427734375,304.1664428710937,0.8893563747406006,0.5982298254966736,0.4217416644096374,293.27606201171875,297.1499938964844,293.1499938964844,0.6741584539413452,-10898.8330078125,304.1712646484375,0.953983724117279,0.7256248593330383,0.6903091669082642,293.1866760253906,297.1499938964844,293.1499938964844,0.0437072217464447,-6443.91162109375,304.153564453125,0.4481672346591949,0.0834553390741348,0.4086984097957611,291.103515625,291.1499938964844,256.573974609375,255.5014038085937,279.17193603515625,293.3246154785156,291.1058349609375,1.0,0.5263155698776245,0.5466509461402893,0.5466509461402893,1.0,1.0,-2.33097767829895,0.8978211283683777,1.4331566095352173,0.3638171851634979,0.0,0.0,0.9107842445373536,209.74191284179688,212.0,41.55677032470703,-28073.462890625,1552.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4852600097656,310.717041015625,278.1499938964844,0.0,18000.0,314.75,35857.26953125,36000.0,0.0,0.0,0.5176840424537659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7807499170303345,1.7807773351669312,-2.736539681791328e-05,0.0,0.000656735850498,0.0,0.0,646.8624877929688,0.0,0.0,0.0,0.982128381729126,4.0,0.0,1.0
553620,293.2929382324219,297.1499938964844,293.1499938964844,0.1382065117359161,-2968.51904296875,304.1647033691406,0.6251497268676758,0.2019497454166412,0.1888027042150497,293.4620666503906,297.1499938964844,293.1499938964844,0.1595084816217422,-3501.026123046875,304.18603515625,0.6477411389350891,0.2255966067314148,0.2223068624734878,293.24188232421875,297.1499938964844,293.1499938964844,0.5230281949043274,-6608.826171875,304.1687316894531,0.8851877450942993,0.5958459973335266,0.4202015399932861,293.2760314941406,297.1499938964844,293.1499938964844,0.6678598523139954,-10817.3798828125,304.1746520996094,0.9490486979484558,0.7224369645118713,0.6874770522117615,293.1860656738281,297.1499938964844,293.1499938964844,0.0428844317793846,-6373.9208984375,304.1537475585937,0.4438850581645965,0.0826499015092849,0.4057337939739227,291.1510009765625,291.1499938964844,256.6433410644531,255.5626678466797,279.17205810546875,293.3237609863281,291.1534729003906,1.0,0.5259918570518494,0.5488637685775757,0.5488637685775757,1.0,1.0,-2.310230731964112,0.8914729952812195,1.4187577962875366,0.3620209097862243,0.0,0.0,0.9074846506118774,212.6639404296875,215.0,59.07390975952149,-27951.603515625,1537.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.516845703125,310.7677307128906,278.1499938964844,0.0,18000.0,314.75,36017.390625,36000.0,0.0,0.0,0.5183802247047424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781934142112732,1.7819615602493286,-2.742722790571861e-05,0.0,0.0006576189771294,0.0,0.0,648.564453125,0.0,0.0,0.0,0.982538640499115,4.0,0.0,1.0
553680,293.2929382324219,297.1499938964844,293.1499938964844,0.1382065117359161,-2968.51904296875,304.1647033691406,0.6251497268676758,0.2019497454166412,0.1888027042150497,293.4620666503906,297.1499938964844,293.1499938964844,0.1595084816217422,-3501.026123046875,304.18603515625,0.6477411389350891,0.2255966067314148,0.2223068624734878,293.24188232421875,297.1499938964844,293.1499938964844,0.5230281949043274,-6608.826171875,304.1687316894531,0.8851877450942993,0.5958459973335266,0.4202015399932861,293.2760314941406,297.1499938964844,293.1499938964844,0.6678598523139954,-10817.3798828125,304.1746520996094,0.9490486979484558,0.7224369645118713,0.6874770522117615,293.1860656738281,297.1499938964844,293.1499938964844,0.0428844317793846,-6373.9208984375,304.1537475585937,0.4438850581645965,0.0826499015092849,0.4057337939739227,291.1510009765625,291.1499938964844,256.6433410644531,255.5626678466797,279.17205810546875,293.3237609863281,291.1534729003906,1.0,0.5259918570518494,0.5488637685775757,0.5488637685775757,1.0,1.0,-2.310230731964112,0.8914729952812195,1.4187577962875366,0.3620209097862243,0.0,0.0,0.9074846506118774,212.6639404296875,215.0,59.07390975952149,-27951.603515625,1537.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.516845703125,310.7677307128906,278.1499938964844,0.0,18000.0,314.75,36017.390625,36000.0,0.0,0.0,0.5183802247047424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781934142112732,1.7819615602493286,-2.742722790571861e-05,0.0,0.0006576189771294,0.0,0.0,648.564453125,0.0,0.0,0.0,0.982538640499115,4.0,0.0,1.0
553740,293.2896728515625,297.1499938964844,293.1499938964844,0.1353184431791305,-2917.9951171875,304.16461181640625,0.6205458641052246,0.1989935338497162,0.1862633526325225,293.4617004394531,297.1499938964844,293.1499938964844,0.1523643136024475,-3374.419189453125,304.1859130859375,0.6387826204299927,0.217763751745224,0.2150448113679886,293.2421264648437,297.1499938964844,293.1499938964844,0.5183305144309998,-6561.595703125,304.1702880859375,0.8811191916465759,0.5934664607048035,0.4186597764492035,293.2759094238281,297.1499938964844,293.1499938964844,0.6615185141563416,-10736.021484375,304.1769714355469,0.9441155791282654,0.7192680835723877,0.6846550703048706,293.1854553222656,297.1499938964844,293.1499938964844,0.0420797914266586,-6305.5185546875,304.1538391113281,0.4398084282875061,0.0818593278527259,0.4028326570987701,291.197998046875,291.1499938964844,256.7122497558594,255.6233673095703,279.17218017578125,293.32281494140625,291.2003479003906,1.0,0.5257068872451782,0.5510886907577515,0.5510886907577515,1.0,1.0,-2.2897300720214844,0.8851823210716248,1.4045478105545044,0.3602297008037567,0.0,0.0,0.8979183435440063,215.58399963378903,218.0,63.250526428222656,-27813.759765625,1523.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5966491699219,310.8395690917969,278.1499938964844,0.0,18000.0,315.2300109863281,36172.32421875,36000.0,0.0,0.0,0.5231671929359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7692755460739136,1.7693027257919312,-2.718928772083018e-05,0.0,0.0006636918406002,0.0,0.0,637.2517700195312,0.0,0.0,0.0,0.976401388645172,4.0,0.0,1.0
553800,293.2896728515625,297.1499938964844,293.1499938964844,0.1353184431791305,-2917.9951171875,304.16461181640625,0.6205458641052246,0.1989935338497162,0.1862633526325225,293.4617004394531,297.1499938964844,293.1499938964844,0.1523643136024475,-3374.419189453125,304.1859130859375,0.6387826204299927,0.217763751745224,0.2150448113679886,293.2421264648437,297.1499938964844,293.1499938964844,0.5183305144309998,-6561.595703125,304.1702880859375,0.8811191916465759,0.5934664607048035,0.4186597764492035,293.2759094238281,297.1499938964844,293.1499938964844,0.6615185141563416,-10736.021484375,304.1769714355469,0.9441155791282654,0.7192680835723877,0.6846550703048706,293.1854553222656,297.1499938964844,293.1499938964844,0.0420797914266586,-6305.5185546875,304.1538391113281,0.4398084282875061,0.0818593278527259,0.4028326570987701,291.197998046875,291.1499938964844,256.7122497558594,255.6233673095703,279.17218017578125,293.32281494140625,291.2003479003906,1.0,0.5257068872451782,0.5510886907577515,0.5510886907577515,1.0,1.0,-2.2897300720214844,0.8851823210716248,1.4045478105545044,0.3602297008037567,0.0,0.0,0.8979183435440063,215.58399963378903,218.0,63.250526428222656,-27813.759765625,1523.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5966491699219,310.8395690917969,278.1499938964844,0.0,18000.0,315.2300109863281,36172.32421875,36000.0,0.0,0.0,0.5231671929359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7692755460739136,1.7693027257919312,-2.718928772083018e-05,0.0,0.0006636918406002,0.0,0.0,637.2517700195312,0.0,0.0,0.0,0.976401388645172,4.0,0.0,1.0
553860,293.28631591796875,297.1499938964844,293.1499938964844,0.1324480324983596,-2867.4228515625,304.1645202636719,0.615955114364624,0.1961356252431869,0.18381167948246,293.46112060546875,297.1499938964844,293.1499938964844,0.1452798843383789,-3247.45849609375,304.1857604980469,0.6300462484359741,0.2099854797124862,0.2078316956758499,293.2423095703125,297.1499938964844,293.1499938964844,0.5132908821105957,-6510.80029296875,304.17193603515625,0.8771564960479736,0.591096043586731,0.4171245098114013,293.27569580078125,297.1499938964844,293.1499938964844,0.6547412276268005,-10648.9931640625,304.1792907714844,0.9392120838165284,0.7161238789558411,0.681856632232666,293.1848449707031,297.1499938964844,293.1499938964844,0.0412517823278903,-6234.74169921875,304.1539306640625,0.4359352886676788,0.0810839682817459,0.3999962210655212,291.2524108886719,291.1499938964844,256.7807006835937,255.6835327148437,279.1723022460937,293.3217468261719,291.2552795410156,1.0,0.5254623889923096,0.5533245801925659,0.5533245801925659,1.0,1.0,-2.269507646560669,0.8789622187614441,1.3905454874038696,0.3584504127502441,0.0,0.0,0.8807713985443115,218.50125122070312,221.0,73.46477508544922,-27709.80078125,1508.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7962341308594,310.99365234375,278.1499938964844,0.0,18000.0,315.2300109863281,36361.38671875,36000.0,0.0,0.0,0.523319661617279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.741377353668213,1.7414039373397827,-2.663729901541956e-05,0.0,0.0006638852064497,0.0,0.0,612.29443359375,0.0,0.0,0.0,0.9629642367362976,4.0,0.0,1.0
553920,293.28631591796875,297.1499938964844,293.1499938964844,0.1324480324983596,-2867.4228515625,304.1645202636719,0.615955114364624,0.1961356252431869,0.18381167948246,293.46112060546875,297.1499938964844,293.1499938964844,0.1452798843383789,-3247.45849609375,304.1857604980469,0.6300462484359741,0.2099854797124862,0.2078316956758499,293.2423095703125,297.1499938964844,293.1499938964844,0.5132908821105957,-6510.80029296875,304.17193603515625,0.8771564960479736,0.591096043586731,0.4171245098114013,293.27569580078125,297.1499938964844,293.1499938964844,0.6547412276268005,-10648.9931640625,304.1792907714844,0.9392120838165284,0.7161238789558411,0.681856632232666,293.1848449707031,297.1499938964844,293.1499938964844,0.0412517823278903,-6234.74169921875,304.1539306640625,0.4359352886676788,0.0810839682817459,0.3999962210655212,291.2524108886719,291.1499938964844,256.7807006835937,255.6835327148437,279.1723022460937,293.3217468261719,291.2552795410156,1.0,0.5254623889923096,0.5533245801925659,0.5533245801925659,1.0,1.0,-2.269507646560669,0.8789622187614441,1.3905454874038696,0.3584504127502441,0.0,0.0,0.8807713985443115,218.50125122070312,221.0,73.46477508544922,-27709.80078125,1508.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7962341308594,310.99365234375,278.1499938964844,0.0,18000.0,315.2300109863281,36361.38671875,36000.0,0.0,0.0,0.523319661617279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.741377353668213,1.7414039373397827,-2.663729901541956e-05,0.0,0.0006638852064497,0.0,0.0,612.29443359375,0.0,0.0,0.0,0.9629642367362976,4.0,0.0,1.0
553980,293.2828674316406,297.1499938964844,293.1499938964844,0.129769742488861,-2820.14892578125,304.1641540527344,0.61128830909729,0.1933759450912475,0.1814470887184143,293.4603271484375,297.1499938964844,293.1499938964844,0.1384516060352325,-3123.990966796875,304.1852111816406,0.6213078498840332,0.2022613734006881,0.2006676644086837,293.2424011230469,297.1499938964844,293.1499938964844,0.5085695385932922,-6463.58544921875,304.1724548339844,0.8732950687408447,0.5887385606765747,0.4155948460102081,293.2753601074219,297.1499938964844,293.1499938964844,0.6483518481254578,-10567.751953125,304.1801147460937,0.9343547821044922,0.7130085229873657,0.6790797114372253,293.1842346191406,297.1499938964844,293.1499938964844,0.0404790863394737,-6168.97607421875,304.1539001464844,0.4322587549686432,0.080323688685894,0.3972246646881103,291.2997131347656,291.1499938964844,256.84869384765625,255.74313354492188,279.17242431640625,293.32061767578125,291.3017578125,1.0,0.5252583622932434,0.5555714964866638,0.5555714964866638,1.0,1.0,-2.2495598793029785,0.8728120923042297,1.376747727394104,0.3566833436489105,0.0,0.0,0.8574932217597961,221.41818237304688,224.0,65.22805786132812,-27552.353515625,1495.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03045654296875,311.1454772949219,278.1499938964844,0.0,18000.0,315.2300109863281,36563.33984375,36000.0,0.0,0.0,0.5222523212432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6946314573287964,1.6946572065353394,-2.5707611712277867e-05,0.0,0.0006625311798416,0.0,0.0,571.6885986328125,0.0,0.0,0.0,0.9407556653022766,4.0,0.0,1.0
554040,293.2828674316406,297.1499938964844,293.1499938964844,0.129769742488861,-2820.14892578125,304.1641540527344,0.61128830909729,0.1933759450912475,0.1814470887184143,293.4603271484375,297.1499938964844,293.1499938964844,0.1384516060352325,-3123.990966796875,304.1852111816406,0.6213078498840332,0.2022613734006881,0.2006676644086837,293.2424011230469,297.1499938964844,293.1499938964844,0.5085695385932922,-6463.58544921875,304.1724548339844,0.8732950687408447,0.5887385606765747,0.4155948460102081,293.2753601074219,297.1499938964844,293.1499938964844,0.6483518481254578,-10567.751953125,304.1801147460937,0.9343547821044922,0.7130085229873657,0.6790797114372253,293.1842346191406,297.1499938964844,293.1499938964844,0.0404790863394737,-6168.97607421875,304.1539001464844,0.4322587549686432,0.080323688685894,0.3972246646881103,291.2997131347656,291.1499938964844,256.84869384765625,255.74313354492188,279.17242431640625,293.32061767578125,291.3017578125,1.0,0.5252583622932434,0.5555714964866638,0.5555714964866638,1.0,1.0,-2.2495598793029785,0.8728120923042297,1.376747727394104,0.3566833436489105,0.0,0.0,0.8574932217597961,221.41818237304688,224.0,65.22805786132812,-27552.353515625,1495.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03045654296875,311.1454772949219,278.1499938964844,0.0,18000.0,315.2300109863281,36563.33984375,36000.0,0.0,0.0,0.5222523212432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6946314573287964,1.6946572065353394,-2.5707611712277867e-05,0.0,0.0006625311798416,0.0,0.0,571.6885986328125,0.0,0.0,0.0,0.9407556653022766,4.0,0.0,1.0
