time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554100,293.2811584472656,297.1499938964844,293.1499938964844,0.1285393089056015,-2798.457275390625,304.163818359375,0.6089218258857727,0.1920332759618759,0.1802977919578552,293.4598693847656,297.1499938964844,293.1499938964844,0.1351701766252517,-3064.31201171875,304.1847839355469,0.6168034672737122,0.1984205394983291,0.1971046328544616,293.2424011230469,297.1499938964844,293.1499938964844,0.506489098072052,-6442.99609375,304.1721496582031,0.871406078338623,0.5875710248947144,0.4148364961147308,293.2751159667969,297.1499938964844,293.1499938964844,0.645507276058197,-10532.013671875,304.1798095703125,0.9319556951522828,0.7114698886871338,0.6777068376541138,293.1839294433594,297.1499938964844,293.1499938964844,0.0401303730905056,-6139.552734375,304.1538391113281,0.4304931461811065,0.0799493938684463,0.3958633840084076,291.317138671875,291.1499938964844,256.88250732421875,255.7727203369141,279.1724548339844,293.3199768066406,291.3187255859375,1.0,0.5251721143722534,0.556698203086853,0.556698203086853,1.0,1.0,-2.239704370498657,0.8697693943977356,1.3699349164962769,0.3558070659637451,0.0,0.0,0.8445805907249451,222.8753356933593,224.0,56.24803924560547,-27454.671875,1488.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15869140625,311.21954345703125,278.1499938964844,0.0,18000.0,314.75,36648.4140625,36000.0,0.0,0.0,0.516440212726593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6653262376785278,1.665351390838623,-2.512892751838081e-05,0.0,0.0006551578990183,0.0,0.0,547.1099243164062,0.0,0.0,0.0,0.926924765110016,4.0,0.0,1.0
554160,293.2793884277344,297.1499938964844,293.1499938964844,0.1274272948503494,-2778.95849609375,304.1632995605469,0.606566309928894,0.1907153576612472,0.1791702657938003,293.4593811035156,297.1499938964844,293.1499938964844,0.1320224553346634,-3006.936279296875,304.1841735839844,0.6120920181274414,0.1945945620536804,0.1935545802116394,293.2423400878906,297.1499938964844,293.1499938964844,0.5047851204872131,-6426.45849609375,304.17120361328125,0.8695456981658936,0.5864133238792419,0.414083868265152,293.2747802734375,297.1499938964844,293.1499938964844,0.6431342363357544,-10502.8125,304.1786804199219,0.9295815229415894,0.7099470496177673,0.6763468384742737,293.1836242675781,297.1499938964844,293.1499938964844,0.0398281700909137,-6114.46533203125,304.1536865234375,0.4287750720977783,0.079579122364521,0.3945189416408539,291.32647705078125,291.1499938964844,256.9162292480469,255.8021697998047,279.1725158691406,293.3193359375,291.32666015625,1.0,0.525096595287323,0.5578266978263855,0.5578266978263855,1.0,1.0,-2.229933261871338,0.8667504191398621,1.363182783126831,0.3549366295337677,0.0,0.0,0.8318054676055908,224.3314971923828,227.0,38.06041717529297,-27316.046875,1482.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2543029785156,311.25762939453125,278.1499938964844,0.0,18000.0,314.75,36711.65234375,36000.0,0.0,0.0,0.514570415019989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6330488920211792,1.6330734491348269,-2.449673593218904e-05,0.0,0.0006527858786284,0.0,0.0,520.83154296875,0.0,0.0,0.0,0.9118072390556335,4.0,0.0,1.0
554220,293.2758483886719,297.1499938964844,293.1499938964844,0.1254942268133163,-2745.30712890625,304.162109375,0.6018977165222168,0.1881547570228576,0.1769820749759674,293.4582214355469,297.1499938964844,293.1499938964844,0.1260473579168319,-2897.548828125,304.1827392578125,0.6020478010177612,0.1869899630546569,0.1864969730377197,293.2420349121094,297.1499938964844,293.1499938964844,0.5023210644721985,-6403.27392578125,304.1682434082031,0.8659161925315857,0.5841347575187683,0.412602961063385,293.27392578125,297.1499938964844,293.1499938964844,0.639586865901947,-10460.4892578125,304.175048828125,0.9249283671379088,0.7069591283798218,0.6736787557601929,293.1830139160156,297.1499938964844,293.1499938964844,0.039335448294878,-6074.63720703125,304.1532897949219,0.4254794120788574,0.0788513794541359,0.3918833434581756,291.3241882324219,291.1499938964844,256.9833374023437,255.86062622070312,279.1725769042969,293.31787109375,291.3236999511719,1.0,0.5249797701835632,0.5600873231887817,0.5600873231887817,1.0,1.0,-2.210678100585937,0.8607968091964722,1.349881291389465,0.3532193303108215,0.0,0.0,0.8086103200912476,227.2393493652344,230.0,7.015266418457031,-27037.171875,1469.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.457275390625,311.3372802734375,278.1499938964844,0.0,18000.0,314.75,36722.70703125,36000.0,0.0,0.0,0.5101194977760315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5679584741592407,1.5679817199707031,-2.323400076420512e-05,0.0,0.0006471394444815,0.0,0.0,470.25677490234375,0.0,0.0,0.0,0.8815382122993469,4.0,0.0,1.0
554280,293.2758483886719,297.1499938964844,293.1499938964844,0.1254942268133163,-2745.30712890625,304.162109375,0.6018977165222168,0.1881547570228576,0.1769820749759674,293.4582214355469,297.1499938964844,293.1499938964844,0.1260473579168319,-2897.548828125,304.1827392578125,0.6020478010177612,0.1869899630546569,0.1864969730377197,293.2420349121094,297.1499938964844,293.1499938964844,0.5023210644721985,-6403.27392578125,304.1682434082031,0.8659161925315857,0.5841347575187683,0.412602961063385,293.27392578125,297.1499938964844,293.1499938964844,0.639586865901947,-10460.4892578125,304.175048828125,0.9249283671379088,0.7069591283798218,0.6736787557601929,293.1830139160156,297.1499938964844,293.1499938964844,0.039335448294878,-6074.63720703125,304.1532897949219,0.4254794120788574,0.0788513794541359,0.3918833434581756,291.3241882324219,291.1499938964844,256.9833374023437,255.86062622070312,279.1725769042969,293.31787109375,291.3236999511719,1.0,0.5249797701835632,0.5600873231887817,0.5600873231887817,1.0,1.0,-2.210678100585937,0.8607968091964722,1.349881291389465,0.3532193303108215,0.0,0.0,0.8086103200912476,227.2393493652344,230.0,7.015266418457031,-27037.171875,1469.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.457275390625,311.3372802734375,278.1499938964844,0.0,18000.0,314.75,36722.70703125,36000.0,0.0,0.0,0.5101194977760315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5679584741592407,1.5679817199707031,-2.323400076420512e-05,0.0,0.0006471394444815,0.0,0.0,470.25677490234375,0.0,0.0,0.0,0.8815382122993469,4.0,0.0,1.0
554340,293.27227783203125,297.1499938964844,293.1499938964844,0.1237470582127571,-2714.940673828125,304.1609802246094,0.5972887873649597,0.1856908053159713,0.174880638718605,293.4569091796875,297.1499938964844,293.1499938964844,0.1202824860811233,-2791.055908203125,304.1814270019531,0.5915048718452454,0.1794499307870865,0.1794978678226471,293.2416381835937,297.1499938964844,293.1499938964844,0.5003603100776672,-6385.03564453125,304.1654357910156,0.8623925447463989,0.5818817615509033,0.4111438393592834,293.27294921875,297.1499938964844,293.1499938964844,0.6367067098617554,-10426.4541015625,304.1715087890625,0.9204044342041016,0.7040181756019592,0.6710617542266846,293.1824035644531,297.1499938964844,293.1499938964844,0.0389024391770362,-6040.2119140625,304.15289306640625,0.4223584532737732,0.0781399607658386,0.3893194198608398,291.31268310546875,291.1499938964844,257.04998779296875,255.9185028076172,279.1726379394531,293.3163452148437,291.311767578125,1.0,0.5249080061912537,0.5623550415039062,0.5623550415039062,1.0,1.0,-2.1917717456817627,0.8549441695213318,1.336827516555786,0.3515307307243347,0.0,0.0,0.7876093983650208,230.14773559570312,233.0,-10.78232765197754,-26757.900390625,1457.3311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6666564941406,311.4178771972656,278.1499938964844,0.0,18000.0,314.2699890136719,36692.4375,36000.0,0.0,0.0,0.499975323677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5047184228897097,1.5047404766082764,-2.204717202403117e-05,0.0,0.0006342704873532,0.0,0.0,424.47998046875,0.0,0.0,0.0,0.8523597121238708,4.0,0.0,1.0
554400,293.27227783203125,297.1499938964844,293.1499938964844,0.1237470582127571,-2714.940673828125,304.1609802246094,0.5972887873649597,0.1856908053159713,0.174880638718605,293.4569091796875,297.1499938964844,293.1499938964844,0.1202824860811233,-2791.055908203125,304.1814270019531,0.5915048718452454,0.1794499307870865,0.1794978678226471,293.2416381835937,297.1499938964844,293.1499938964844,0.5003603100776672,-6385.03564453125,304.1654357910156,0.8623925447463989,0.5818817615509033,0.4111438393592834,293.27294921875,297.1499938964844,293.1499938964844,0.6367067098617554,-10426.4541015625,304.1715087890625,0.9204044342041016,0.7040181756019592,0.6710617542266846,293.1824035644531,297.1499938964844,293.1499938964844,0.0389024391770362,-6040.2119140625,304.15289306640625,0.4223584532737732,0.0781399607658386,0.3893194198608398,291.31268310546875,291.1499938964844,257.04998779296875,255.9185028076172,279.1726379394531,293.3163452148437,291.311767578125,1.0,0.5249080061912537,0.5623550415039062,0.5623550415039062,1.0,1.0,-2.1917717456817627,0.8549441695213318,1.336827516555786,0.3515307307243347,0.0,0.0,0.7876093983650208,230.14773559570312,233.0,-10.78232765197754,-26757.900390625,1457.3311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6666564941406,311.4178771972656,278.1499938964844,0.0,18000.0,314.2699890136719,36692.4375,36000.0,0.0,0.0,0.499975323677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5047184228897097,1.5047404766082764,-2.204717202403117e-05,0.0,0.0006342704873532,0.0,0.0,424.47998046875,0.0,0.0,0.0,0.8523597121238708,4.0,0.0,1.0
554460,293.2686767578125,297.1499938964844,293.1499938964844,0.1222536638379097,-2689.225830078125,304.1598205566406,0.592745840549469,0.1833218038082122,0.1728639453649521,293.4554138183594,297.1499938964844,293.1499938964844,0.1147850602865219,-2688.735107421875,304.1801147460937,0.5805119872093201,0.1719778627157211,0.1725602746009826,293.2412109375,297.1499938964844,293.1499938964844,0.499179869890213,-6374.806640625,304.1622619628906,0.8589608073234558,0.5796458125114441,0.409695953130722,293.2719116210937,297.1499938964844,293.1499938964844,0.6348360180854797,-10405.5791015625,304.1674499511719,0.9160180687904358,0.7011118531227112,0.6684765815734863,293.1817932128906,297.1499938964844,293.1499938964844,0.0385616943240165,-6014.330078125,304.1524963378906,0.419394850730896,0.0774432197213172,0.3868212699890136,291.2851257324219,291.1499938964844,257.1163635253906,255.9758453369141,279.1727600097656,293.31475830078125,291.2833251953125,1.0,0.5248784422874451,0.5646347999572754,0.5646347999572754,1.0,1.0,-2.1731717586517334,0.8491800427436829,1.323991775512695,0.3498679399490356,0.0,0.0,0.7712159752845764,233.0609130859375,236.0,-32.94135284423828,-26436.99609375,1445.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78826904296875,311.4281921386719,278.1499938964844,0.0,18000.0,314.2699890136719,36580.4296875,36000.0,0.0,0.0,0.4929209351539612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4488427639007568,1.4488637447357178,-2.101968675560784e-05,0.0,0.0006253212923184,0.0,0.0,386.53704833984375,0.0,0.0,0.0,0.8268961310386658,4.0,0.0,1.0
554520,293.2686767578125,297.1499938964844,293.1499938964844,0.1222536638379097,-2689.225830078125,304.1598205566406,0.592745840549469,0.1833218038082122,0.1728639453649521,293.4554138183594,297.1499938964844,293.1499938964844,0.1147850602865219,-2688.735107421875,304.1801147460937,0.5805119872093201,0.1719778627157211,0.1725602746009826,293.2412109375,297.1499938964844,293.1499938964844,0.499179869890213,-6374.806640625,304.1622619628906,0.8589608073234558,0.5796458125114441,0.409695953130722,293.2719116210937,297.1499938964844,293.1499938964844,0.6348360180854797,-10405.5791015625,304.1674499511719,0.9160180687904358,0.7011118531227112,0.6684765815734863,293.1817932128906,297.1499938964844,293.1499938964844,0.0385616943240165,-6014.330078125,304.1524963378906,0.419394850730896,0.0774432197213172,0.3868212699890136,291.2851257324219,291.1499938964844,257.1163635253906,255.9758453369141,279.1727600097656,293.31475830078125,291.2833251953125,1.0,0.5248784422874451,0.5646347999572754,0.5646347999572754,1.0,1.0,-2.1731717586517334,0.8491800427436829,1.323991775512695,0.3498679399490356,0.0,0.0,0.7712159752845764,233.0609130859375,236.0,-32.94135284423828,-26436.99609375,1445.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78826904296875,311.4281921386719,278.1499938964844,0.0,18000.0,314.2699890136719,36580.4296875,36000.0,0.0,0.0,0.4929209351539612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4488427639007568,1.4488637447357178,-2.101968675560784e-05,0.0,0.0006253212923184,0.0,0.0,386.53704833984375,0.0,0.0,0.0,0.8268961310386658,4.0,0.0,1.0
554580,293.2650756835937,297.1499938964844,293.1499938964844,0.1208341866731643,-2664.691650390625,304.1589050292969,0.588279664516449,0.181046724319458,0.1709316372871399,293.4537353515625,297.1499938964844,293.1499938964844,0.1093788519501686,-2587.000244140625,304.1791076660156,0.5691445469856262,0.1645784080028534,0.1656888425350189,293.2408142089844,297.1499938964844,293.1499938964844,0.4980836510658264,-6364.9658203125,304.1600341796875,0.8556165099143982,0.5774188041687012,0.4082572162151336,293.2709045410156,297.1499938964844,293.1499938964844,0.6331135630607605,-10385.68359375,304.1645202636719,0.9117915630340576,0.6982290744781494,0.66591876745224,293.1811828613281,297.1499938964844,293.1499938964844,0.0382303185760974,-5989.1396484375,304.1522216796875,0.4165731370449066,0.0767599195241928,0.3843833804130554,291.25732421875,291.1499938964844,257.1825561523437,256.0327453613281,279.1728820800781,293.3131408691406,291.2557983398437,1.0,0.5248891115188599,0.5669304728507996,0.5669304728507996,1.0,1.0,-2.154869318008423,0.8435051441192627,1.3113641738891602,0.3482347130775451,0.0,0.0,0.7588260769844055,235.97901916503903,239.0,-36.2506217956543,-26154.791015625,1434.4813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.883544921875,311.4377136230469,278.1499938964844,0.0,18000.0,314.2699890136719,36451.99609375,36000.0,0.0,0.0,0.4856933653354645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.405790090560913,1.4058102369308472,-2.02443334273994e-05,0.0,0.0006161523633636,0.0,0.0,358.8943176269531,0.0,0.0,0.0,0.8073365688323975,4.0,0.0,1.0
554640,293.2650756835937,297.1499938964844,293.1499938964844,0.1208341866731643,-2664.691650390625,304.1589050292969,0.588279664516449,0.181046724319458,0.1709316372871399,293.4537353515625,297.1499938964844,293.1499938964844,0.1093788519501686,-2587.000244140625,304.1791076660156,0.5691445469856262,0.1645784080028534,0.1656888425350189,293.2408142089844,297.1499938964844,293.1499938964844,0.4980836510658264,-6364.9658203125,304.1600341796875,0.8556165099143982,0.5774188041687012,0.4082572162151336,293.2709045410156,297.1499938964844,293.1499938964844,0.6331135630607605,-10385.68359375,304.1645202636719,0.9117915630340576,0.6982290744781494,0.66591876745224,293.1811828613281,297.1499938964844,293.1499938964844,0.0382303185760974,-5989.1396484375,304.1522216796875,0.4165731370449066,0.0767599195241928,0.3843833804130554,291.25732421875,291.1499938964844,257.1825561523437,256.0327453613281,279.1728820800781,293.3131408691406,291.2557983398437,1.0,0.5248891115188599,0.5669304728507996,0.5669304728507996,1.0,1.0,-2.154869318008423,0.8435051441192627,1.3113641738891602,0.3482347130775451,0.0,0.0,0.7588260769844055,235.97901916503903,239.0,-36.2506217956543,-26154.791015625,1434.4813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.883544921875,311.4377136230469,278.1499938964844,0.0,18000.0,314.2699890136719,36451.99609375,36000.0,0.0,0.0,0.4856933653354645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.405790090560913,1.4058102369308472,-2.02443334273994e-05,0.0,0.0006161523633636,0.0,0.0,358.8943176269531,0.0,0.0,0.0,0.8073365688323975,4.0,0.0,1.0
554700,293.2632751464844,297.1499938964844,293.1499938964844,0.1201345473527908,-2652.5361328125,304.1585693359375,0.5860767960548401,0.1799435019493103,0.1699963063001632,293.4528503417969,297.1499938964844,293.1499938964844,0.1066960245370864,-2536.064453125,304.1786804199219,0.5633511543273926,0.1609071344137191,0.1622790992259979,293.2406311035156,297.1499938964844,293.1499938964844,0.4974849820137024,-6359.36181640625,304.1593017578125,0.8539721369743347,0.5763030052185059,0.407536894083023,293.2704467773437,297.1499938964844,293.1499938964844,0.6322024464607239,-10374.7490234375,304.1635437011719,0.90974098443985,0.6967887878417969,0.6646422147750854,293.180908203125,297.1499938964844,293.1499938964844,0.0380600728094577,-5976.04931640625,304.1521301269531,0.4152094423770904,0.0764227136969566,0.3831848502159118,291.2450866699219,291.1499938964844,257.215576171875,256.0610046386719,279.1729736328125,293.3123474121094,291.24371337890625,1.0,0.524908185005188,0.5680854320526123,0.5680854320526123,1.0,1.0,-2.145812749862671,0.8406949043273926,1.3051177263259888,0.3474268615245819,0.0,0.0,0.7537180185317993,237.44110107421875,239.0,-34.99443054199219,-26021.322265625,1429.0286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91851806640625,311.4378967285156,278.1499938964844,0.0,18000.0,313.7900085449219,36399.5625,36000.0,0.0,0.0,0.4772801101207733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3877955675125122,1.3878154754638672,-1.9927218090742823e-05,0.0,0.0006054792902432,0.0,0.0,347.7767639160156,0.0,0.0,0.0,0.7992081642150879,4.0,0.0,1.0
554760,293.261474609375,297.1499938964844,293.1499938964844,0.1194766461849212,-2641.146484375,304.158203125,0.5838954448699951,0.178862988948822,0.1690811663866043,293.451904296875,297.1499938964844,293.1499938964844,0.1040585935115814,-2485.76123046875,304.1782531738281,0.5575056672096252,0.1572557091712951,0.1588872373104095,293.240478515625,297.1499938964844,293.1499938964844,0.4969901740550995,-6354.8408203125,304.15850830078125,0.8523454666137695,0.5751863121986389,0.4068153202533722,293.2699890136719,297.1499938964844,293.1499938964844,0.6314265727996826,-10365.6005859375,304.1625061035156,0.907736361026764,0.6953498125076294,0.6633658409118652,293.1806030273437,297.1499938964844,293.1499938964844,0.0379031151533126,-5964.19775390625,304.15203857421875,0.4138741195201874,0.0760882198810577,0.3819985687732696,291.2308959960937,291.1499938964844,257.24853515625,256.089111328125,279.1730651855469,293.3115539550781,291.228759765625,1.0,0.5249358415603638,0.5692452192306519,0.5692452192306519,1.0,1.0,-2.136815309524536,0.8379014134407043,1.298913836479187,0.3466242551803589,0.0,0.0,0.7497082352638245,238.9049835205078,242.0,-39.62032699584961,-25864.9765625,1423.6680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9050598144531,311.4003295898437,278.1499938964844,0.0,18000.0,313.7900085449219,36343.640625,36000.0,0.0,0.0,0.4731678664684295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3721741437911987,1.372193694114685,-1.9652756236610003e-05,0.0,0.0006002624868415,0.0,0.0,338.299072265625,0.0,0.0,0.0,0.7922070026397705,4.0,0.0,1.0
554820,293.25787353515625,297.1499938964844,293.1499938964844,0.1182355508208274,-2619.66650390625,304.1575622558594,0.5796063542366028,0.1767713278532028,0.1673127561807632,293.44989013671875,297.1499938964844,293.1499938964844,0.0988756492733955,-2386.107666015625,304.177490234375,0.5457408428192139,0.150017037987709,0.1521617919206619,293.2401428222656,297.1499938964844,293.1499938964844,0.4961219131946563,-6346.8857421875,304.1571655273437,0.8491505980491638,0.5729584693908691,0.405374675989151,293.2691345214844,297.1499938964844,293.1499938964844,0.6300472021102905,-10349.2265625,304.1606750488281,0.9038881659507751,0.6924858093261719,0.6608240008354187,293.1800537109375,297.1499938964844,293.1499938964844,0.0376048162579536,-5941.86865234375,304.15185546875,0.4112820625305176,0.0754274278879165,0.3796614408493042,291.1995849609375,291.1499938964844,257.314208984375,256.1449890136719,279.1732482910156,293.3099365234375,291.1980285644531,1.0,0.5250166058540344,0.5715779662132263,0.5715779662132263,1.0,1.0,-2.119023561477661,0.8323741555213928,1.2866493463516235,0.3450388312339782,0.0,0.0,0.7453329563140869,241.8347625732422,230.0,-40.026123046875,-25591.98046875,1413.2364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8437194824219,311.3212280273437,278.1499938964844,0.0,18000.0,313.7900085449219,36190.89453125,36000.0,0.0,0.0,0.4654300808906555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3524843454360962,1.3525036573410034,-1.929243808262981e-05,0.0,0.0005904462886974,0.0,0.0,326.39141845703125,0.0,0.0,0.0,0.7833827137947083,4.0,0.0,1.0
554880,293.25787353515625,297.1499938964844,293.1499938964844,0.1182355508208274,-2619.66650390625,304.1575622558594,0.5796063542366028,0.1767713278532028,0.1673127561807632,293.44989013671875,297.1499938964844,293.1499938964844,0.0988756492733955,-2386.107666015625,304.177490234375,0.5457408428192139,0.150017037987709,0.1521617919206619,293.2401428222656,297.1499938964844,293.1499938964844,0.4961219131946563,-6346.8857421875,304.1571655273437,0.8491505980491638,0.5729584693908691,0.405374675989151,293.2691345214844,297.1499938964844,293.1499938964844,0.6300472021102905,-10349.2265625,304.1606750488281,0.9038881659507751,0.6924858093261719,0.6608240008354187,293.1800537109375,297.1499938964844,293.1499938964844,0.0376048162579536,-5941.86865234375,304.15185546875,0.4112820625305176,0.0754274278879165,0.3796614408493042,291.1995849609375,291.1499938964844,257.314208984375,256.1449890136719,279.1732482910156,293.3099365234375,291.1980285644531,1.0,0.5250166058540344,0.5715779662132263,0.5715779662132263,1.0,1.0,-2.119023561477661,0.8323741555213928,1.2866493463516235,0.3450388312339782,0.0,0.0,0.7453329563140869,241.8347625732422,230.0,-40.026123046875,-25591.98046875,1413.2364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8437194824219,311.3212280273437,278.1499938964844,0.0,18000.0,313.7900085449219,36190.89453125,36000.0,0.0,0.0,0.4654300808906555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3524843454360962,1.3525036573410034,-1.929243808262981e-05,0.0,0.0005904462886974,0.0,0.0,326.39141845703125,0.0,0.0,0.0,0.7833827137947083,4.0,0.0,1.0
554940,293.25396728515625,297.1499938964844,293.1499938964844,0.1167843788862228,-2594.1201171875,304.157470703125,0.5784552693367004,0.1748295873403549,0.1654282957315445,293.4474182128906,297.1499938964844,293.1499938964844,0.0935267359018325,-2282.02099609375,304.17724609375,0.5368391871452332,0.14291512966156,0.1453040689229965,293.2396850585937,297.1499938964844,293.1499938964844,0.4945929646492004,-6331.5908203125,304.1573486328125,0.8498028516769409,0.5707674026489258,0.4037718474864959,293.2681884765625,297.1499938964844,293.1499938964844,0.6279154419898987,-10321.89453125,304.16070556640625,0.9045743346214294,0.6896600723266602,0.6580671668052673,293.17926025390625,297.1499938964844,293.1499938964844,0.0370686054229736,-5899.220703125,304.1521301269531,0.4108475744724273,0.0748227685689926,0.37634938955307,291.1794128417969,291.1499938964844,257.3795471191406,256.2002868652344,279.1739501953125,293.3081359863281,291.1784362792969,1.0,0.5205811262130737,0.5740087628364563,0.5740087628364563,1.0,1.0,-2.099311828613281,0.8260253071784973,1.2732865810394287,0.3430921733379364,0.0,0.0,0.7428734302520752,238.6210021972656,218.0,-29.7207088470459,-25327.4453125,1378.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7432556152344,311.23193359375,278.1499938964844,0.0,18000.0,313.3099975585937,36105.03125,36000.0,0.0,0.0,0.4536100625991821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3419020175933838,1.341921091079712,-1.909987440740224e-05,0.0,0.0005754513549618,0.0,0.0,320.1053161621094,0.0,0.0,0.0,0.7786130905151367,4.0,0.0,1.0
555000,293.25396728515625,297.1499938964844,293.1499938964844,0.1167843788862228,-2594.1201171875,304.157470703125,0.5784552693367004,0.1748295873403549,0.1654282957315445,293.4474182128906,297.1499938964844,293.1499938964844,0.0935267359018325,-2282.02099609375,304.17724609375,0.5368391871452332,0.14291512966156,0.1453040689229965,293.2396850585937,297.1499938964844,293.1499938964844,0.4945929646492004,-6331.5908203125,304.1573486328125,0.8498028516769409,0.5707674026489258,0.4037718474864959,293.2681884765625,297.1499938964844,293.1499938964844,0.6279154419898987,-10321.89453125,304.16070556640625,0.9045743346214294,0.6896600723266602,0.6580671668052673,293.17926025390625,297.1499938964844,293.1499938964844,0.0370686054229736,-5899.220703125,304.1521301269531,0.4108475744724273,0.0748227685689926,0.37634938955307,291.1794128417969,291.1499938964844,257.3795471191406,256.2002868652344,279.1739501953125,293.3081359863281,291.1784362792969,1.0,0.5205811262130737,0.5740087628364563,0.5740087628364563,1.0,1.0,-2.099311828613281,0.8260253071784973,1.2732865810394287,0.3430921733379364,0.0,0.0,0.7428734302520752,238.6210021972656,218.0,-29.7207088470459,-25327.4453125,1378.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7432556152344,311.23193359375,278.1499938964844,0.0,18000.0,313.3099975585937,36105.03125,36000.0,0.0,0.0,0.4536100625991821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3419020175933838,1.341921091079712,-1.909987440740224e-05,0.0,0.0005754513549618,0.0,0.0,320.1053161621094,0.0,0.0,0.0,0.7786130905151367,4.0,0.0,1.0
555060,293.2495422363281,297.1499938964844,293.1499938964844,0.1153989136219024,-2569.755126953125,304.15728759765625,0.5794895887374878,0.1730897426605224,0.1635797470808029,293.4443054199219,297.1499938964844,293.1499938964844,0.0882280841469764,-2178.620361328125,304.177001953125,0.5297716856002808,0.1360088884830474,0.1384717971086502,293.2388916015625,297.1499938964844,293.1499938964844,0.4931181967258453,-6316.94970703125,304.1573486328125,0.8529893755912781,0.5686547756195068,0.4021081328392029,293.2669677734375,297.1499938964844,293.1499938964844,0.6258700489997864,-10295.8193359375,304.1605224609375,0.9082713723182678,0.686910092830658,0.6552242040634155,293.1780700683594,297.1499938964844,293.1499938964844,0.0364952459931373,-5853.736328125,304.1523742675781,0.4119552075862884,0.0743207857012748,0.3727636337280273,291.156005859375,291.1499938964844,257.44451904296875,256.2550354003906,279.17449951171875,293.305908203125,291.1545715332031,1.0,0.5138453841209412,0.5764870643615723,0.5764870643615723,1.0,1.0,-2.079167127609253,0.8194726705551147,1.2596944570541382,0.3410257399082184,0.0,0.0,0.7435092329978943,231.5883026123047,206.0,-32.83121109008789,-25025.294921875,1330.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5341186523437,311.0658569335937,278.1499938964844,0.0,18000.0,313.3099975585937,36006.97265625,36000.0,0.0,0.0,0.4463752210140228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3388104438781738,1.338829517364502,-1.902737312775571e-05,0.0,0.0005662732291966,0.0,0.0,318.0849304199219,0.0,0.0,0.0,0.7773016691207886,4.0,0.0,1.0
555120,293.2495422363281,297.1499938964844,293.1499938964844,0.1153989136219024,-2569.755126953125,304.15728759765625,0.5794895887374878,0.1730897426605224,0.1635797470808029,293.4443054199219,297.1499938964844,293.1499938964844,0.0882280841469764,-2178.620361328125,304.177001953125,0.5297716856002808,0.1360088884830474,0.1384717971086502,293.2388916015625,297.1499938964844,293.1499938964844,0.4931181967258453,-6316.94970703125,304.1573486328125,0.8529893755912781,0.5686547756195068,0.4021081328392029,293.2669677734375,297.1499938964844,293.1499938964844,0.6258700489997864,-10295.8193359375,304.1605224609375,0.9082713723182678,0.686910092830658,0.6552242040634155,293.1780700683594,297.1499938964844,293.1499938964844,0.0364952459931373,-5853.736328125,304.1523742675781,0.4119552075862884,0.0743207857012748,0.3727636337280273,291.156005859375,291.1499938964844,257.44451904296875,256.2550354003906,279.17449951171875,293.305908203125,291.1545715332031,1.0,0.5138453841209412,0.5764870643615723,0.5764870643615723,1.0,1.0,-2.079167127609253,0.8194726705551147,1.2596944570541382,0.3410257399082184,0.0,0.0,0.7435092329978943,231.5883026123047,206.0,-32.83121109008789,-25025.294921875,1330.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5341186523437,311.0658569335937,278.1499938964844,0.0,18000.0,313.3099975585937,36006.97265625,36000.0,0.0,0.0,0.4463752210140228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3388104438781738,1.338829517364502,-1.902737312775571e-05,0.0,0.0005662732291966,0.0,0.0,318.0849304199219,0.0,0.0,0.0,0.7773016691207886,4.0,0.0,1.0
555180,293.24481201171875,297.1499938964844,293.1499938964844,0.1140312254428863,-2545.544677734375,304.1571350097656,0.5819598436355591,0.171527475118637,0.161818653345108,293.44061279296875,297.1499938964844,293.1499938964844,0.0829436853528022,-2075.6630859375,304.17681884765625,0.5237974524497986,0.1293064057826995,0.1317495107650756,293.23785400390625,297.1499938964844,293.1499938964844,0.4913894534111023,-6299.521484375,304.15777587890625,0.8578324913978577,0.5666124224662781,0.4004360437393188,293.2655639648437,297.1499938964844,293.1499938964844,0.6235206127166748,-10265.3935546875,304.16094970703125,0.9140939116477966,0.6842341423034668,0.6523725986480713,293.17657470703125,297.1499938964844,293.1499938964844,0.0359017737209796,-5806.1513671875,304.1525573730469,0.4141463339328766,0.0739117264747619,0.3692218959331512,291.1379089355469,291.1499938964844,257.509033203125,256.30914306640625,279.1748046875,293.3033447265625,291.1369934082031,1.0,0.505740225315094,0.578985869884491,0.578985869884491,1.0,1.0,-2.0592920780181885,0.8129960298538208,1.2462960481643677,0.3389826714992523,0.0,0.0,0.746419370174408,222.48931884765625,194.0,-25.89037322998047,-24760.705078125,1276.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3016967773437,310.9017333984375,278.1499938964844,0.0,18000.0,313.3099975585937,35922.796875,36000.0,0.0,0.0,0.4402656555175781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3452765941619873,1.3452956676483154,-1.911372964968905e-05,0.0,0.0005585225881077,0.0,0.0,321.5224609375,0.0,0.0,0.0,0.7801639437675476,4.0,0.0,1.0
555240,293.24481201171875,297.1499938964844,293.1499938964844,0.1140312254428863,-2545.544677734375,304.1571350097656,0.5819598436355591,0.171527475118637,0.161818653345108,293.44061279296875,297.1499938964844,293.1499938964844,0.0829436853528022,-2075.6630859375,304.17681884765625,0.5237974524497986,0.1293064057826995,0.1317495107650756,293.23785400390625,297.1499938964844,293.1499938964844,0.4913894534111023,-6299.521484375,304.15777587890625,0.8578324913978577,0.5666124224662781,0.4004360437393188,293.2655639648437,297.1499938964844,293.1499938964844,0.6235206127166748,-10265.3935546875,304.16094970703125,0.9140939116477966,0.6842341423034668,0.6523725986480713,293.17657470703125,297.1499938964844,293.1499938964844,0.0359017737209796,-5806.1513671875,304.1525573730469,0.4141463339328766,0.0739117264747619,0.3692218959331512,291.1379089355469,291.1499938964844,257.509033203125,256.30914306640625,279.1748046875,293.3033447265625,291.1369934082031,1.0,0.505740225315094,0.578985869884491,0.578985869884491,1.0,1.0,-2.0592920780181885,0.8129960298538208,1.2462960481643677,0.3389826714992523,0.0,0.0,0.746419370174408,222.48931884765625,194.0,-25.89037322998047,-24760.705078125,1276.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3016967773437,310.9017333984375,278.1499938964844,0.0,18000.0,313.3099975585937,35922.796875,36000.0,0.0,0.0,0.4402656555175781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3452765941619873,1.3452956676483154,-1.911372964968905e-05,0.0,0.0005585225881077,0.0,0.0,321.5224609375,0.0,0.0,0.0,0.7801639437675476,4.0,0.0,1.0
555300,293.24237060546875,297.1499938964844,293.1499938964844,0.1133556887507438,-2533.52685546875,304.1570739746094,0.5836082100868225,0.1708054840564727,0.1609750986099243,293.4385681152344,297.1499938964844,293.1499938964844,0.08030366897583,-2024.4630126953125,304.1767272949219,0.5210908055305481,0.1260224431753158,0.1284362822771072,293.2373046875,297.1499938964844,293.1499938964844,0.4904196262359619,-6289.68310546875,304.1581420898437,0.8607426881790161,0.5656102299690247,0.3996002674102783,293.2648010253906,297.1499938964844,293.1499938964844,0.6222162842750549,-10248.3984375,304.16131591796875,0.9176589250564576,0.6829165816307068,0.6509482264518738,293.1757507324219,297.1499938964844,293.1499938964844,0.0356030650436878,-5782.0068359375,304.15264892578125,0.4155801832675934,0.073736548423767,0.367500752210617,291.1313171386719,291.1499938964844,257.5411071777344,256.3359680175781,279.1749267578125,293.302001953125,291.13055419921875,1.0,0.5013524293899536,0.5802398920059204,0.5802398920059204,1.0,1.0,-2.049518346786499,0.8098111152648926,1.2397072315216064,0.3379818797111511,0.0,0.0,0.7483400702476501,217.4650421142578,194.0,-22.01669311523437,-24635.298828125,1247.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1806335449219,310.8192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,35896.76953125,35280.0,0.0,0.0,0.4360190629959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.350319743156433,1.3503389358520508,-1.9190394596080296e-05,0.0,0.0005531353526748,0.0,0.0,324.3330078125,0.0,0.0,0.0,0.772424578666687,4.0,0.0,1.0
555360,293.2398986816406,297.1499938964844,293.1499938964844,0.1128154695034027,-2524.148681640625,304.1567687988281,0.5854837894439697,0.1701190769672393,0.1601562350988388,293.4364929199219,297.1499938964844,293.1499938964844,0.0777542144060134,-1975.4674072265625,304.176513671875,0.5185170769691467,0.1227788180112838,0.1251531243324279,293.2366943359375,297.1499938964844,293.1499938964844,0.4899322092533111,-6285.15869140625,304.15753173828125,0.8639333248138428,0.5646236538887024,0.3987670242786407,293.2640380859375,297.1499938964844,293.1499938964844,0.6215093731880188,-10239.896484375,304.1605224609375,0.921594500541687,0.6816171407699585,0.6495286822319031,293.1749267578125,297.1499938964844,293.1499938964844,0.0353651195764541,-5763.65087890625,304.152587890625,0.4172168374061584,0.0735775306820869,0.3658174872398376,291.1134033203125,291.1499938964844,257.57305908203125,256.36260986328125,279.17498779296875,293.30059814453125,291.1114807128906,1.0,0.496806800365448,0.5814957618713379,0.5814957618713379,1.0,1.0,-2.0398647785186768,0.8066657185554504,1.233199119567871,0.3369963765144348,0.0,0.0,0.7524710893630981,212.2362823486328,182.0,-36.2864990234375,-24460.65234375,1219.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0517272949219,310.7090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,35242.4609375,35280.0,0.0,0.0,0.4333756566047668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3465721607208252,1.3465911149978638,-1.8981048924615607e-05,0.0,0.0005497819511219,0.0,0.0,320.3831787109375,0.0,0.0,0.0,0.7792856693267822,4.0,0.0,1.0
555420,293.2349548339844,297.1499938964844,293.1499938964844,0.1115289106965065,-2501.120849609375,304.1566467285156,0.5898520946502686,0.1688465178012848,0.1585951298475265,293.4320678710937,297.1499938964844,293.1499938964844,0.0724770128726959,-1874.5721435546875,304.1764831542969,0.5137049555778503,0.1164152696728706,0.1186856850981712,293.2354431152344,297.1499938964844,293.1499938964844,0.4878279268741607,-6263.63525390625,304.1585693359375,0.8711113333702087,0.5626811385154724,0.3971161842346191,293.2624206542969,297.1499938964844,293.1499938964844,0.6187053322792053,-10203.041015625,304.1617431640625,0.9304504990577698,0.6790547370910645,0.64671790599823,293.17315673828125,297.1499938964844,293.1499938964844,0.0347831584513187,-5716.18408203125,304.1527099609375,0.4210962653160095,0.0733018442988395,0.3625704348087311,291.1042785644531,291.1499938964844,257.6365661621094,256.4154052734375,279.17510986328125,293.2977600097656,291.10400390625,1.0,0.4873492419719696,0.5840105414390564,0.5840105414390564,1.0,1.0,-2.020965099334717,0.8005124926567078,1.2204525470733645,0.3350813090801239,0.0,0.0,0.7594523429870605,201.349609375,170.0,-15.786465644836426,-24249.38671875,1161.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7880859375,310.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,35077.1640625,35280.0,0.0,0.0,0.4289312958717346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366891622543335,1.3669108152389526,-1.9278480976936407e-05,0.0,0.0005441437824629,0.0,0.0,331.64080810546875,0.0,0.0,0.0,0.7881410717964172,4.0,0.0,1.0
555480,293.2349548339844,297.1499938964844,293.1499938964844,0.1115289106965065,-2501.120849609375,304.1566467285156,0.5898520946502686,0.1688465178012848,0.1585951298475265,293.4320678710937,297.1499938964844,293.1499938964844,0.0724770128726959,-1874.5721435546875,304.1764831542969,0.5137049555778503,0.1164152696728706,0.1186856850981712,293.2354431152344,297.1499938964844,293.1499938964844,0.4878279268741607,-6263.63525390625,304.1585693359375,0.8711113333702087,0.5626811385154724,0.3971161842346191,293.2624206542969,297.1499938964844,293.1499938964844,0.6187053322792053,-10203.041015625,304.1617431640625,0.9304504990577698,0.6790547370910645,0.64671790599823,293.17315673828125,297.1499938964844,293.1499938964844,0.0347831584513187,-5716.18408203125,304.1527099609375,0.4210962653160095,0.0733018442988395,0.3625704348087311,291.1042785644531,291.1499938964844,257.6365661621094,256.4154052734375,279.17510986328125,293.2977600097656,291.10400390625,1.0,0.4873492419719696,0.5840105414390564,0.5840105414390564,1.0,1.0,-2.020965099334717,0.8005124926567078,1.2204525470733645,0.3350813090801239,0.0,0.0,0.7594523429870605,201.349609375,170.0,-15.786465644836426,-24249.38671875,1161.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7880859375,310.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,35077.1640625,35280.0,0.0,0.0,0.4289312958717346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366891622543335,1.3669108152389526,-1.9278480976936407e-05,0.0,0.0005441437824629,0.0,0.0,331.64080810546875,0.0,0.0,0.0,0.7881410717964172,4.0,0.0,1.0
555540,293.2319641113281,297.1499938964844,293.1499938964844,0.1107658892869949,-2487.38671875,304.1565856933594,0.5928318500518799,0.1681431829929351,0.1577066034078598,293.42926025390625,297.1499938964844,293.1499938964844,0.069301351904869,-1814.5975341796875,304.1764831542969,0.511003315448761,0.1126809567213058,0.1148750856518745,293.2347106933594,297.1499938964844,293.1499938964844,0.4864085912704468,-6249.0986328125,304.1592712402344,0.8759000897407532,0.5615249276161194,0.3961271345615387,293.2615051269531,297.1499938964844,293.1499938964844,0.6168256998062134,-10178.32421875,304.1625671386719,0.9362911581993104,0.6775277853012085,0.6450345516204834,293.1720886230469,297.1499938964844,293.1499938964844,0.0344328917562961,-5687.32421875,304.1527404785156,0.4238203763961792,0.0731593444943428,0.3606964945793152,291.1026916503906,291.1499938964844,257.6743469238281,256.4467468261719,279.1751403808594,293.2960205078125,291.1025085449219,1.0,0.4814909994602203,0.5855221152305603,0.5855221152305603,1.0,1.0,-2.009861707687378,0.7968990802764893,1.212962627410889,0.3339639902114868,0.0,0.0,0.7633930444717407,194.6382751464844,170.0,-9.21342658996582,-24120.65625,1127.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6307067871094,310.4479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,35068.55859375,35280.0,0.0,0.0,0.4267688393592834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3786476850509644,1.3786671161651611,-1.9472534404485486e-05,0.0,0.000541400455404,0.0,0.0,338.5347595214844,0.0,0.0,0.0,0.7934529185295105,4.0,0.0,1.0
555600,293.2300109863281,297.1499938964844,293.1499938964844,0.1102677136659622,-2478.39990234375,304.1565246582031,0.5949575304985046,0.1676977127790451,0.1571336239576339,293.4273376464844,297.1499938964844,293.1499938964844,0.0671863257884979,-1775.017822265625,304.17645263671875,0.5092735290527344,0.1102297976613044,0.1123667433857917,293.2342529296875,297.1499938964844,293.1499938964844,0.4854305982589721,-6239.091796875,304.1596984863281,0.8792910575866699,0.5607598423957825,0.3954697847366333,293.2608947753906,297.1499938964844,293.1499938964844,0.6155318021774292,-10161.3359375,304.1631164550781,0.9403691291809082,0.6765166521072388,0.6439158916473389,293.17138671875,297.1499938964844,293.1499938964844,0.0342019721865654,-5668.2216796875,304.1527709960937,0.4258094727993011,0.0730723813176155,0.3594756424427032,291.102294921875,291.1499938964844,257.6994323730469,256.4674987792969,279.1751708984375,293.2948608398437,291.10223388671875,1.0,0.477524846792221,0.5865302681922913,0.5865302681922913,1.0,1.0,-2.0025622844696045,0.7945242524147034,1.2080379724502563,0.3332327008247375,0.0,0.0,0.7659767866134644,190.1172637939453,158.0,-5.825018882751465,-24036.6640625,1104.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5283203125,310.38385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,35066.6875,34200.0,0.0,0.0,0.425505667924881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3865289688110352,1.386548638343811,-1.960445115400944e-05,0.0,0.0005397979984991,0.0,0.0,343.2257080078125,0.0,0.0,0.0,0.7820185422897339,4.0,0.0,1.0
555660,293.22509765625,297.1499938964844,293.1499938964844,0.109242171049118,-2460.18115234375,304.1560974121094,0.6007609963417053,0.1666662544012069,0.1557704657316208,293.42205810546875,297.1499938964844,293.1499938964844,0.0620501898229122,-1680.496826171875,304.1762084960937,0.5052466988563538,0.104270614683628,0.1062398552894592,293.23297119140625,297.1499938964844,293.1499938964844,0.483696848154068,-6221.859375,304.1594543457031,0.8885020613670349,0.5588847398757935,0.3938450813293457,293.25927734375,297.1499938964844,293.1499938964844,0.6131802201271057,-10131.3291015625,304.1628112792969,0.9511255025863647,0.6740365624427795,0.6411519646644592,293.1696472167969,297.1499938964844,293.1499938964844,0.0337184853851795,-5629.30859375,304.15264892578125,0.4314563274383545,0.0728820264339447,0.356522262096405,291.0841369628906,291.1499938964844,257.7616882324219,256.5188903808594,279.1751403808594,293.2918395996094,291.0846862792969,1.0,0.4674244821071625,0.5890448689460754,0.5890448689460754,1.0,1.0,-1.984749794006348,0.7887360453605652,1.1960138082504272,0.3314639329910278,0.0,0.0,0.7764299511909485,178.69363403320312,146.0,-10.67307472229004,-23792.125,1047.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3033447265625,310.2226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,33972.38671875,34200.0,0.0,0.0,0.4226981699466705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939073085784912,1.393926739692688,-1.9481551134958863e-05,0.0,0.0005362363881431,0.0,0.0,344.53814697265625,0.0,0.0,0.0,0.7979096174240112,4.0,0.0,1.0
555720,293.22509765625,297.1499938964844,293.1499938964844,0.109242171049118,-2460.18115234375,304.1560974121094,0.6007609963417053,0.1666662544012069,0.1557704657316208,293.42205810546875,297.1499938964844,293.1499938964844,0.0620501898229122,-1680.496826171875,304.1762084960937,0.5052466988563538,0.104270614683628,0.1062398552894592,293.23297119140625,297.1499938964844,293.1499938964844,0.483696848154068,-6221.859375,304.1594543457031,0.8885020613670349,0.5588847398757935,0.3938450813293457,293.25927734375,297.1499938964844,293.1499938964844,0.6131802201271057,-10131.3291015625,304.1628112792969,0.9511255025863647,0.6740365624427795,0.6411519646644592,293.1696472167969,297.1499938964844,293.1499938964844,0.0337184853851795,-5629.30859375,304.15264892578125,0.4314563274383545,0.0728820264339447,0.356522262096405,291.0841369628906,291.1499938964844,257.7616882324219,256.5188903808594,279.1751403808594,293.2918395996094,291.0846862792969,1.0,0.4674244821071625,0.5890448689460754,0.5890448689460754,1.0,1.0,-1.984749794006348,0.7887360453605652,1.1960138082504272,0.3314639329910278,0.0,0.0,0.7764299511909485,178.69363403320312,146.0,-10.67307472229004,-23792.125,1047.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3033447265625,310.2226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,33972.38671875,34200.0,0.0,0.0,0.4226981699466705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939073085784912,1.393926739692688,-1.9481551134958863e-05,0.0,0.0005362363881431,0.0,0.0,344.53814697265625,0.0,0.0,0.0,0.7979096174240112,4.0,0.0,1.0
555780,293.2202453613281,297.1499938964844,293.1499938964844,0.1080355942249298,-2438.1416015625,304.15606689453125,0.6072450280189514,0.1657449156045913,0.1545036435127258,293.41656494140625,297.1499938964844,293.1499938964844,0.0567860938608646,-1585.2506103515625,304.1762390136719,0.5015990734100342,0.098494067788124,0.1003013774752616,293.2317810058594,297.1499938964844,293.1499938964844,0.4808047711849212,-6192.0166015625,304.1611022949219,0.8987826108932495,0.5570208430290222,0.3922324180603027,293.2577819824219,297.1499938964844,293.1499938964844,0.6093921065330505,-10081.1982421875,304.1648254394531,0.9624621272087096,0.6715715527534485,0.638410747051239,293.16796875,297.1499938964844,293.1499938964844,0.0331386104226112,-5580.2734375,304.1527404785156,0.4381842911243438,0.0727259144186973,0.3537085950374603,291.09490966796875,291.1499938964844,257.8232116699219,256.56951904296875,279.1751403808594,293.288818359375,291.09552001953125,1.0,0.4570919573307037,0.591558039188385,0.591558039188385,1.0,1.0,-1.9674893617630005,0.7831345796585083,1.1843549013137815,0.3297733664512634,0.0,0.0,0.7830450534820557,167.17652893066406,134.0,7.290870189666748,-23622.94921875,992.5744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0929870605469,310.1028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,33978.8359375,34200.0,0.0,0.0,0.4206178784370422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4153218269348145,1.41534161567688,-1.984832124435343e-05,0.0,0.0005335973692126,0.0,0.0,357.6297607421875,0.0,0.0,0.0,0.8075555562973022,4.0,0.0,1.0
