time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555840,293.2202453613281,297.1499938964844,293.1499938964844,0.1080355942249298,-2438.1416015625,304.15606689453125,0.6072450280189514,0.1657449156045913,0.1545036435127258,293.41656494140625,297.1499938964844,293.1499938964844,0.0567860938608646,-1585.2506103515625,304.1762390136719,0.5015990734100342,0.098494067788124,0.1003013774752616,293.2317810058594,297.1499938964844,293.1499938964844,0.4808047711849212,-6192.0166015625,304.1611022949219,0.8987826108932495,0.5570208430290222,0.3922324180603027,293.2577819824219,297.1499938964844,293.1499938964844,0.6093921065330505,-10081.1982421875,304.1648254394531,0.9624621272087096,0.6715715527534485,0.638410747051239,293.16796875,297.1499938964844,293.1499938964844,0.0331386104226112,-5580.2734375,304.1527404785156,0.4381842911243438,0.0727259144186973,0.3537085950374603,291.09490966796875,291.1499938964844,257.8232116699219,256.56951904296875,279.1751403808594,293.288818359375,291.09552001953125,1.0,0.4570919573307037,0.591558039188385,0.591558039188385,1.0,1.0,-1.9674893617630005,0.7831345796585083,1.1843549013137815,0.3297733664512634,0.0,0.0,0.7830450534820557,167.17652893066406,134.0,7.290870189666748,-23622.94921875,992.5744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0929870605469,310.1028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,33978.8359375,34200.0,0.0,0.0,0.4206178784370422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4153218269348145,1.41534161567688,-1.984832124435343e-05,0.0,0.0005335973692126,0.0,0.0,357.6297607421875,0.0,0.0,0.0,0.8075555562973022,4.0,0.0,1.0
555900,293.2178649902344,297.1499938964844,293.1499938964844,0.1074621602892875,-2427.648193359375,304.156005859375,0.6107420325279236,0.1653250008821487,0.1539061516523361,293.413818359375,297.1499938964844,293.1499938964844,0.0541565492749214,-1538.4364013671875,304.17626953125,0.4998790025711059,0.0956552326679229,0.0973814576864242,293.2312316894531,297.1499938964844,293.1499938964844,0.4793384075164795,-6176.95361328125,304.1617431640625,0.904359757900238,0.5560960173606873,0.3914287388324737,293.2570495605469,297.1499938964844,293.1499938964844,0.6074684858322144,-10055.8837890625,304.1656188964844,0.9682672023773192,0.670348048210144,0.6370449066162109,293.1671447753906,297.1499938964844,293.1499938964844,0.0328576825559139,-5556.4169921875,304.1527404785156,0.4420071840286255,0.0726586878299713,0.3523489832878113,291.1005554199219,291.1499938964844,257.85369873046875,256.59454345703125,279.1751403808594,293.287353515625,291.1011962890625,1.0,0.4518430829048157,0.5928159952163696,0.5928159952163696,1.0,1.0,-1.9590272903442385,0.7803888320922852,1.1786384582519531,0.3289506137371063,0.0,0.0,0.7857738733291626,161.40243530273438,134.0,11.32325267791748,-23536.853515625,965.3358764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9972839355469,310.0468139648437,278.1499938964844,0.0,18000.0,313.1499938964844,33999.80078125,33120.0,0.0,0.0,0.4197899103164673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4242993593215942,1.4243193864822388,-2.0007868442917243e-05,0.0,0.0005325470119714,0.0,0.0,363.2771911621094,0.0,0.0,0.0,0.7966512441635132,4.0,0.0,1.0
555960,293.2154846191406,297.1499938964844,293.1499938964844,0.1070598140358924,-2420.55419921875,304.1556396484375,0.614364743232727,0.1649315655231475,0.1533318608999252,293.4111022949219,297.1499938964844,293.1499938964844,0.0516215190291404,-1493.9801025390625,304.17608642578125,0.4982203245162964,0.0928458422422409,0.0944893434643745,293.2306213378906,297.1499938964844,293.1499938964844,0.4785320460796356,-6169.1982421875,304.1610717773437,0.910534679889679,0.5551837086677551,0.3906301259994507,293.2562866210937,297.1499938964844,293.1499938964844,0.6063598394393921,-10042.228515625,304.1647644042969,0.974124312400818,0.6691405773162842,0.6356878876686096,293.1663513183594,297.1499938964844,293.1499938964844,0.0326525643467903,-5540.01513671875,304.1526184082031,0.4461685419082641,0.0725978463888168,0.3510173559188843,291.09039306640625,291.1499938964844,257.88397216796875,256.619384765625,279.1751403808594,293.2859191894531,291.0893249511719,1.0,0.446541428565979,0.5940741896629333,0.5940741896629333,1.0,1.0,-1.950676679611206,0.7776792645454407,1.1729973554611206,0.3281424343585968,0.0,0.0,0.7906261086463928,155.62503051757812,122.0,-9.199459075927734,-23385.4765625,938.4031372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9182434082031,309.9686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,33108.65625,33120.0,0.0,0.0,0.4189672172069549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415440320968628,1.4154598712921145,-1.965356568689458e-05,0.0,0.0005315033486112,0.0,0.0,355.1781616210937,0.0,0.0,0.0,0.8054636716842651,4.0,0.0,1.0
556020,293.2108154296875,297.1499938964844,293.1499938964844,0.1060067117214202,-2401.198974609375,304.155517578125,0.6219291687011719,0.1642226278781891,0.152254119515419,293.40576171875,297.1499938964844,293.1499938964844,0.0463650859892368,-1402.5069580078125,304.1761474609375,0.495106965303421,0.0873164013028144,0.0887890681624412,293.2294616699219,297.1499938964844,293.1499938964844,0.4755966365337372,-6138.99560546875,304.1623229980469,0.9247836470603944,0.5533810257911682,0.3890556693077087,293.2547607421875,297.1499938964844,293.1499938964844,0.6025128364562988,-9991.541015625,304.16632080078125,0.9858828783035278,0.6667559146881104,0.6330146789550781,293.1648254394531,297.1499938964844,293.1499938964844,0.0321146249771118,-5493.966796875,304.15264892578125,0.455633133649826,0.0724943429231643,0.3484354317188263,291.1019287109375,291.1499938964844,257.9439392089844,256.6684265136719,279.1751708984375,293.2830505371094,291.10308837890625,1.0,0.4357780814170837,0.5965911149978638,0.5965911149978638,1.0,1.0,-1.9343355894088743,0.7723801732063293,1.16195547580719,0.3265763819217682,0.0,0.0,0.7966052889823914,144.0652618408203,110.0,13.667551040649414,-23251.734375,885.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.779541015625,309.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,32954.57421875,33120.0,0.0,0.0,0.417565643787384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4334796667099,1.4334995746612549,-1.993080331885721e-05,0.0,0.0005297252791933,0.0,0.0,365.9835205078125,0.0,0.0,0.0,0.8133530616760254,4.0,0.0,1.0
556080,293.2108154296875,297.1499938964844,293.1499938964844,0.1060067117214202,-2401.198974609375,304.155517578125,0.6219291687011719,0.1642226278781891,0.152254119515419,293.40576171875,297.1499938964844,293.1499938964844,0.0463650859892368,-1402.5069580078125,304.1761474609375,0.495106965303421,0.0873164013028144,0.0887890681624412,293.2294616699219,297.1499938964844,293.1499938964844,0.4755966365337372,-6138.99560546875,304.1623229980469,0.9247836470603944,0.5533810257911682,0.3890556693077087,293.2547607421875,297.1499938964844,293.1499938964844,0.6025128364562988,-9991.541015625,304.16632080078125,0.9858828783035278,0.6667559146881104,0.6330146789550781,293.1648254394531,297.1499938964844,293.1499938964844,0.0321146249771118,-5493.966796875,304.15264892578125,0.455633133649826,0.0724943429231643,0.3484354317188263,291.1019287109375,291.1499938964844,257.9439392089844,256.6684265136719,279.1751708984375,293.2830505371094,291.10308837890625,1.0,0.4357780814170837,0.5965911149978638,0.5965911149978638,1.0,1.0,-1.9343355894088743,0.7723801732063293,1.16195547580719,0.3265763819217682,0.0,0.0,0.7966052889823914,144.0652618408203,110.0,13.667551040649414,-23251.734375,885.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.779541015625,309.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,32954.57421875,33120.0,0.0,0.0,0.417565643787384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4334796667099,1.4334995746612549,-1.993080331885721e-05,0.0,0.0005297252791933,0.0,0.0,365.9835205078125,0.0,0.0,0.0,0.8133530616760254,4.0,0.0,1.0
556140,293.2062072753906,297.1499938964844,293.1499938964844,0.1049792468547821,-2382.186279296875,304.1553955078125,0.6302732229232788,0.1636144667863845,0.1512673646211624,293.40045166015625,297.1499938964844,293.1499938964844,0.0411254093050956,-1312.3994140625,304.1761779785156,0.492301881313324,0.0819103568792343,0.0832038819789886,293.2283630371094,297.1499938964844,293.1499938964844,0.4723924100399017,-6106.0322265625,304.1635437011719,0.9410123825073242,0.5515863299369812,0.3874866366386413,293.2533874511719,297.1499938964844,293.1499938964844,0.5982844233512878,-9936.1513671875,304.1679077148437,0.9974440336227416,0.6643851399421692,0.6303533315658569,293.16339111328125,297.1499938964844,293.1499938964844,0.0315733030438423,-5446.99560546875,304.1526794433594,0.4666231870651245,0.0724119916558265,0.3459529280662536,291.1206359863281,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.2803649902344,291.1217956542969,1.0,0.4247914850711822,0.5991156101226807,0.5991156101226807,1.0,1.0,-1.918334364891052,0.7671841382980347,1.1511502265930176,0.3250545859336853,0.0,0.0,0.7992562651634216,132.52366638183594,98.0,22.49776840209961,-23103.689453125,833.7355346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663818359375,309.8418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,33016.54296875,32040.0,0.0,0.0,0.4164167046546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4440096616744995,1.4440298080444336,-2.0128813048359007e-05,0.0,0.000528267759364,0.0,0.0,372.8532409667969,0.0,0.0,0.0,0.8031587600708008,4.0,0.0,1.0
556200,293.2062072753906,297.1499938964844,293.1499938964844,0.1049792468547821,-2382.186279296875,304.1553955078125,0.6302732229232788,0.1636144667863845,0.1512673646211624,293.40045166015625,297.1499938964844,293.1499938964844,0.0411254093050956,-1312.3994140625,304.1761779785156,0.492301881313324,0.0819103568792343,0.0832038819789886,293.2283630371094,297.1499938964844,293.1499938964844,0.4723924100399017,-6106.0322265625,304.1635437011719,0.9410123825073242,0.5515863299369812,0.3874866366386413,293.2533874511719,297.1499938964844,293.1499938964844,0.5982844233512878,-9936.1513671875,304.1679077148437,0.9974440336227416,0.6643851399421692,0.6303533315658569,293.16339111328125,297.1499938964844,293.1499938964844,0.0315733030438423,-5446.99560546875,304.1526794433594,0.4666231870651245,0.0724119916558265,0.3459529280662536,291.1206359863281,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.2803649902344,291.1217956542969,1.0,0.4247914850711822,0.5991156101226807,0.5991156101226807,1.0,1.0,-1.918334364891052,0.7671841382980347,1.1511502265930176,0.3250545859336853,0.0,0.0,0.7992562651634216,132.52366638183594,98.0,22.49776840209961,-23103.689453125,833.7355346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663818359375,309.8418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,33016.54296875,32040.0,0.0,0.0,0.4164167046546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4440096616744995,1.4440298080444336,-2.0128813048359007e-05,0.0,0.000528267759364,0.0,0.0,372.8532409667969,0.0,0.0,0.0,0.8031587600708008,4.0,0.0,1.0
556260,293.2015075683594,297.1499938964844,293.1499938964844,0.1041335836052894,-2366.505615234375,304.155029296875,0.6378295421600342,0.1631411463022232,0.1504794657230377,293.3949584960937,297.1499938964844,293.1499938964844,0.0361248180270195,-1226.4185791015625,304.17578125,0.4882270693778991,0.0766828581690788,0.0778606012463569,293.2270812988281,297.1499938964844,293.1499938964844,0.4693728387355804,-6075.09326171875,304.16424560546875,0.9548497200012208,0.5498620867729187,0.3860245645046234,293.2405700683594,297.1499938964844,293.1499938964844,0.5766918063163757,-9632.533203125,304.1991271972656,0.9990000128746032,0.6642993092536926,0.6103251576423645,293.1617126464844,297.1499938964844,293.1499938964844,0.0311664938926696,-5411.337890625,304.1524658203125,0.4750953912734985,0.0724117681384086,0.3441601097583771,291.136962890625,291.1499938964844,258.06121826171875,256.7640380859375,279.1806335449219,293.2740173339844,291.140869140625,1.0,0.4127881824970245,0.6024258732795715,0.6024258732795715,1.0,1.0,-1.883290410041809,0.7539027333259583,1.129387617111206,0.3200190663337707,0.0,0.0,0.8007933497428894,122.75035095214844,101.0,39.67452621459961,-22758.86328125,772.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6177062988281,309.8155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,32064.248046875,32040.0,0.0,0.0,0.4149615168571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308388233184814,1.430858492851257,-1.9683522623381577e-05,0.0,0.0005264217033982,0.0,0.0,361.7088623046875,0.0,0.0,0.0,0.8095523715019226,4.0,0.0,1.0
556320,293.2015075683594,297.1499938964844,293.1499938964844,0.1041335836052894,-2366.505615234375,304.155029296875,0.6378295421600342,0.1631411463022232,0.1504794657230377,293.3949584960937,297.1499938964844,293.1499938964844,0.0361248180270195,-1226.4185791015625,304.17578125,0.4882270693778991,0.0766828581690788,0.0778606012463569,293.2270812988281,297.1499938964844,293.1499938964844,0.4693728387355804,-6075.09326171875,304.16424560546875,0.9548497200012208,0.5498620867729187,0.3860245645046234,293.2405700683594,297.1499938964844,293.1499938964844,0.5766918063163757,-9632.533203125,304.1991271972656,0.9990000128746032,0.6642993092536926,0.6103251576423645,293.1617126464844,297.1499938964844,293.1499938964844,0.0311664938926696,-5411.337890625,304.1524658203125,0.4750953912734985,0.0724117681384086,0.3441601097583771,291.136962890625,291.1499938964844,258.06121826171875,256.7640380859375,279.1806335449219,293.2740173339844,291.140869140625,1.0,0.4127881824970245,0.6024258732795715,0.6024258732795715,1.0,1.0,-1.883290410041809,0.7539027333259583,1.129387617111206,0.3200190663337707,0.0,0.0,0.8007933497428894,122.75035095214844,101.0,39.67452621459961,-22758.86328125,772.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6177062988281,309.8155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,32064.248046875,32040.0,0.0,0.0,0.4149615168571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308388233184814,1.430858492851257,-1.9683522623381577e-05,0.0,0.0005264217033982,0.0,0.0,361.7088623046875,0.0,0.0,0.0,0.8095523715019226,4.0,0.0,1.0
556380,293.1975402832031,297.1499938964844,293.1499938964844,0.1031378880143165,-2347.51708984375,304.1549987792969,0.6423647999763489,0.162643626332283,0.1498548686504364,293.389892578125,297.1499938964844,293.1499938964844,0.031317088752985,-1141.524658203125,304.1752014160156,0.4807618856430053,0.0715066418051719,0.0727569311857223,293.2265014648437,297.1499938964844,293.1499938964844,0.4651138484477997,-6030.73291015625,304.16650390625,0.9625011086463928,0.5480316877365112,0.3846330642700195,293.2093505859375,297.1499938964844,293.1499938964844,0.5562937259674072,-9356.5595703125,304.2159118652344,0.9990000128746032,0.6683241128921509,0.5944843292236328,293.16021728515625,297.1499938964844,293.1499938964844,0.0307950060814619,-5376.3154296875,304.1522521972656,0.4797498881816864,0.0724206864833831,0.3432728946208954,291.1882019042969,291.1499938964844,258.1184387207031,256.810546875,279.1803894042969,293.2624206542969,291.1905212402344,1.0,0.4051377773284912,0.6054866909980774,0.6054866909980774,1.0,1.0,-1.8544303178787231,0.7432176470756531,1.1112127304077148,0.3158814609050751,0.0,0.0,0.7919263243675232,116.98444366455078,104.0,55.4548454284668,-22495.294921875,731.4298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6353454589844,309.8359375,278.1499938964844,0.0,18000.0,313.1499938964844,32247.595703125,32040.0,0.0,0.0,0.4128958284854889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4149993658065796,1.4150187969207764,-1.945125950442161e-05,0.0,0.0005238011362962,0.0,0.0,352.4084777832031,0.0,0.0,0.0,0.8021183013916016,4.0,0.0,1.0
556440,293.1975402832031,297.1499938964844,293.1499938964844,0.1031378880143165,-2347.51708984375,304.1549987792969,0.6423647999763489,0.162643626332283,0.1498548686504364,293.389892578125,297.1499938964844,293.1499938964844,0.031317088752985,-1141.524658203125,304.1752014160156,0.4807618856430053,0.0715066418051719,0.0727569311857223,293.2265014648437,297.1499938964844,293.1499938964844,0.4651138484477997,-6030.73291015625,304.16650390625,0.9625011086463928,0.5480316877365112,0.3846330642700195,293.2093505859375,297.1499938964844,293.1499938964844,0.5562937259674072,-9356.5595703125,304.2159118652344,0.9990000128746032,0.6683241128921509,0.5944843292236328,293.16021728515625,297.1499938964844,293.1499938964844,0.0307950060814619,-5376.3154296875,304.1522521972656,0.4797498881816864,0.0724206864833831,0.3432728946208954,291.1882019042969,291.1499938964844,258.1184387207031,256.810546875,279.1803894042969,293.2624206542969,291.1905212402344,1.0,0.4051377773284912,0.6054866909980774,0.6054866909980774,1.0,1.0,-1.8544303178787231,0.7432176470756531,1.1112127304077148,0.3158814609050751,0.0,0.0,0.7919263243675232,116.98444366455078,104.0,55.4548454284668,-22495.294921875,731.4298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6353454589844,309.8359375,278.1499938964844,0.0,18000.0,313.1499938964844,32247.595703125,32040.0,0.0,0.0,0.4128958284854889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4149993658065796,1.4150187969207764,-1.945125950442161e-05,0.0,0.0005238011362962,0.0,0.0,352.4084777832031,0.0,0.0,0.0,0.8021183013916016,4.0,0.0,1.0
556500,293.1957702636719,297.1499938964844,293.1499938964844,0.1027492508292198,-2340.184326171875,304.15478515625,0.6437394618988037,0.1623916327953338,0.1495684683322906,293.3874816894531,297.1499938964844,293.1499938964844,0.0289526004344224,-1101.79443359375,304.1749267578125,0.4756383001804352,0.068940445780754,0.0702572390437126,293.2262878417969,297.1499938964844,293.1499938964844,0.4633628129959106,-6012.80859375,304.1666564941406,0.9647131562232972,0.5471007823944092,0.3839446902275085,293.1942138671875,297.1499938964844,293.1499938964844,0.5494345426559448,-9266.3173828125,304.2163391113281,0.9990000128746032,0.6705477237701416,0.5894383788108826,293.1595764160156,297.1499938964844,293.1499938964844,0.0306741707026958,-5364.97998046875,304.1520690917969,0.4811785817146301,0.0724138021469116,0.3429654240608215,291.2040100097656,291.1499938964844,258.14666748046875,256.8334655761719,279.1794738769531,293.2576904296875,291.2057189941406,1.0,0.4024766683578491,0.6068921685218811,0.6068921685218811,1.0,1.0,-1.8438273668289185,0.7394660711288452,1.1043611764907837,0.3145790994167328,0.0,0.0,0.7867117524147034,115.1478500366211,104.0,48.62404251098633,-22383.123046875,717.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.659912109375,309.84576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,32305.0,30960.0,0.0,0.0,0.4116556942462921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4024415016174316,1.4024608135223389,-1.9249391698394905e-05,0.0,0.000522227899637,0.0,0.0,344.912109375,0.0,0.0,0.0,0.7813581228256226,4.0,0.0,1.0
556560,293.1940612792969,297.1499938964844,293.1499938964844,0.1025646924972534,-2336.962646484375,304.1542663574219,0.644649863243103,0.1621452420949936,0.1493023931980133,293.3851013183594,297.1499938964844,293.1499938964844,0.0270428303629159,-1062.7039794921875,304.1740417480469,0.4692580103874206,0.0663978308439254,0.0677953884005546,293.2261047363281,297.1499938964844,293.1499938964844,0.4624550640583038,-6004.23046875,304.1652526855469,0.9661335945129396,0.5461743474006653,0.3832685947418213,293.1806335449219,297.1499938964844,293.1499938964844,0.5450041890144348,-9210.8037109375,304.2122802734375,0.9990000128746032,0.6726581454277039,0.5858343839645386,293.1590576171875,297.1499938964844,293.1499938964844,0.0306453257799148,-5362.9912109375,304.1517333984375,0.4821640253067016,0.0723927691578865,0.3426942527294159,291.19952392578125,291.1499938964844,258.1746520996094,256.8561706542969,279.17840576171875,293.25396728515625,291.198486328125,1.0,0.4004360139369964,0.6082326769828796,0.6082326769828796,1.0,1.0,-1.8350846767425537,0.7364891171455383,1.0985954999923706,0.3136335909366607,0.0,0.0,0.7836802005767822,113.8195571899414,107.0,15.17243194580078,-22216.28125,706.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69952392578125,309.8273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,31436.470703125,30960.0,0.0,0.0,0.4102021157741546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3710606098175049,1.3710790872573853,-1.852445348049514e-05,0.0,0.0005203838809393,0.0,0.0,323.8497314453125,0.0,0.0,0.0,0.7798091769218445,4.0,0.0,1.0
556620,293.1908874511719,297.1499938964844,293.1499938964844,0.1020951047539711,-2328.323486328125,304.15362548828125,0.6453025341033936,0.1616754978895187,0.1488313674926757,293.3804016113281,297.1499938964844,293.1499938964844,0.0232044402509927,-986.82568359375,304.17242431640625,0.4518997371196747,0.0613978281617164,0.0629889518022537,293.2257080078125,297.1499938964844,293.1499938964844,0.4600574970245361,-5980.25244140625,304.1642150878906,0.967050552368164,0.5443252325057983,0.3819579482078552,293.15972900390625,297.1499938964844,293.1499938964844,0.5391549468040466,-9140.8876953125,304.201171875,0.9990000128746032,0.6761381030082703,0.5821741819381714,293.158447265625,297.1499938964844,293.1499938964844,0.0305118914693593,-5351.201171875,304.1513977050781,0.4830018281936645,0.0722934529185295,0.3421193063259125,291.2052307128906,291.1499938964844,258.2297668457031,256.9008483886719,279.1761169433594,293.2488708496094,291.2056884765625,1.0,0.3978677988052368,0.6107322573661804,0.6107322573661804,1.0,1.0,-1.8220852613449097,0.7323881983757019,1.089697003364563,0.3125812709331512,0.0,0.0,0.7761408686637878,112.38799285888672,110.0,12.468852996826172,-22078.615234375,692.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7816772460937,309.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,31231.2578125,30960.0,0.0,0.0,0.4070144593715668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3480591773986816,1.3480772972106934,-1.809824971132912e-05,0.0,0.0005163400201126,0.0,0.0,310.145751953125,0.0,0.0,0.0,0.76893550157547,4.0,0.0,1.0
556680,293.1908874511719,297.1499938964844,293.1499938964844,0.1020951047539711,-2328.323486328125,304.15362548828125,0.6453025341033936,0.1616754978895187,0.1488313674926757,293.3804016113281,297.1499938964844,293.1499938964844,0.0232044402509927,-986.82568359375,304.17242431640625,0.4518997371196747,0.0613978281617164,0.0629889518022537,293.2257080078125,297.1499938964844,293.1499938964844,0.4600574970245361,-5980.25244140625,304.1642150878906,0.967050552368164,0.5443252325057983,0.3819579482078552,293.15972900390625,297.1499938964844,293.1499938964844,0.5391549468040466,-9140.8876953125,304.201171875,0.9990000128746032,0.6761381030082703,0.5821741819381714,293.158447265625,297.1499938964844,293.1499938964844,0.0305118914693593,-5351.201171875,304.1513977050781,0.4830018281936645,0.0722934529185295,0.3421193063259125,291.2052307128906,291.1499938964844,258.2297668457031,256.9008483886719,279.1761169433594,293.2488708496094,291.2056884765625,1.0,0.3978677988052368,0.6107322573661804,0.6107322573661804,1.0,1.0,-1.8220852613449097,0.7323881983757019,1.089697003364563,0.3125812709331512,0.0,0.0,0.7761408686637878,112.38799285888672,110.0,12.468852996826172,-22078.615234375,692.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7816772460937,309.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,31231.2578125,30960.0,0.0,0.0,0.4070144593715668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3480591773986816,1.3480772972106934,-1.809824971132912e-05,0.0,0.0005163400201126,0.0,0.0,310.145751953125,0.0,0.0,0.0,0.76893550157547,4.0,0.0,1.0
556740,293.1878967285156,297.1499938964844,293.1499938964844,0.1017415598034858,-2321.9033203125,304.15301513671875,0.6447581648826599,0.1612420231103897,0.1484330743551254,293.3753662109375,297.1499938964844,293.1499938964844,0.0198847744613885,-914.3291625976562,304.17047119140625,0.4336061477661133,0.0565755814313888,0.0583730079233646,293.2254638671875,297.1499938964844,293.1499938964844,0.4579452276229858,-5959.26904296875,304.1629638671875,0.9659859538078308,0.5424562096595764,0.3806666731834411,293.1487731933594,297.1499938964844,293.1499938964844,0.5375869274139404,-9129.5595703125,304.1866760253906,0.9990000128746032,0.6781325936317444,0.5821226835250854,293.1581420898437,297.1499938964844,293.1499938964844,0.0303905308246612,-5340.82275390625,304.151123046875,0.4826740026473999,0.0721361860632896,0.3414738476276397,291.2060546875,291.1499938964844,258.28375244140625,256.9446105957031,279.173828125,293.24560546875,291.2056884765625,1.0,0.3968428075313568,0.6130004525184631,0.6130004525184631,1.0,1.0,-1.813674569129944,0.7301540970802307,1.083520531654358,0.3123478591442108,0.0,0.0,0.768483579158783,112.18702697753906,113.0,1.658655285835266,-21962.37109375,685.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8480834960937,309.88726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,31205.6953125,29880.0,0.0,0.0,0.4036839604377746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250768184661863,1.32509446144104,-1.7719405150273815e-05,0.0,0.0005121149588376,0.0,0.0,297.3504943847656,0.0,0.0,0.0,0.7434664964675903,4.0,0.0,1.0
556800,293.1878967285156,297.1499938964844,293.1499938964844,0.1017415598034858,-2321.9033203125,304.15301513671875,0.6447581648826599,0.1612420231103897,0.1484330743551254,293.3753662109375,297.1499938964844,293.1499938964844,0.0198847744613885,-914.3291625976562,304.17047119140625,0.4336061477661133,0.0565755814313888,0.0583730079233646,293.2254638671875,297.1499938964844,293.1499938964844,0.4579452276229858,-5959.26904296875,304.1629638671875,0.9659859538078308,0.5424562096595764,0.3806666731834411,293.1487731933594,297.1499938964844,293.1499938964844,0.5375869274139404,-9129.5595703125,304.1866760253906,0.9990000128746032,0.6781325936317444,0.5821226835250854,293.1581420898437,297.1499938964844,293.1499938964844,0.0303905308246612,-5340.82275390625,304.151123046875,0.4826740026473999,0.0721361860632896,0.3414738476276397,291.2060546875,291.1499938964844,258.28375244140625,256.9446105957031,279.173828125,293.24560546875,291.2056884765625,1.0,0.3968428075313568,0.6130004525184631,0.6130004525184631,1.0,1.0,-1.813674569129944,0.7301540970802307,1.083520531654358,0.3123478591442108,0.0,0.0,0.768483579158783,112.18702697753906,113.0,1.658655285835266,-21962.37109375,685.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8480834960937,309.88726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,31205.6953125,29880.0,0.0,0.0,0.4036839604377746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250768184661863,1.32509446144104,-1.7719405150273815e-05,0.0,0.0005121149588376,0.0,0.0,297.3504943847656,0.0,0.0,0.0,0.7434664964675903,4.0,0.0,1.0
556860,293.1850891113281,297.1499938964844,293.1499938964844,0.1017238795757293,-2322.17431640625,304.1520690917969,0.6433877348899841,0.1608539074659347,0.1481036245822906,293.3699951171875,297.1499938964844,293.1499938964844,0.0171378348022699,-847.7380981445312,304.1682434082031,0.4166623055934906,0.0519571900367736,0.0540008917450904,293.2252197265625,297.1499938964844,293.1499938964844,0.4571399986743927,-5952.4501953125,304.1600952148437,0.9634841680526732,0.540597140789032,0.3794004023075104,293.14715576171875,297.1499938964844,293.1499938964844,0.5405058860778809,-9179.3076171875,304.169677734375,0.9990000128746032,0.6785091757774353,0.5846510529518127,293.1581726074219,297.1499938964844,293.1499938964844,0.0303786601871252,-5342.01171875,304.1507873535156,0.4814809262752533,0.0719245299696922,0.3407357931137085,291.1749267578125,291.1499938964844,258.3365478515625,256.9874267578125,279.171630859375,293.2430114746094,291.17431640625,1.0,0.3969385921955108,0.6150521039962769,0.6150521039962769,1.0,1.0,-1.8086568117141724,0.7292708158493042,1.0793859958648682,0.3126829266548157,0.0,0.0,0.7674446702003479,112.8662109375,116.0,-24.38325881958008,-21825.13671875,683.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9079284667969,309.874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,30053.76953125,29880.0,0.0,0.0,0.4001639485359192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932932376861572,1.2933101654052734,-1.6953537851804867e-05,0.0,0.0005076494417153,0.0,0.0,277.329833984375,0.0,0.0,0.0,0.74146568775177,4.0,0.0,1.0
556920,293.1850891113281,297.1499938964844,293.1499938964844,0.1017238795757293,-2322.17431640625,304.1520690917969,0.6433877348899841,0.1608539074659347,0.1481036245822906,293.3699951171875,297.1499938964844,293.1499938964844,0.0171378348022699,-847.7380981445312,304.1682434082031,0.4166623055934906,0.0519571900367736,0.0540008917450904,293.2252197265625,297.1499938964844,293.1499938964844,0.4571399986743927,-5952.4501953125,304.1600952148437,0.9634841680526732,0.540597140789032,0.3794004023075104,293.14715576171875,297.1499938964844,293.1499938964844,0.5405058860778809,-9179.3076171875,304.169677734375,0.9990000128746032,0.6785091757774353,0.5846510529518127,293.1581726074219,297.1499938964844,293.1499938964844,0.0303786601871252,-5342.01171875,304.1507873535156,0.4814809262752533,0.0719245299696922,0.3407357931137085,291.1749267578125,291.1499938964844,258.3365478515625,256.9874267578125,279.171630859375,293.2430114746094,291.17431640625,1.0,0.3969385921955108,0.6150521039962769,0.6150521039962769,1.0,1.0,-1.8086568117141724,0.7292708158493042,1.0793859958648682,0.3126829266548157,0.0,0.0,0.7674446702003479,112.8662109375,116.0,-24.38325881958008,-21825.13671875,683.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9079284667969,309.874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,30053.76953125,29880.0,0.0,0.0,0.4001639485359192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932932376861572,1.2933101654052734,-1.6953537851804867e-05,0.0,0.0005076494417153,0.0,0.0,277.329833984375,0.0,0.0,0.0,0.74146568775177,4.0,0.0,1.0
556980,293.1824035644531,297.1499938964844,293.1499938964844,0.1015624329447746,-2319.389892578125,304.1516418457031,0.6415886282920837,0.1605096012353897,0.1478325873613357,293.3659973144531,297.1499938964844,293.1499938964844,0.0153082283213734,-799.6199340820312,304.1268615722656,0.4054942429065704,0.050000000745058,0.0511140190064907,293.22509765625,297.1499938964844,293.1499938964844,0.4555222392082214,-5936.29248046875,304.159423828125,0.9601067900657654,0.5387120246887207,0.3781390488147735,293.153564453125,297.1499938964844,293.1499938964844,0.5444016456604004,-9239.30859375,304.15673828125,0.9990000128746032,0.6772957444190979,0.5886669754981995,293.15850830078125,297.1499938964844,293.1499938964844,0.0302452221512794,-5331.14111328125,304.1507568359375,0.4796961843967438,0.0716496855020523,0.3398174941539764,291.1664428710937,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,293.24188232421875,291.16552734375,1.0,0.3978782892227173,0.6169052124023438,0.6169052124023438,1.0,1.0,-1.8070666790008545,0.72978675365448,1.0772799253463743,0.3135939836502075,0.0,0.0,0.7657632231712341,114.09115600585938,119.0,-17.522483825683594,-21793.55078125,686.0128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9243469238281,309.8750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,29954.7578125,29880.0,0.0,0.0,0.3969199061393738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.286291241645813,1.2863080501556396,-1.682146466919221e-05,0.0,0.0005035340436734,0.0,0.0,273.44439697265625,0.0,0.0,0.0,0.7381441593170166,4.0,0.0,1.0
557040,293.1824035644531,297.1499938964844,293.1499938964844,0.1015624329447746,-2319.389892578125,304.1516418457031,0.6415886282920837,0.1605096012353897,0.1478325873613357,293.3659973144531,297.1499938964844,293.1499938964844,0.0153082283213734,-799.6199340820312,304.1268615722656,0.4054942429065704,0.050000000745058,0.0511140190064907,293.22509765625,297.1499938964844,293.1499938964844,0.4555222392082214,-5936.29248046875,304.159423828125,0.9601067900657654,0.5387120246887207,0.3781390488147735,293.153564453125,297.1499938964844,293.1499938964844,0.5444016456604004,-9239.30859375,304.15673828125,0.9990000128746032,0.6772957444190979,0.5886669754981995,293.15850830078125,297.1499938964844,293.1499938964844,0.0302452221512794,-5331.14111328125,304.1507568359375,0.4796961843967438,0.0716496855020523,0.3398174941539764,291.1664428710937,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,293.24188232421875,291.16552734375,1.0,0.3978782892227173,0.6169052124023438,0.6169052124023438,1.0,1.0,-1.8070666790008545,0.72978675365448,1.0772799253463743,0.3135939836502075,0.0,0.0,0.7657632231712341,114.09115600585938,119.0,-17.522483825683594,-21793.55078125,686.0128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9243469238281,309.8750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,29954.7578125,29880.0,0.0,0.0,0.3969199061393738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.286291241645813,1.2863080501556396,-1.682146466919221e-05,0.0,0.0005035340436734,0.0,0.0,273.44439697265625,0.0,0.0,0.0,0.7381441593170166,4.0,0.0,1.0
557100,293.1810913085937,297.1499938964844,293.1499938964844,0.1015271618962287,-2318.890869140625,304.1513977050781,0.6406561136245728,0.1603554785251617,0.147713765501976,293.3663330078125,297.1499938964844,293.1499938964844,0.0151904774829745,-797.4225463867188,304.0860595703125,0.404809832572937,0.050000000745058,0.0511053167283535,293.22509765625,297.1499938964844,293.1499938964844,0.454847514629364,-5929.66162109375,304.158935546875,0.958285391330719,0.5377612113952637,0.3775016665458679,293.1589050292969,297.1499938964844,293.1499938964844,0.5468467473983765,-9275.3779296875,304.15106201171875,0.9990000128746032,0.6762062311172485,0.5908639430999756,293.1588134765625,297.1499938964844,293.1499938964844,0.0301728602498769,-5325.455078125,304.1507568359375,0.4786665439605713,0.0714853554964065,0.3392491042613983,291.15869140625,291.1499938964844,258.4134521484375,257.0497436523437,279.1685485839844,293.2427978515625,291.15753173828125,1.0,0.3986341655254364,0.6177582740783691,0.6177582740783691,1.0,1.0,-1.80810296535492,0.7308161854743958,1.0772868394851685,0.3143987655639648,0.0,0.0,0.7659520506858826,114.80696105957033,119.0,-20.10511779785156,-21788.962890625,688.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148864746094,309.8617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,29916.53515625,28800.0,0.0,0.0,0.3954734802246094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2848488092422483,1.2848656177520752,-1.679029992374126e-05,0.0,0.0005016990471631,0.0,0.0,272.6017150878906,0.0,0.0,0.0,0.7225066423416138,4.0,0.0,1.0
557160,293.1797790527344,297.1499938964844,293.1499938964844,0.1016711965203285,-2322.019287109375,304.15087890625,0.6396360397338867,0.1602171063423156,0.1476123481988906,293.368408203125,297.1499938964844,293.1499938964844,0.0151088945567607,-796.6862182617188,304.0406188964844,0.4041630327701568,0.050000000745058,0.051136527210474,293.2250671386719,297.1499938964844,293.1499938964844,0.4549087584018707,-5931.18798828125,304.1571655273437,0.95625638961792,0.5368158221244812,0.3768677115440368,293.16534423828125,297.1499938964844,293.1499938964844,0.5505915880203247,-9329.576171875,304.14404296875,0.9990000128746032,0.6748250126838684,0.5934050679206848,293.1591491699219,297.1499938964844,293.1499938964844,0.0301650203764438,-5326.66064453125,304.150634765625,0.4774769246578216,0.0713041350245475,0.3386255800724029,291.1328430175781,291.1499938964844,258.4384155273437,257.0700378417969,279.1678771972656,293.24468994140625,291.1292724609375,1.0,0.399535983800888,0.6186009049415588,0.6186009049415588,1.0,1.0,-1.8095594644546509,0.732025682926178,1.0775338411331177,0.3152853846549988,0.0,0.0,0.769507110118866,115.64373016357422,122.0,-48.21257019042969,-21717.64453125,692.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9035339355469,309.8110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,28967.349609375,28800.0,0.0,0.0,0.3940679728984833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2683898210525513,1.2684061527252195,-1.632045314181596e-05,0.0,0.0004999160883016,0.0,0.0,261.771240234375,0.0,0.0,0.0,0.7276932001113892,4.0,0.0,1.0
557220,293.1772155761719,297.1499938964844,293.1499938964844,0.101709209382534,-2323.05126953125,304.1505432128906,0.6374030709266663,0.1599834561347961,0.1474607437849044,293.3764343261719,297.1499938964844,293.1499938964844,0.0148732028901577,-792.6668090820312,303.939208984375,0.4026670753955841,0.050000000745058,0.0512112043797969,293.2250366210937,297.1499938964844,293.1499938964844,0.4537964761257171,-5920.1298828125,304.1567077636719,0.9516762495040894,0.5349224209785461,0.3756150901317596,293.18170166015625,297.1499938964844,293.1499938964844,0.5577145218849182,-9430.0068359375,304.13427734375,0.9990000128746032,0.6711341738700867,0.5993424654006958,293.1600646972656,297.1499938964844,293.1499938964844,0.0299826748669147,-5312.25048828125,304.1507263183594,0.4746289849281311,0.0708906054496765,0.3372011482715606,291.11199951171875,291.1499938964844,258.48736572265625,257.1098327636719,279.1672058105469,293.2512512207031,291.1112976074219,1.0,0.4016869962215423,0.6202831268310547,0.6202831268310547,1.0,1.0,-1.813381314277649,0.7348459959030151,1.0785353183746338,0.3172436952590942,0.0,0.0,0.7763952016830444,117.6213607788086,125.0,-28.112892150878903,-21768.7109375,701.6630249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8424072265625,309.7835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,28663.826171875,28800.0,0.0,0.0,0.3917685747146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2820097208023071,1.2820261716842651,-1.646274540689774e-05,0.0,0.0004969990695826,0.0,0.0,267.8534545898437,0.0,0.0,0.0,0.7334461808204651,4.0,0.0,1.0
557280,293.1772155761719,297.1499938964844,293.1499938964844,0.101709209382534,-2323.05126953125,304.1505432128906,0.6374030709266663,0.1599834561347961,0.1474607437849044,293.3764343261719,297.1499938964844,293.1499938964844,0.0148732028901577,-792.6668090820312,303.939208984375,0.4026670753955841,0.050000000745058,0.0512112043797969,293.2250366210937,297.1499938964844,293.1499938964844,0.4537964761257171,-5920.1298828125,304.1567077636719,0.9516762495040894,0.5349224209785461,0.3756150901317596,293.18170166015625,297.1499938964844,293.1499938964844,0.5577145218849182,-9430.0068359375,304.13427734375,0.9990000128746032,0.6711341738700867,0.5993424654006958,293.1600646972656,297.1499938964844,293.1499938964844,0.0299826748669147,-5312.25048828125,304.1507263183594,0.4746289849281311,0.0708906054496765,0.3372011482715606,291.11199951171875,291.1499938964844,258.48736572265625,257.1098327636719,279.1672058105469,293.2512512207031,291.1112976074219,1.0,0.4016869962215423,0.6202831268310547,0.6202831268310547,1.0,1.0,-1.813381314277649,0.7348459959030151,1.0785353183746338,0.3172436952590942,0.0,0.0,0.7763952016830444,117.6213607788086,125.0,-28.112892150878903,-21768.7109375,701.6630249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8424072265625,309.7835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,28663.826171875,28800.0,0.0,0.0,0.3917685747146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2820097208023071,1.2820261716842651,-1.646274540689774e-05,0.0,0.0004969990695826,0.0,0.0,267.8534545898437,0.0,0.0,0.0,0.7334461808204651,4.0,0.0,1.0
557340,293.1747131347656,297.1499938964844,293.1499938964844,0.1017298474907875,-2323.634033203125,304.1503295898437,0.6350089907646179,0.1598040461540222,0.1473690718412399,293.38787841796875,297.1499938964844,293.1499938964844,0.0146059487015008,-787.6411743164062,303.82647705078125,0.400967389345169,0.050000000745058,0.0512976199388504,293.22515869140625,297.1499938964844,293.1499938964844,0.4523626565933227,-5905.50537109375,304.1568603515625,0.9465309977531432,0.532997727394104,0.3743500411510467,293.2022705078125,297.1499938964844,293.1499938964844,0.565643846988678,-9539.6552734375,304.1263427734375,0.9990000128746032,0.6661630272865295,0.6061399579048157,293.1611633300781,297.1499938964844,293.1499938964844,0.0297277998179197,-5290.98681640625,304.1509094238281,0.4711652100086212,0.0704154297709465,0.335547924041748,291.1004638671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1672058105469,293.2611999511719,291.09967041015625,1.0,0.4041792154312134,0.6219979524612427,0.6219979524612427,1.0,1.0,-1.818032503128052,0.7380534410476685,1.0799790620803833,0.3193895220756531,0.0,0.0,0.7837705016136169,119.91465759277344,128.0,-19.784513473510746,-21810.59375,712.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73297119140625,309.7203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,28602.552734375,27720.0,0.0,0.0,0.3903022110462188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2993320226669312,1.2993487119674685,-1.6720419807825238e-05,0.0,0.0004951388109475,0.0,0.0,276.6181335449219,0.0,0.0,0.0,0.7263397574424744,4.0,0.0,1.0
557400,293.1747131347656,297.1499938964844,293.1499938964844,0.1017298474907875,-2323.634033203125,304.1503295898437,0.6350089907646179,0.1598040461540222,0.1473690718412399,293.38787841796875,297.1499938964844,293.1499938964844,0.0146059487015008,-787.6411743164062,303.82647705078125,0.400967389345169,0.050000000745058,0.0512976199388504,293.22515869140625,297.1499938964844,293.1499938964844,0.4523626565933227,-5905.50537109375,304.1568603515625,0.9465309977531432,0.532997727394104,0.3743500411510467,293.2022705078125,297.1499938964844,293.1499938964844,0.565643846988678,-9539.6552734375,304.1263427734375,0.9990000128746032,0.6661630272865295,0.6061399579048157,293.1611633300781,297.1499938964844,293.1499938964844,0.0297277998179197,-5290.98681640625,304.1509094238281,0.4711652100086212,0.0704154297709465,0.335547924041748,291.1004638671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1672058105469,293.2611999511719,291.09967041015625,1.0,0.4041792154312134,0.6219979524612427,0.6219979524612427,1.0,1.0,-1.818032503128052,0.7380534410476685,1.0799790620803833,0.3193895220756531,0.0,0.0,0.7837705016136169,119.91465759277344,128.0,-19.784513473510746,-21810.59375,712.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73297119140625,309.7203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,28602.552734375,27720.0,0.0,0.0,0.3903022110462188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2993320226669312,1.2993487119674685,-1.6720419807825238e-05,0.0,0.0004951388109475,0.0,0.0,276.6181335449219,0.0,0.0,0.0,0.7263397574424744,4.0,0.0,1.0
557460,293.17218017578125,297.1499938964844,293.1499938964844,0.102011926472187,-2329.43017578125,304.1497802734375,0.6325536966323853,0.1596897095441818,0.1473404616117477,293.4012451171875,297.1499938964844,293.1499938964844,0.0143593465909361,-783.6268310546875,303.7038879394531,0.3991234004497528,0.050000000745058,0.0513927489519119,293.2252197265625,297.1499938964844,293.1499938964844,0.4518532156944275,-5901.0732421875,304.155517578125,0.9410016536712646,0.531078577041626,0.3730888068675995,293.2254943847656,297.1499938964844,293.1499938964844,0.5756059885025024,-9676.1376953125,304.1177673339844,0.9990000128746032,0.6601375937461853,0.6135357022285461,293.1624755859375,297.1499938964844,293.1499938964844,0.0295174457132816,-5275.005859375,304.1509704589844,0.4670014679431915,0.0698646083474159,0.3336217999458313,291.06475830078125,291.1499938964844,258.5810546875,257.1862487792969,279.16754150390625,293.2739562988281,291.0641784667969,1.0,0.4068997204303741,0.6237666010856628,0.6237666010856628,1.0,1.0,-1.82316529750824,0.7415041327476501,1.0816612243652344,0.3216607868671417,0.0,0.0,0.7978144288063049,122.43959045410156,131.0,-33.2603874206543,-21798.888671875,724.0897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6109924316406,309.620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,27471.642578125,27720.0,0.0,0.0,0.3894259035587311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3058817386627195,1.3058983087539673,-1.656828317209147e-05,0.0,0.0004940271028317,0.0,0.0,277.0211486816406,0.0,0.0,0.0,0.7417566776275635,4.0,0.0,1.0
557520,293.17218017578125,297.1499938964844,293.1499938964844,0.102011926472187,-2329.43017578125,304.1497802734375,0.6325536966323853,0.1596897095441818,0.1473404616117477,293.4012451171875,297.1499938964844,293.1499938964844,0.0143593465909361,-783.6268310546875,303.7038879394531,0.3991234004497528,0.050000000745058,0.0513927489519119,293.2252197265625,297.1499938964844,293.1499938964844,0.4518532156944275,-5901.0732421875,304.155517578125,0.9410016536712646,0.531078577041626,0.3730888068675995,293.2254943847656,297.1499938964844,293.1499938964844,0.5756059885025024,-9676.1376953125,304.1177673339844,0.9990000128746032,0.6601375937461853,0.6135357022285461,293.1624755859375,297.1499938964844,293.1499938964844,0.0295174457132816,-5275.005859375,304.1509704589844,0.4670014679431915,0.0698646083474159,0.3336217999458313,291.06475830078125,291.1499938964844,258.5810546875,257.1862487792969,279.16754150390625,293.2739562988281,291.0641784667969,1.0,0.4068997204303741,0.6237666010856628,0.6237666010856628,1.0,1.0,-1.82316529750824,0.7415041327476501,1.0816612243652344,0.3216607868671417,0.0,0.0,0.7978144288063049,122.43959045410156,131.0,-33.2603874206543,-21798.888671875,724.0897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6109924316406,309.620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,27471.642578125,27720.0,0.0,0.0,0.3894259035587311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3058817386627195,1.3058983087539673,-1.656828317209147e-05,0.0,0.0004940271028317,0.0,0.0,277.0211486816406,0.0,0.0,0.0,0.7417566776275635,4.0,0.0,1.0
