time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557580,293.1696472167969,297.1499938964844,293.1499938964844,0.1020897254347801,-2330.9365234375,304.14971923828125,0.6299526691436768,0.1596408933401107,0.1473842561244964,293.4157409667969,297.1499938964844,293.1499938964844,0.0140643063932657,-777.4785766601562,303.5747375488281,0.3970429003238678,0.050000000745058,0.0515010394155979,293.2253723144531,297.1499938964844,293.1499938964844,0.4501852989196777,-5883.67333984375,304.1564636230469,0.9349310398101808,0.5291409492492676,0.3718304932117462,293.25,297.1499938964844,293.1499938964844,0.5836753845214844,-9782.748046875,304.1153564453125,0.9990000128746032,0.653257429599762,0.6201571226119995,293.1640319824219,297.1499938964844,293.1499938964844,0.0291486103087663,-5241.6787109375,304.1512451171875,0.4617694318294525,0.0692344158887863,0.3313893973827362,291.0599060058594,291.1499938964844,258.62567138671875,257.22283935546875,279.168701171875,293.2890625,291.059814453125,1.0,0.409722238779068,0.6256718039512634,0.6256718039512634,1.0,1.0,-1.827168583869934,0.7444965243339539,1.082672119140625,0.3237918615341186,0.0,0.0,0.8102052807807922,125.2745590209961,134.0,-13.26748752593994,-21860.958984375,735.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.459228515625,309.5472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,27391.98828125,27720.0,0.0,0.0,0.3893970549106598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3359540700912476,1.335971117019653,-1.703270390862599e-05,0.0,0.000493990490213,0.0,0.0,292.8803100585937,0.0,0.0,0.0,0.7554731369018555,4.0,0.0,1.0
557640,293.1696472167969,297.1499938964844,293.1499938964844,0.1020897254347801,-2330.9365234375,304.14971923828125,0.6299526691436768,0.1596408933401107,0.1473842561244964,293.4157409667969,297.1499938964844,293.1499938964844,0.0140643063932657,-777.4785766601562,303.5747375488281,0.3970429003238678,0.050000000745058,0.0515010394155979,293.2253723144531,297.1499938964844,293.1499938964844,0.4501852989196777,-5883.67333984375,304.1564636230469,0.9349310398101808,0.5291409492492676,0.3718304932117462,293.25,297.1499938964844,293.1499938964844,0.5836753845214844,-9782.748046875,304.1153564453125,0.9990000128746032,0.653257429599762,0.6201571226119995,293.1640319824219,297.1499938964844,293.1499938964844,0.0291486103087663,-5241.6787109375,304.1512451171875,0.4617694318294525,0.0692344158887863,0.3313893973827362,291.0599060058594,291.1499938964844,258.62567138671875,257.22283935546875,279.168701171875,293.2890625,291.059814453125,1.0,0.409722238779068,0.6256718039512634,0.6256718039512634,1.0,1.0,-1.827168583869934,0.7444965243339539,1.082672119140625,0.3237918615341186,0.0,0.0,0.8102052807807922,125.2745590209961,134.0,-13.26748752593994,-21860.958984375,735.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.459228515625,309.5472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,27391.98828125,27720.0,0.0,0.0,0.3893970549106598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3359540700912476,1.335971117019653,-1.703270390862599e-05,0.0,0.000493990490213,0.0,0.0,292.8803100585937,0.0,0.0,0.0,0.7554731369018555,4.0,0.0,1.0
557700,293.1683349609375,297.1499938964844,293.1499938964844,0.1021183505654335,-2331.394775390625,304.14971923828125,0.6280266642570496,0.1596484184265136,0.1474625766277313,293.4231262207031,297.1499938964844,293.1499938964844,0.0139197260141372,-774.3160400390625,303.5082092285156,0.395410805940628,0.050000000745058,0.0515861883759498,293.2254333496094,297.1499938964844,293.1499938964844,0.4491238296031952,-5872.47216796875,304.1572265625,0.9306015372276306,0.5281771421432495,0.371224969625473,293.2591552734375,297.1499938964844,293.1499938964844,0.5816730260848999,-9749.9248046875,304.1253356933594,0.9959806799888612,0.6501898765563965,0.6178286075592041,293.164794921875,297.1499938964844,293.1499938964844,0.0288796219974756,-5223.62451171875,304.1515197753906,0.4581750929355621,0.0689089298248291,0.3303399085998535,291.0636901855469,291.1499938964844,258.6473999023437,257.24072265625,279.17138671875,293.2961730957031,291.0649108886719,1.0,0.4109175205230713,0.6269455552101135,0.6269455552101135,1.0,1.0,-1.822530746459961,0.7431493997573853,1.0793813467025757,0.3235995173454284,0.0,0.0,0.8156383037567139,127.32916259765624,134.0,1.909930229187012,-21839.087890625,738.7617797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3818054199219,309.516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27396.5625,26640.0,0.0,0.0,0.3896320462226867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3507169485092163,1.3507341146469116,-1.7274591300520115e-05,0.0,0.0004942886298522,0.0,0.0,301.0245361328125,0.0,0.0,0.0,0.7472602128982544,4.0,0.0,1.0
557760,293.1671447753906,297.1499938964844,293.1499938964844,0.1022514998912811,-2333.981689453125,304.1495056152344,0.626249372959137,0.1596544533967971,0.1475454121828079,293.4306945800781,297.1499938964844,293.1499938964844,0.0137856090441346,-771.6605834960938,303.43951416015625,0.3938531875610351,0.050000000745058,0.0516671314835548,293.2255249023437,297.1499938964844,293.1499938964844,0.4484784603118896,-5865.9970703125,304.15704345703125,0.9265244007110596,0.5272005796432495,0.3706123232841491,293.2641296386719,297.1499938964844,293.1499938964844,0.5799568295478821,-9722.384765625,304.13287353515625,0.9925729632377625,0.6478261947631836,0.6153858304023743,293.1655578613281,297.1499938964844,293.1499938964844,0.0290406830608844,-5223.76708984375,304.1508178710937,0.4547721147537231,0.0685696452856063,0.3292291164398193,291.057373046875,291.1499938964844,258.6687316894531,257.2583312988281,279.17303466796875,293.3017883300781,291.0563659667969,1.0,0.4120136201381683,0.6282233595848083,0.6282233595848083,1.0,1.0,-1.817723512649536,0.7417362332344055,1.0759872198104858,0.3233179450035095,0.0,0.0,0.8222799301147461,129.2714385986328,137.0,-11.383012771606444,-21735.34765625,741.0137329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212280273437,309.4540405273437,278.1499938964844,0.0,18000.0,313.1499938964844,26570.376953125,26640.0,0.0,0.0,0.3898375034332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343611240386963,1.3436282873153689,-1.697149309620727e-05,0.0,0.0004945492255501,0.0,0.0,294.8149719238281,0.0,0.0,0.0,0.7566543221473694,4.0,0.0,1.0
557820,293.16485595703125,297.1499938964844,293.1499938964844,0.1022574976086616,-2333.8388671875,304.1496887207031,0.6231270432472229,0.1596807241439819,0.1477035284042358,293.4460144042969,297.1499938964844,293.1499938964844,0.013470159843564,-764.1055297851562,303.2992553710937,0.3909915685653686,0.050000000745058,0.0518138110637664,293.2257995605469,297.1499938964844,293.1499938964844,0.4460491836071014,-5840.306640625,304.1588134765625,0.919230818748474,0.5252313613891602,0.3693621456623077,293.2681579589844,297.1499938964844,293.1499938964844,0.5760694742202759,-9663.3046875,304.1449584960937,0.9865172505378724,0.6441086530685425,0.6117842197418213,293.1669921875,297.1499938964844,293.1499938964844,0.0281558874994516,-5180.52880859375,304.15191650390625,0.4485884010791778,0.0678855329751968,0.3268567025661468,291.0711669921875,291.1499938964844,258.710205078125,257.2926940917969,279.1742553710937,293.31060791015625,291.0727233886719,1.0,0.4140476584434509,0.6307252645492554,0.6307252645492554,1.0,1.0,-1.809414386749268,0.7394413352012634,1.069973111152649,0.3229870200157165,0.0,0.0,0.8322563171386719,132.80105590820312,140.0,16.51218032836914,-21705.890625,745.3952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22076416015625,309.4239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,26408.306640625,26640.0,0.0,0.0,0.3903644680976867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3666298389434814,1.3666471242904663,-1.7313675925834104e-05,0.0,0.0004952177987433,0.0,0.0,307.201904296875,0.0,0.0,0.0,0.7670162320137024,4.0,0.0,1.0
557880,293.16485595703125,297.1499938964844,293.1499938964844,0.1022574976086616,-2333.8388671875,304.1496887207031,0.6231270432472229,0.1596807241439819,0.1477035284042358,293.4460144042969,297.1499938964844,293.1499938964844,0.013470159843564,-764.1055297851562,303.2992553710937,0.3909915685653686,0.050000000745058,0.0518138110637664,293.2257995605469,297.1499938964844,293.1499938964844,0.4460491836071014,-5840.306640625,304.1588134765625,0.919230818748474,0.5252313613891602,0.3693621456623077,293.2681579589844,297.1499938964844,293.1499938964844,0.5760694742202759,-9663.3046875,304.1449584960937,0.9865172505378724,0.6441086530685425,0.6117842197418213,293.1669921875,297.1499938964844,293.1499938964844,0.0281558874994516,-5180.52880859375,304.15191650390625,0.4485884010791778,0.0678855329751968,0.3268567025661468,291.0711669921875,291.1499938964844,258.710205078125,257.2926940917969,279.1742553710937,293.31060791015625,291.0727233886719,1.0,0.4140476584434509,0.6307252645492554,0.6307252645492554,1.0,1.0,-1.809414386749268,0.7394413352012634,1.069973111152649,0.3229870200157165,0.0,0.0,0.8322563171386719,132.80105590820312,140.0,16.51218032836914,-21705.890625,745.3952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22076416015625,309.4239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,26408.306640625,26640.0,0.0,0.0,0.3903644680976867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3666298389434814,1.3666471242904663,-1.7313675925834104e-05,0.0,0.0004952177987433,0.0,0.0,307.201904296875,0.0,0.0,0.0,0.7670162320137024,4.0,0.0,1.0
557940,293.162841796875,297.1499938964844,293.1499938964844,0.1021893844008445,-2332.202392578125,304.14990234375,0.6203224062919617,0.159716784954071,0.1478639096021652,293.4613952636719,297.1499938964844,293.1499938964844,0.0131373023614287,-755.5208129882812,303.1546936035156,0.3882618844509125,0.050000000745058,0.0519501827657222,293.2261047363281,297.1499938964844,293.1499938964844,0.4432266652584076,-5810.51220703125,304.1605529785156,0.9126872420310974,0.5232501029968262,0.3680914044380188,293.2692565917969,297.1499938964844,293.1499938964844,0.5720621943473816,-9605.2900390625,304.1532287597656,0.9808473587036132,0.6408868432044983,0.6088259220123291,293.1681823730469,297.1499938964844,293.1499938964844,0.0275710951536893,-5118.65185546875,304.1521911621094,0.443016916513443,0.0672134310007095,0.324471652507782,291.0947570800781,291.1499938964844,258.75,257.325927734375,279.17437744140625,293.3178100585937,291.0963134765625,1.0,0.4159497916698456,0.6331735849380493,0.6331735849380493,1.0,1.0,-1.8018287420272827,0.7374067306518555,1.0644218921661377,0.3227487504482269,0.0,0.0,0.8380351066589355,136.0868377685547,143.0,28.16592025756836,-21667.615234375,749.5396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423034667969,309.39801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,26467.376953125,25560.0,0.0,0.0,0.3910318613052368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3832707405090332,1.3832883834838867,-1.7604919776204042e-05,0.0,0.0004960644291713,0.0,0.0,316.8939819335937,0.0,0.0,0.0,0.7597368955612183,4.0,0.0,1.0
558000,293.162841796875,297.1499938964844,293.1499938964844,0.1021893844008445,-2332.202392578125,304.14990234375,0.6203224062919617,0.159716784954071,0.1478639096021652,293.4613952636719,297.1499938964844,293.1499938964844,0.0131373023614287,-755.5208129882812,303.1546936035156,0.3882618844509125,0.050000000745058,0.0519501827657222,293.2261047363281,297.1499938964844,293.1499938964844,0.4432266652584076,-5810.51220703125,304.1605529785156,0.9126872420310974,0.5232501029968262,0.3680914044380188,293.2692565917969,297.1499938964844,293.1499938964844,0.5720621943473816,-9605.2900390625,304.1532287597656,0.9808473587036132,0.6408868432044983,0.6088259220123291,293.1681823730469,297.1499938964844,293.1499938964844,0.0275710951536893,-5118.65185546875,304.1521911621094,0.443016916513443,0.0672134310007095,0.324471652507782,291.0947570800781,291.1499938964844,258.75,257.325927734375,279.17437744140625,293.3178100585937,291.0963134765625,1.0,0.4159497916698456,0.6331735849380493,0.6331735849380493,1.0,1.0,-1.8018287420272827,0.7374067306518555,1.0644218921661377,0.3227487504482269,0.0,0.0,0.8380351066589355,136.0868377685547,143.0,28.16592025756836,-21667.615234375,749.5396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423034667969,309.39801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,26467.376953125,25560.0,0.0,0.0,0.3910318613052368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3832707405090332,1.3832883834838867,-1.7604919776204042e-05,0.0,0.0004960644291713,0.0,0.0,316.8939819335937,0.0,0.0,0.0,0.7597368955612183,4.0,0.0,1.0
558060,293.160888671875,297.1499938964844,293.1499938964844,0.1023657172918319,-2335.523193359375,304.149658203125,0.617706835269928,0.1597842723131179,0.1480399817228317,293.4766540527344,297.1499938964844,293.1499938964844,0.0128326592966914,-748.0709228515625,303.0033569335937,0.3856706321239471,0.050000000745058,0.0520813502371311,293.2262268066406,297.1499938964844,293.1499938964844,0.4413934648036957,-5791.87890625,304.16015625,0.906753957271576,0.521298348903656,0.3668302595615387,293.26922607421875,297.1499938964844,293.1499938964844,0.5693293809890747,-9567.1708984375,304.15673828125,0.975286066532135,0.637871265411377,0.6060957312583923,293.1691589355469,297.1499938964844,293.1499938964844,0.0272652562707662,-5082.6396484375,304.1519775390625,0.4378989636898041,0.0665511935949325,0.3221126496791839,291.0916442871094,291.1499938964844,258.7855224609375,257.3556823730469,279.1737365722656,293.32470703125,291.0928955078125,1.0,0.4177761673927307,0.6355252265930176,0.6355252265930176,1.0,1.0,-1.7945724725723269,0.7354406714439392,1.0591318607330322,0.3224720358848572,0.0,0.0,0.8461947441101074,139.24807739257812,146.0,10.78453254699707,-21558.470703125,753.5131225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10992431640625,309.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,25486.73828125,25560.0,0.0,0.0,0.3914616703987121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3741298913955688,1.3741470575332642,-1.7230089724762365e-05,0.0,0.0004966097185388,0.0,0.0,308.872802734375,0.0,0.0,0.0,0.7680193185806274,4.0,0.0,1.0
558120,293.160888671875,297.1499938964844,293.1499938964844,0.1023657172918319,-2335.523193359375,304.149658203125,0.617706835269928,0.1597842723131179,0.1480399817228317,293.4766540527344,297.1499938964844,293.1499938964844,0.0128326592966914,-748.0709228515625,303.0033569335937,0.3856706321239471,0.050000000745058,0.0520813502371311,293.2262268066406,297.1499938964844,293.1499938964844,0.4413934648036957,-5791.87890625,304.16015625,0.906753957271576,0.521298348903656,0.3668302595615387,293.26922607421875,297.1499938964844,293.1499938964844,0.5693293809890747,-9567.1708984375,304.15673828125,0.975286066532135,0.637871265411377,0.6060957312583923,293.1691589355469,297.1499938964844,293.1499938964844,0.0272652562707662,-5082.6396484375,304.1519775390625,0.4378989636898041,0.0665511935949325,0.3221126496791839,291.0916442871094,291.1499938964844,258.7855224609375,257.3556823730469,279.1737365722656,293.32470703125,291.0928955078125,1.0,0.4177761673927307,0.6355252265930176,0.6355252265930176,1.0,1.0,-1.7945724725723269,0.7354406714439392,1.0591318607330322,0.3224720358848572,0.0,0.0,0.8461947441101074,139.24807739257812,146.0,10.78453254699707,-21558.470703125,753.5131225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10992431640625,309.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,25486.73828125,25560.0,0.0,0.0,0.3914616703987121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3741298913955688,1.3741470575332642,-1.7230089724762365e-05,0.0,0.0004966097185388,0.0,0.0,308.872802734375,0.0,0.0,0.0,0.7680193185806274,4.0,0.0,1.0
558180,293.15899658203125,297.1499938964844,293.1499938964844,0.1023436486721038,-2334.748291015625,304.1498107910156,0.6152323484420776,0.1598950922489166,0.1482514888048172,293.4916687011719,297.1499938964844,293.1499938964844,0.0124985678121447,-738.7511596679688,302.8499450683594,0.3832121193408966,0.050000000745058,0.0522097833454608,293.2262878417969,297.1499938964844,293.1499938964844,0.4385973513126373,-5762.4765625,304.1614074707031,0.9013772010803224,0.5193526148796082,0.3655788004398346,293.268798828125,297.1499938964844,293.1499938964844,0.5653448104858398,-9512.0126953125,304.1611022949219,0.9697318077087402,0.6349381804466248,0.6034677028656006,293.1700134277344,297.1499938964844,293.1499938964844,0.0268794558942317,-5036.63330078125,304.1519470214844,0.4331294596195221,0.0658915936946868,0.3197607100009918,291.1145935058594,291.1499938964844,258.81451416015625,257.3799133300781,279.1723937988281,293.3315734863281,291.1162414550781,1.0,0.4195582270622253,0.637700617313385,0.637700617313385,1.0,1.0,-1.7874984741210938,0.7334397435188293,1.0540586709976196,0.3220588564872741,0.0,0.0,0.8494383096694946,142.34304809570312,149.0,26.557849884033203,-21534.716796875,757.3826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948486328125,309.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,25472.935546875,25560.0,0.0,0.0,0.391807347536087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3833792209625244,1.3833965063095093,-1.7381848010700196e-05,0.0,0.0004970481968484,0.0,0.0,314.1366271972656,0.0,0.0,0.0,0.7721859216690063,4.0,0.0,1.0
558240,293.15899658203125,297.1499938964844,293.1499938964844,0.1023436486721038,-2334.748291015625,304.1498107910156,0.6152323484420776,0.1598950922489166,0.1482514888048172,293.4916687011719,297.1499938964844,293.1499938964844,0.0124985678121447,-738.7511596679688,302.8499450683594,0.3832121193408966,0.050000000745058,0.0522097833454608,293.2262878417969,297.1499938964844,293.1499938964844,0.4385973513126373,-5762.4765625,304.1614074707031,0.9013772010803224,0.5193526148796082,0.3655788004398346,293.268798828125,297.1499938964844,293.1499938964844,0.5653448104858398,-9512.0126953125,304.1611022949219,0.9697318077087402,0.6349381804466248,0.6034677028656006,293.1700134277344,297.1499938964844,293.1499938964844,0.0268794558942317,-5036.63330078125,304.1519470214844,0.4331294596195221,0.0658915936946868,0.3197607100009918,291.1145935058594,291.1499938964844,258.81451416015625,257.3799133300781,279.1723937988281,293.3315734863281,291.1162414550781,1.0,0.4195582270622253,0.637700617313385,0.637700617313385,1.0,1.0,-1.7874984741210938,0.7334397435188293,1.0540586709976196,0.3220588564872741,0.0,0.0,0.8494383096694946,142.34304809570312,149.0,26.557849884033203,-21534.716796875,757.3826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948486328125,309.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,25472.935546875,25560.0,0.0,0.0,0.391807347536087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3833792209625244,1.3833965063095093,-1.7381848010700196e-05,0.0,0.0004970481968484,0.0,0.0,314.1366271972656,0.0,0.0,0.0,0.7721859216690063,4.0,0.0,1.0
558300,293.1580505371094,297.1499938964844,293.1499938964844,0.1023398637771606,-2334.491943359375,304.1498413085937,0.6140347123146057,0.1599673181772232,0.1483716070652008,293.4991149902344,297.1499938964844,293.1499938964844,0.0123316654935479,-733.9388427734375,302.77178955078125,0.3820214867591858,0.050000000745058,0.0522734448313713,293.226318359375,297.1499938964844,293.1499938964844,0.4371719360351562,-5747.525390625,304.16192626953125,0.8988050818443298,0.5183806419372559,0.3649522662162781,293.2684936523437,297.1499938964844,293.1499938964844,0.563300609588623,-9484.05859375,304.16278076171875,0.9669402837753296,0.6334906816482544,0.6021711826324463,293.17041015625,297.1499938964844,293.1499938964844,0.0266270898282527,-5013.45654296875,304.1520690917969,0.4308529198169708,0.0655608400702476,0.3185800909996032,291.1266174316406,291.1499938964844,258.82666015625,257.3900451660156,279.17156982421875,293.33502197265625,291.12823486328125,1.0,0.4204376935958862,0.638717532157898,0.638717532157898,1.0,1.0,-1.7839924097061155,0.7324089407920837,1.0515835285186768,0.3217916488647461,0.0,0.0,0.8497884273529053,143.87677001953125,149.0,29.70261001586914,-21517.763671875,759.2836303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928955078125,309.3815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,25502.068359375,24480.0,0.0,0.0,0.3919398784637451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3857942819595337,1.385811686515808,-1.7429047147743404e-05,0.0,0.0004972163587808,0.0,0.0,315.6146240234375,0.0,0.0,0.0,0.7582992911338806,4.0,0.0,1.0
558360,293.1571044921875,297.1499938964844,293.1499938964844,0.1025063022971153,-2337.691650390625,304.1495666503906,0.6128605604171753,0.160051479935646,0.1485017538070678,293.5064697265625,297.1499938964844,293.1499938964844,0.0121830329298973,-730.0636596679688,302.6907043457031,0.3808542788028717,0.050000000745058,0.0523368157446384,293.226318359375,297.1499938964844,293.1499938964844,0.4364283382892608,-5740.26611328125,304.1610717773437,0.8962769508361816,0.5174169540405273,0.3643279671669006,293.26812744140625,297.1499938964844,293.1499938964844,0.562106728553772,-9468.5673828125,304.16259765625,0.964141845703125,0.6320635676383972,0.6008884310722351,293.1707763671875,297.1499938964844,293.1499938964844,0.0264335386455059,-4997.111328125,304.15203857421875,0.4286423027515411,0.0652291402220726,0.3173938691616058,291.1212463378906,291.1499938964844,258.8373413085937,257.3989562988281,279.1706848144531,293.3385009765625,291.1200866699219,1.0,0.4213115274906158,0.6396845579147339,0.6396845579147339,1.0,1.0,-1.780510663986206,0.7313591837882996,1.0491514205932615,0.3214843869209289,0.0,0.0,0.852061927318573,145.40338134765625,152.0,3.5686163902282715,-21420.548828125,761.1713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,309.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,24690.3671875,24480.0,0.0,0.0,0.3919253945350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365480899810791,1.3654978275299072,-1.6906104065128602e-05,0.0,0.00049719796516,0.0,0.0,301.7431945800781,0.0,0.0,0.0,0.7615262866020203,4.0,0.0,1.0
558420,293.1552124023437,297.1499938964844,293.1499938964844,0.1026426702737808,-2340.009521484375,304.1495056152344,0.6105796098709106,0.1602545827627182,0.148793414235115,293.52099609375,297.1499938964844,293.1499938964844,0.0118642225861549,-720.7083740234375,302.52783203125,0.3785865306854248,0.050000000745058,0.0524627566337585,293.2261962890625,297.1499938964844,293.1499938964844,0.4340492784976959,-5715.51708984375,304.1614074707031,0.8913580775260925,0.5155094861984253,0.3630979657173157,293.2671813964844,297.1499938964844,293.1499938964844,0.558591365814209,-9421.2099609375,304.164306640625,0.9585445523262024,0.6292610764503479,0.598380982875824,293.1714782714844,297.1499938964844,293.1499938964844,0.0259855687618255,-4954.97412109375,304.152099609375,0.4244102239608764,0.0645633488893508,0.3150067627429962,291.1325988769531,291.1499938964844,258.8545227050781,257.4132385253906,279.16876220703125,293.34552001953125,291.13409423828125,1.0,0.4230483770370483,0.6414644718170166,0.6414644718170166,1.0,1.0,-1.7736581563949585,0.7292206287384033,1.0444375276565552,0.3207609355449676,0.0,0.0,0.8540171384811401,148.43814086914062,155.0,18.7330322265625,-21398.22265625,764.9466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1388854980469,309.3969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,24481.81640625,24480.0,0.0,0.0,0.3916979432106018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3667640686035156,1.3667808771133425,-1.6880228940863162e-05,0.0,0.0004969094297848,0.0,0.0,301.8802490234375,0.0,0.0,0.0,0.7617975473403931,4.0,0.0,1.0
558480,293.1552124023437,297.1499938964844,293.1499938964844,0.1026426702737808,-2340.009521484375,304.1495056152344,0.6105796098709106,0.1602545827627182,0.148793414235115,293.52099609375,297.1499938964844,293.1499938964844,0.0118642225861549,-720.7083740234375,302.52783203125,0.3785865306854248,0.050000000745058,0.0524627566337585,293.2261962890625,297.1499938964844,293.1499938964844,0.4340492784976959,-5715.51708984375,304.1614074707031,0.8913580775260925,0.5155094861984253,0.3630979657173157,293.2671813964844,297.1499938964844,293.1499938964844,0.558591365814209,-9421.2099609375,304.164306640625,0.9585445523262024,0.6292610764503479,0.598380982875824,293.1714782714844,297.1499938964844,293.1499938964844,0.0259855687618255,-4954.97412109375,304.152099609375,0.4244102239608764,0.0645633488893508,0.3150067627429962,291.1325988769531,291.1499938964844,258.8545227050781,257.4132385253906,279.16876220703125,293.34552001953125,291.13409423828125,1.0,0.4230483770370483,0.6414644718170166,0.6414644718170166,1.0,1.0,-1.7736581563949585,0.7292206287384033,1.0444375276565552,0.3207609355449676,0.0,0.0,0.8540171384811401,148.43814086914062,155.0,18.7330322265625,-21398.22265625,764.9466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1388854980469,309.3969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,24481.81640625,24480.0,0.0,0.0,0.3916979432106018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3667640686035156,1.3667808771133425,-1.6880228940863162e-05,0.0,0.0004969094297848,0.0,0.0,301.8802490234375,0.0,0.0,0.0,0.7617975473403931,4.0,0.0,1.0
558540,293.1533508300781,297.1499938964844,293.1499938964844,0.1027273312211036,-2341.226806640625,304.1495361328125,0.6083979606628418,0.1605005115270614,0.1491236537694931,293.5352783203125,297.1499938964844,293.1499938964844,0.0115379886701703,-710.47802734375,302.36236572265625,0.3763924837112427,0.050000000745058,0.0525883212685585,293.22607421875,297.1499938964844,293.1499938964844,0.4313118457794189,-5686.822265625,304.16217041015625,0.8865785002708435,0.513599693775177,0.3618679046630859,293.2662353515625,297.1499938964844,293.1499938964844,0.5546111464500427,-9367.6044921875,304.1661682128906,0.9529188871383668,0.6264854669570923,0.595902681350708,293.1720886230469,297.1499938964844,293.1499938964844,0.0255043115466833,-4908.78662109375,304.1522216796875,0.420399934053421,0.0638928487896919,0.3125986158847809,291.1547241210937,291.1499938964844,258.866455078125,257.423095703125,279.16680908203125,293.3526611328125,291.1561889648437,1.0,0.424773097038269,0.6430462002754211,0.6430462002754211,1.0,1.0,-1.7668612003326416,0.7269955277442932,1.0398656129837036,0.3198854327201843,0.0,0.0,0.8518925905227661,151.4636688232422,158.0,26.98489761352539,-21365.3359375,768.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,309.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,24512.451171875,23400.0,0.0,0.0,0.3913007378578186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3648931980133057,1.364910125732422,-1.6856125512276776e-05,0.0,0.0004964055260643,0.0,0.0,300.9154357910156,0.0,0.0,0.0,0.7458550333976746,4.0,0.0,1.0
558600,293.1533508300781,297.1499938964844,293.1499938964844,0.1027273312211036,-2341.226806640625,304.1495361328125,0.6083979606628418,0.1605005115270614,0.1491236537694931,293.5352783203125,297.1499938964844,293.1499938964844,0.0115379886701703,-710.47802734375,302.36236572265625,0.3763924837112427,0.050000000745058,0.0525883212685585,293.22607421875,297.1499938964844,293.1499938964844,0.4313118457794189,-5686.822265625,304.16217041015625,0.8865785002708435,0.513599693775177,0.3618679046630859,293.2662353515625,297.1499938964844,293.1499938964844,0.5546111464500427,-9367.6044921875,304.1661682128906,0.9529188871383668,0.6264854669570923,0.595902681350708,293.1720886230469,297.1499938964844,293.1499938964844,0.0255043115466833,-4908.78662109375,304.1522216796875,0.420399934053421,0.0638928487896919,0.3125986158847809,291.1547241210937,291.1499938964844,258.866455078125,257.423095703125,279.16680908203125,293.3526611328125,291.1561889648437,1.0,0.424773097038269,0.6430462002754211,0.6430462002754211,1.0,1.0,-1.7668612003326416,0.7269955277442932,1.0398656129837036,0.3198854327201843,0.0,0.0,0.8518925905227661,151.4636688232422,158.0,26.98489761352539,-21365.3359375,768.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,309.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,24512.451171875,23400.0,0.0,0.0,0.3913007378578186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3648931980133057,1.364910125732422,-1.6856125512276776e-05,0.0,0.0004964055260643,0.0,0.0,300.9154357910156,0.0,0.0,0.0,0.7458550333976746,4.0,0.0,1.0
558660,293.1514892578125,297.1499938964844,293.1499938964844,0.1031119376420974,-2348.474853515625,304.1490478515625,0.6063297986984253,0.1607908755540847,0.1494927853345871,293.5492858886719,297.1499938964844,293.1499938964844,0.0112420115619897,-701.603515625,302.1886901855469,0.3742699325084686,0.050000000745058,0.0527134574949741,293.2258605957031,297.1499938964844,293.1499938964844,0.4297081232070923,-5670.833984375,304.16082763671875,0.8819485902786255,0.5117195248603821,0.3606514930725097,293.2650756835937,297.1499938964844,293.1499938964844,0.5520594120025635,-9334.7373046875,304.1650695800781,0.9473041892051696,0.6237738132476807,0.5934730768203735,293.17266845703125,297.1499938964844,293.1499938964844,0.0251230262219905,-4873.75439453125,304.152099609375,0.4165891110897064,0.0632178783416748,0.3101668655872345,291.14654541015625,291.1499938964844,258.87359619140625,257.4289245605469,279.16485595703125,293.3598937988281,291.1473388671875,1.0,0.4264896512031555,0.6444332599639893,0.6444332599639893,1.0,1.0,-1.7601568698883057,0.7247061133384705,1.0354506969451904,0.3188812434673309,0.0,0.0,0.8530070781707764,154.47998046875,161.0,4.410641670227051,-21247.333984375,772.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382202148437,309.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,23520.765625,23400.0,0.0,0.0,0.3904514610767364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3375566005706787,1.3375728130340576,-1.6183244952117093e-05,0.0,0.0004953281022608,0.0,0.0,283.140625,0.0,0.0,0.0,0.7455407977104187,4.0,0.0,1.0
558720,293.1514892578125,297.1499938964844,293.1499938964844,0.1031119376420974,-2348.474853515625,304.1490478515625,0.6063297986984253,0.1607908755540847,0.1494927853345871,293.5492858886719,297.1499938964844,293.1499938964844,0.0112420115619897,-701.603515625,302.1886901855469,0.3742699325084686,0.050000000745058,0.0527134574949741,293.2258605957031,297.1499938964844,293.1499938964844,0.4297081232070923,-5670.833984375,304.16082763671875,0.8819485902786255,0.5117195248603821,0.3606514930725097,293.2650756835937,297.1499938964844,293.1499938964844,0.5520594120025635,-9334.7373046875,304.1650695800781,0.9473041892051696,0.6237738132476807,0.5934730768203735,293.17266845703125,297.1499938964844,293.1499938964844,0.0251230262219905,-4873.75439453125,304.152099609375,0.4165891110897064,0.0632178783416748,0.3101668655872345,291.14654541015625,291.1499938964844,258.87359619140625,257.4289245605469,279.16485595703125,293.3598937988281,291.1473388671875,1.0,0.4264896512031555,0.6444332599639893,0.6444332599639893,1.0,1.0,-1.7601568698883057,0.7247061133384705,1.0354506969451904,0.3188812434673309,0.0,0.0,0.8530070781707764,154.47998046875,161.0,4.410641670227051,-21247.333984375,772.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382202148437,309.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,23520.765625,23400.0,0.0,0.0,0.3904514610767364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3375566005706787,1.3375728130340576,-1.6183244952117093e-05,0.0,0.0004953281022608,0.0,0.0,283.140625,0.0,0.0,0.0,0.7455407977104187,4.0,0.0,1.0
558780,293.149658203125,297.1499938964844,293.1499938964844,0.10330830514431,-2351.822021484375,304.1490478515625,0.6043694019317627,0.1611222773790359,0.1498998254537582,293.5630798339844,297.1499938964844,293.1499938964844,0.0109273716807365,-691.0592651367188,302.01470947265625,0.3722133934497833,0.050000000745058,0.0528383329510688,293.2256164550781,297.1499938964844,293.1499938964844,0.4272263348102569,-5644.83349609375,304.1613464355469,0.8774604797363281,0.509847104549408,0.3594476878643036,293.263916015625,297.1499938964844,293.1499938964844,0.5484168529510498,-9285.9716796875,304.1661376953125,0.9417213797569276,0.6210964322090149,0.5910887122154236,293.1731872558594,297.1499938964844,293.1499938964844,0.0246625337749719,-4829.037109375,304.15216064453125,0.4129509329795837,0.0625391900539398,0.3077174425125122,291.1631774902344,291.1499938964844,258.8763427734375,257.4310913085937,279.1629943847656,293.36724853515625,291.1643981933594,1.0,0.4282011389732361,0.645636796951294,0.645636796951294,1.0,1.0,-1.753546118736267,0.7223596572875977,1.0311864614486694,0.3177722096443176,0.0,0.0,0.8501951694488525,157.4915771484375,164.0,18.358537673950195,-21215.640625,776.2199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965393066406,309.4911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,23469.44921875,23400.0,0.0,0.0,0.3893955051898956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332453727722168,1.332469820976257,-1.608890488569159e-05,0.0,0.0004939885693602,0.0,0.0,280.2614440917969,0.0,0.0,0.0,0.7429689764976501,4.0,0.0,1.0
558840,293.149658203125,297.1499938964844,293.1499938964844,0.10330830514431,-2351.822021484375,304.1490478515625,0.6043694019317627,0.1611222773790359,0.1498998254537582,293.5630798339844,297.1499938964844,293.1499938964844,0.0109273716807365,-691.0592651367188,302.01470947265625,0.3722133934497833,0.050000000745058,0.0528383329510688,293.2256164550781,297.1499938964844,293.1499938964844,0.4272263348102569,-5644.83349609375,304.1613464355469,0.8774604797363281,0.509847104549408,0.3594476878643036,293.263916015625,297.1499938964844,293.1499938964844,0.5484168529510498,-9285.9716796875,304.1661376953125,0.9417213797569276,0.6210964322090149,0.5910887122154236,293.1731872558594,297.1499938964844,293.1499938964844,0.0246625337749719,-4829.037109375,304.15216064453125,0.4129509329795837,0.0625391900539398,0.3077174425125122,291.1631774902344,291.1499938964844,258.8763427734375,257.4310913085937,279.1629943847656,293.36724853515625,291.1643981933594,1.0,0.4282011389732361,0.645636796951294,0.645636796951294,1.0,1.0,-1.753546118736267,0.7223596572875977,1.0311864614486694,0.3177722096443176,0.0,0.0,0.8501951694488525,157.4915771484375,164.0,18.358537673950195,-21215.640625,776.2199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965393066406,309.4911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,23469.44921875,23400.0,0.0,0.0,0.3893955051898956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332453727722168,1.332469820976257,-1.608890488569159e-05,0.0,0.0004939885693602,0.0,0.0,280.2614440917969,0.0,0.0,0.0,0.7429689764976501,4.0,0.0,1.0
558900,293.1487731933594,297.1499938964844,293.1499938964844,0.1034157946705818,-2353.666015625,304.1490173339844,0.6034258604049683,0.1613026410341262,0.1501164883375167,293.56988525390625,297.1499938964844,293.1499938964844,0.0107714598998427,-685.6690673828125,301.9263916015625,0.371207594871521,0.050000000745058,0.0529007650911808,293.2254943847656,297.1499938964844,293.1499938964844,0.4259769916534424,-5631.755859375,304.1615600585937,0.8752620220184326,0.5089119076728821,0.3588455021381378,293.2633361816406,297.1499938964844,293.1499938964844,0.546587347984314,-9261.5390625,304.16650390625,0.9389421343803406,0.6197670698165894,0.5899038910865784,293.1734313964844,297.1499938964844,293.1499938964844,0.0244328416883945,-4806.54052734375,304.1521911621094,0.411184012889862,0.0621981024742126,0.3064852654933929,291.1717529296875,291.1499938964844,258.8762512207031,257.4309387207031,279.162109375,293.3710021972656,291.1728820800781,1.0,0.4290545880794525,0.6461758017539978,0.6461758017539978,1.0,1.0,-1.750256061553955,0.7211591005325317,1.0290969610214231,0.3171826601028442,0.0,0.0,0.8478766679763794,158.99774169921875,164.0,20.631162643432617,-21193.08203125,778.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,309.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,23483.80078125,22320.0,0.0,0.0,0.3888118863105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3286837339401243,1.3286997079849243,-1.603122836968396e-05,0.0,0.0004932481679134,0.0,0.0,278.2895812988281,0.0,0.0,0.0,0.7261818647384644,4.0,0.0,1.0
558960,293.1478881835937,297.1499938964844,293.1499938964844,0.1037099435925483,-2359.28955078125,304.1486511230469,0.6025075912475586,0.1614933311939239,0.1503420174121856,293.5765991210937,297.1499938964844,293.1499938964844,0.0106307482346892,-681.2198486328125,301.8338317871094,0.3702170550823211,0.050000000745058,0.0529631525278091,293.225341796875,297.1499938964844,293.1499938964844,0.4254591464996338,-5626.95654296875,304.1603698730469,0.8730971217155457,0.5079852342605591,0.3582458794116974,293.2626953125,297.1499938964844,293.1499938964844,0.5456791520118713,-9250.5146484375,304.1651306152344,0.936180055141449,0.6184537410736084,0.5887281894683838,293.17364501953125,297.1499938964844,293.1499938964844,0.0242661125957965,-4791.4716796875,304.152099609375,0.4094458818435669,0.0618560314178466,0.3052477836608886,291.1614074707031,291.1499938964844,258.8752136230469,257.42999267578125,279.1612548828125,293.374755859375,291.15936279296875,1.0,0.4299067258834839,0.646675169467926,0.646675169467926,1.0,1.0,-1.7469842433929443,0.7199452519416809,1.0270390510559082,0.3165759444236755,0.0,0.0,0.8479478359222412,160.50331115722656,167.0,-8.86721134185791,-21082.6875,779.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35845947265625,309.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,22667.189453125,22320.0,0.0,0.0,0.3880762159824371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3022173643112185,1.3022327423095703,-1.5423722288687713e-05,0.0,0.0004923149244859,0.0,0.0,262.28125,0.0,0.0,0.0,0.7264449000358582,4.0,0.0,1.0
559020,293.1461181640625,297.1499938964844,293.1499938964844,0.1040996983647346,-2366.414794921875,304.1484680175781,0.6007525324821472,0.1619063913822174,0.1508215069770813,293.58984375,297.1499938964844,293.1499938964844,0.0103364251554012,-670.9060668945312,301.6494140625,0.3682835400104522,0.050000000745058,0.0530876070261001,293.2249755859375,297.1499938964844,293.1499938964844,0.4235737323760986,-5607.47021484375,304.1601257324219,0.8688812255859375,0.5061538219451904,0.3570668399333954,293.2613525390625,297.1499938964844,293.1499938964844,0.5428202748298645,-9212.80078125,304.1649169921875,0.9307429194450378,0.6158708333969116,0.5864265561103821,293.174072265625,297.1499938964844,293.1499938964844,0.0238552540540695,-4751.71533203125,304.152099609375,0.4060384035110473,0.0611701644957065,0.3027621507644653,291.1620788574219,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.38232421875,291.1629333496094,1.0,0.4316093921661377,0.6475620269775391,0.6475620269775391,1.0,1.0,-1.7405455112457275,0.7175024151802063,1.023043155670166,0.3153362870216369,0.0,0.0,0.8467216491699219,163.50946044921875,170.0,5.1910176277160645,-21046.27734375,783.7974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4252014160156,309.5401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,22414.42578125,22320.0,0.0,0.0,0.3864356279373169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2947165966033936,1.294731855392456,-1.52482725752634e-05,0.0,0.0004902335931546,0.0,0.0,257.7952575683594,0.0,0.0,0.0,0.7225722670555115,4.0,0.0,1.0
559080,293.1461181640625,297.1499938964844,293.1499938964844,0.1040996983647346,-2366.414794921875,304.1484680175781,0.6007525324821472,0.1619063913822174,0.1508215069770813,293.58984375,297.1499938964844,293.1499938964844,0.0103364251554012,-670.9060668945312,301.6494140625,0.3682835400104522,0.050000000745058,0.0530876070261001,293.2249755859375,297.1499938964844,293.1499938964844,0.4235737323760986,-5607.47021484375,304.1601257324219,0.8688812255859375,0.5061538219451904,0.3570668399333954,293.2613525390625,297.1499938964844,293.1499938964844,0.5428202748298645,-9212.80078125,304.1649169921875,0.9307429194450378,0.6158708333969116,0.5864265561103821,293.174072265625,297.1499938964844,293.1499938964844,0.0238552540540695,-4751.71533203125,304.152099609375,0.4060384035110473,0.0611701644957065,0.3027621507644653,291.1620788574219,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.38232421875,291.1629333496094,1.0,0.4316093921661377,0.6475620269775391,0.6475620269775391,1.0,1.0,-1.7405455112457275,0.7175024151802063,1.023043155670166,0.3153362870216369,0.0,0.0,0.8467216491699219,163.50946044921875,170.0,5.1910176277160645,-21046.27734375,783.7974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4252014160156,309.5401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,22414.42578125,22320.0,0.0,0.0,0.3864356279373169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2947165966033936,1.294731855392456,-1.52482725752634e-05,0.0,0.0004902335931546,0.0,0.0,257.7952575683594,0.0,0.0,0.0,0.7225722670555115,4.0,0.0,1.0
559140,293.14434814453125,297.1499938964844,293.1499938964844,0.1044272929430008,-2372.224609375,304.1484375,0.5990956425666809,0.1623609513044357,0.1513378620147705,293.6028747558594,297.1499938964844,293.1499938964844,0.0100365616381168,-659.6932373046875,301.4635925292969,0.3664053082466125,0.050000000745058,0.053212035447359,293.2246398925781,297.1499938964844,293.1499938964844,0.4213121235370636,-5583.75341796875,304.1605224609375,0.8647823333740234,0.5043196678161621,0.3558881878852844,293.2601013183594,297.1499938964844,293.1499938964844,0.539503812789917,-9168.4990234375,304.1654663085937,0.9254068732261658,0.6133031249046326,0.5841437578201294,293.1744689941406,297.1499938964844,293.1499938964844,0.0234159622341394,-4707.97900390625,304.1521301269531,0.4026715457439422,0.0604811832308769,0.3002634644508362,291.1745910644531,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.3900451660156,291.1754150390625,1.0,0.4333081245422363,0.6483228802680969,0.6483228802680969,1.0,1.0,-1.734158635139465,0.715009331703186,1.0191493034362793,0.3140692412853241,0.0,0.0,0.8425953984260559,166.5176544189453,173.0,13.534114837646484,-20999.4296875,787.6121215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750366210937,309.576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22410.34375,21240.0,0.0,0.0,0.3847317099571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287220478057861,1.2872356176376345,-1.5129820894799195e-05,0.0,0.0004880720516666,0.0,0.0,254.01551818847656,0.0,0.0,0.0,0.703995943069458,4.0,0.0,1.0
559200,293.14434814453125,297.1499938964844,293.1499938964844,0.1044272929430008,-2372.224609375,304.1484375,0.5990956425666809,0.1623609513044357,0.1513378620147705,293.6028747558594,297.1499938964844,293.1499938964844,0.0100365616381168,-659.6932373046875,301.4635925292969,0.3664053082466125,0.050000000745058,0.053212035447359,293.2246398925781,297.1499938964844,293.1499938964844,0.4213121235370636,-5583.75341796875,304.1605224609375,0.8647823333740234,0.5043196678161621,0.3558881878852844,293.2601013183594,297.1499938964844,293.1499938964844,0.539503812789917,-9168.4990234375,304.1654663085937,0.9254068732261658,0.6133031249046326,0.5841437578201294,293.1744689941406,297.1499938964844,293.1499938964844,0.0234159622341394,-4707.97900390625,304.1521301269531,0.4026715457439422,0.0604811832308769,0.3002634644508362,291.1745910644531,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.3900451660156,291.1754150390625,1.0,0.4333081245422363,0.6483228802680969,0.6483228802680969,1.0,1.0,-1.734158635139465,0.715009331703186,1.0191493034362793,0.3140692412853241,0.0,0.0,0.8425953984260559,166.5176544189453,173.0,13.534114837646484,-20999.4296875,787.6121215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750366210937,309.576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22410.34375,21240.0,0.0,0.0,0.3847317099571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287220478057861,1.2872356176376345,-1.5129820894799195e-05,0.0,0.0004880720516666,0.0,0.0,254.01551818847656,0.0,0.0,0.0,0.703995943069458,4.0,0.0,1.0
559260,293.142578125,297.1499938964844,293.1499938964844,0.1050898507237434,-2384.734619140625,304.1478576660156,0.5975465774536133,0.1628622114658355,0.1518945544958114,293.6156005859375,297.1499938964844,293.1499938964844,0.0097631029784679,-649.873779296875,301.2669982910156,0.3645848333835602,0.050000000745058,0.0533361323177814,293.2242126464844,297.1499938964844,293.1499938964844,0.4202765822410583,-5573.81396484375,304.1587829589844,0.860815167427063,0.5025153756141663,0.3547230660915375,293.2587280273437,297.1499938964844,293.1499938964844,0.537746250629425,-9146.66796875,304.1632995605469,0.9202285408973694,0.6107911467552185,0.5819007754325867,293.1748352050781,297.1499938964844,293.1499938964844,0.0230768248438835,-4676.1513671875,304.1519775390625,0.3992843329906463,0.0597899220883846,0.2977506518363952,291.1537780761719,291.1499938964844,258.8526611328125,257.41064453125,279.1571350097656,293.3978576660156,291.15386962890625,1.0,0.4350045025348663,0.6489766836166382,0.6489766836166382,1.0,1.0,-1.727866768836975,0.7124935984611511,1.0153731107711792,0.3128091990947723,0.0,0.0,0.8435752391815186,169.52154541015625,176.0,-11.6040620803833,-20860.68359375,791.4487915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5354919433594,309.5683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,21386.634765625,21240.0,0.0,0.0,0.3827050924301147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2567579746246338,1.2567723989486694,-1.4427715541387442e-05,0.0,0.0004855010774917,0.0,0.0,236.4676818847656,0.0,0.0,0.0,0.702111005783081,4.0,0.0,1.0
