time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559320,293.142578125,297.1499938964844,293.1499938964844,0.1050898507237434,-2384.734619140625,304.1478576660156,0.5975465774536133,0.1628622114658355,0.1518945544958114,293.6156005859375,297.1499938964844,293.1499938964844,0.0097631029784679,-649.873779296875,301.2669982910156,0.3645848333835602,0.050000000745058,0.0533361323177814,293.2242126464844,297.1499938964844,293.1499938964844,0.4202765822410583,-5573.81396484375,304.1587829589844,0.860815167427063,0.5025153756141663,0.3547230660915375,293.2587280273437,297.1499938964844,293.1499938964844,0.537746250629425,-9146.66796875,304.1632995605469,0.9202285408973694,0.6107911467552185,0.5819007754325867,293.1748352050781,297.1499938964844,293.1499938964844,0.0230768248438835,-4676.1513671875,304.1519775390625,0.3992843329906463,0.0597899220883846,0.2977506518363952,291.1537780761719,291.1499938964844,258.8526611328125,257.41064453125,279.1571350097656,293.3978576660156,291.15386962890625,1.0,0.4350045025348663,0.6489766836166382,0.6489766836166382,1.0,1.0,-1.727866768836975,0.7124935984611511,1.0153731107711792,0.3128091990947723,0.0,0.0,0.8435752391815186,169.52154541015625,176.0,-11.6040620803833,-20860.68359375,791.4487915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5354919433594,309.5683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,21386.634765625,21240.0,0.0,0.0,0.3827050924301147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2567579746246338,1.2567723989486694,-1.4427715541387442e-05,0.0,0.0004855010774917,0.0,0.0,236.4676818847656,0.0,0.0,0.0,0.702111005783081,4.0,0.0,1.0
559380,293.14080810546875,297.1499938964844,293.1499938964844,0.1055303588509559,-2392.660400390625,304.1478576660156,0.5961026549339294,0.1634071171283722,0.1524916291236877,293.6280517578125,297.1499938964844,293.1499938964844,0.0094743724912405,-638.3140869140625,301.0728454589844,0.3628190159797668,0.050000000745058,0.053459957242012,293.22381591796875,297.1499938964844,293.1499938964844,0.4182538092136383,-5552.544921875,304.15924072265625,0.8569729924201965,0.5007174611091614,0.3535703420639038,293.2574157714844,297.1499938964844,293.1499938964844,0.5347763299942017,-9106.884765625,304.1638488769531,0.9152399301528932,0.6083046793937683,0.5796957612037659,293.1751403808594,297.1499938964844,293.1499938964844,0.0226574875414371,-4633.8193359375,304.15203857421875,0.3958029448986053,0.0590977855026721,0.2952324450016022,291.1613464355469,291.1499938964844,258.8402404785156,257.40008544921875,279.1561889648437,293.40576171875,291.1620178222656,1.0,0.436700701713562,0.6495439410209656,0.6495439410209656,1.0,1.0,-1.721677303314209,0.7099671363830566,1.0117101669311523,0.3115794658660888,0.0,0.0,0.8416360020637512,172.5231475830078,179.0,5.191674709320068,-20820.3984375,795.3194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5764465332031,309.6019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,21301.609375,21240.0,0.0,0.0,0.3806638717651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2520039081573486,1.2520182132720947,-1.4336062122310976e-05,0.0,0.000482911535073,0.0,0.0,233.9905548095703,0.0,0.0,0.0,0.6996891498565674,4.0,0.0,1.0
559440,293.14080810546875,297.1499938964844,293.1499938964844,0.1055303588509559,-2392.660400390625,304.1478576660156,0.5961026549339294,0.1634071171283722,0.1524916291236877,293.6280517578125,297.1499938964844,293.1499938964844,0.0094743724912405,-638.3140869140625,301.0728454589844,0.3628190159797668,0.050000000745058,0.053459957242012,293.22381591796875,297.1499938964844,293.1499938964844,0.4182538092136383,-5552.544921875,304.15924072265625,0.8569729924201965,0.5007174611091614,0.3535703420639038,293.2574157714844,297.1499938964844,293.1499938964844,0.5347763299942017,-9106.884765625,304.1638488769531,0.9152399301528932,0.6083046793937683,0.5796957612037659,293.1751403808594,297.1499938964844,293.1499938964844,0.0226574875414371,-4633.8193359375,304.15203857421875,0.3958029448986053,0.0590977855026721,0.2952324450016022,291.1613464355469,291.1499938964844,258.8402404785156,257.40008544921875,279.1561889648437,293.40576171875,291.1620178222656,1.0,0.436700701713562,0.6495439410209656,0.6495439410209656,1.0,1.0,-1.721677303314209,0.7099671363830566,1.0117101669311523,0.3115794658660888,0.0,0.0,0.8416360020637512,172.5231475830078,179.0,5.191674709320068,-20820.3984375,795.3194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5764465332031,309.6019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,21301.609375,21240.0,0.0,0.0,0.3806638717651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2520039081573486,1.2520182132720947,-1.4336062122310976e-05,0.0,0.000482911535073,0.0,0.0,233.9905548095703,0.0,0.0,0.0,0.6996891498565674,4.0,0.0,1.0
559500,293.13995361328125,297.1499938964844,293.1499938964844,0.1057558134198188,-2396.706298828125,304.1478271484375,0.5954161882400513,0.1636949926614761,0.1528041511774063,293.6341857910156,297.1499938964844,293.1499938964844,0.0093313641846179,-632.400390625,300.9747009277344,0.3619546592235565,0.050000000745058,0.0535218641161918,293.2236328125,297.1499938964844,293.1499938964844,0.4172126650810241,-5541.59375,304.1594543457031,0.8550907373428345,0.4998184740543365,0.3529929220676422,293.2568054199219,297.1499938964844,293.1499938964844,0.5332590937614441,-9086.5595703125,304.1640625,0.912819504737854,0.6070672869682312,0.5785971879959106,293.1752624511719,297.1499938964844,293.1499938964844,0.0224474761635065,-4612.3759765625,304.15203857421875,0.3939966559410095,0.0587510392069816,0.2939706146717071,291.166015625,291.1499938964844,258.8333740234375,257.3942565917969,279.1557922363281,293.40972900390625,291.1666259765625,1.0,0.4375480413436889,0.6498022079467773,0.6498022079467773,1.0,1.0,-1.7185994386672974,0.7086936235427856,1.0099058151245115,0.3109756708145141,0.0,0.0,0.8400906324386597,174.02496337890625,179.0,8.530348777770996,-20793.9140625,797.2559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5890197753906,309.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,21302.810546875,20160.0,0.0,0.0,0.3796710968017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2492623329162598,1.249276638031006,-1.4294692846306134e-05,0.0,0.0004816521250177,0.0,0.0,232.6985015869141,0.0,0.0,0.0,0.683388888835907,4.0,0.0,1.0
559560,293.1390686035156,297.1499938964844,293.1499938964844,0.106185682117939,-2404.868408203125,304.1474304199219,0.5947531461715698,0.1639929711818695,0.1531254202127456,293.6402282714844,297.1499938964844,293.1499938964844,0.0092002311721444,-627.3854370117188,300.8707275390625,0.3611030280590057,0.050000000745058,0.0535837151110172,293.2234191894531,297.1499938964844,293.1499938964844,0.4169396162033081,-5539.37841796875,304.158203125,0.8532368540763855,0.4989276528358459,0.3524176478385925,293.2561340332031,297.1499938964844,293.1499938964844,0.5327073931694031,-9080.3466796875,304.1624755859375,0.9104586839675904,0.6058439612388611,0.5775056481361389,293.1754150390625,297.1499938964844,293.1499938964844,0.0222984123975038,-4598.62255859375,304.1519470214844,0.3921299278736114,0.0584040656685829,0.2927067875862121,291.1504211425781,291.1499938964844,258.8261108398437,257.3880920410156,279.1554260253906,293.4136962890625,291.1474304199219,1.0,0.4383949935436249,0.6500465273857117,0.6500465273857117,1.0,1.0,-1.7155407667160034,0.7074185013771057,1.008122205734253,0.3103821575641632,0.0,0.0,0.8413951396942139,175.52650451660156,182.0,-23.10733413696289,-20671.61328125,799.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60919189453125,309.5723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,20483.638671875,20160.0,0.0,0.0,0.378572404384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238036394119265,1.2238173484802246,-1.3727106306760106e-05,0.0,0.0004802583134733,0.0,0.0,218.8608245849609,0.0,0.0,0.0,0.684026837348938,4.0,0.0,1.0
559620,293.1373596191406,297.1499938964844,293.1499938964844,0.1068144515156745,-2416.427001953125,304.1472473144531,0.5935007929801941,0.1646173745393753,0.1537948101758957,293.6520080566406,297.1499938964844,293.1499938964844,0.0089300693944096,-616.0177001953125,300.6661071777344,0.3594394326210022,0.050000000745058,0.053707081824541,293.2229309082031,297.1499938964844,293.1499938964844,0.4154549241065979,-5524.00048828125,304.15802001953125,0.8496264815330505,0.4971675276756286,0.3512871861457824,293.2547607421875,297.1499938964844,293.1499938964844,0.5304552316665649,-9050.5712890625,304.16217041015625,0.905954658985138,0.6034368872642517,0.5753684043884277,293.1756591796875,297.1499938964844,293.1499938964844,0.0219241809099912,-4560.9462890625,304.15191650390625,0.3881712853908539,0.0577111393213272,0.2901798486709595,291.1430358886719,291.1499938964844,258.8106994628906,257.37506103515625,279.1548156738281,293.4216613769531,291.1435241699219,1.0,0.4400902092456817,0.6504964232444763,0.6504964232444763,1.0,1.0,-1.7095351219177246,0.7048907279968262,1.0046443939208984,0.3092377483844757,0.0,0.0,0.8433303833007812,178.5248565673828,170.0,-5.320458889007568,-20633.568359375,803.1240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6386413574219,309.5995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,20199.365234375,20160.0,0.0,0.0,0.376373291015625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2209725379943848,1.2209861278533936,-1.3620788195112254e-05,0.0,0.000477468536701,0.0,0.0,216.870849609375,0.0,0.0,0.0,0.6822978854179382,4.0,0.0,1.0
559680,293.1373596191406,297.1499938964844,293.1499938964844,0.1068144515156745,-2416.427001953125,304.1472473144531,0.5935007929801941,0.1646173745393753,0.1537948101758957,293.6520080566406,297.1499938964844,293.1499938964844,0.0089300693944096,-616.0177001953125,300.6661071777344,0.3594394326210022,0.050000000745058,0.053707081824541,293.2229309082031,297.1499938964844,293.1499938964844,0.4154549241065979,-5524.00048828125,304.15802001953125,0.8496264815330505,0.4971675276756286,0.3512871861457824,293.2547607421875,297.1499938964844,293.1499938964844,0.5304552316665649,-9050.5712890625,304.16217041015625,0.905954658985138,0.6034368872642517,0.5753684043884277,293.1756591796875,297.1499938964844,293.1499938964844,0.0219241809099912,-4560.9462890625,304.15191650390625,0.3881712853908539,0.0577111393213272,0.2901798486709595,291.1430358886719,291.1499938964844,258.8106994628906,257.37506103515625,279.1548156738281,293.4216613769531,291.1435241699219,1.0,0.4400902092456817,0.6504964232444763,0.6504964232444763,1.0,1.0,-1.7095351219177246,0.7048907279968262,1.0046443939208984,0.3092377483844757,0.0,0.0,0.8433303833007812,178.5248565673828,170.0,-5.320458889007568,-20633.568359375,803.1240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6386413574219,309.5995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,20199.365234375,20160.0,0.0,0.0,0.376373291015625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2209725379943848,1.2209861278533936,-1.3620788195112254e-05,0.0,0.000477468536701,0.0,0.0,216.870849609375,0.0,0.0,0.0,0.6822978854179382,4.0,0.0,1.0
559740,293.1354675292969,297.1499938964844,293.1499938964844,0.1071670278906822,-2422.6298828125,304.1475830078125,0.5959633588790894,0.165323257446289,0.1543126255273819,293.66339111328125,297.1499938964844,293.1499938964844,0.0086079156026244,-601.1019287109375,300.46337890625,0.3607077002525329,0.050000000745058,0.053612858057022,293.2223205566406,297.1499938964844,293.1499938964844,0.4131884574890136,-5499.85791015625,304.1591186523437,0.8506988883018494,0.4954391717910766,0.3500097990036011,293.2533264160156,297.1499938964844,293.1499938964844,0.5272791385650635,-9007.4375,304.1634216308594,0.9070958495140076,0.6010687351226807,0.573042631149292,293.1756591796875,297.1499938964844,293.1499938964844,0.0213721245527267,-4503.0654296875,304.1521911621094,0.3871980011463165,0.0570581257343292,0.2867264151573181,291.153564453125,291.1499938964844,258.7944641113281,257.361328125,279.1551208496094,293.4295349121094,291.1544494628906,1.0,0.4369584321975708,0.6510194540023804,0.6510194540023804,1.0,1.0,-1.7015727758407593,0.7014914751052856,1.0000813007354736,0.3077157139778137,0.0,0.0,0.8422239422798157,175.97450256347656,158.0,10.033923149108888,-20573.296875,789.3657836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6453857421875,309.6131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20183.474609375,19080.0,0.0,0.0,0.3743323385715484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2194844484329224,1.2194980382919312,-1.359514226351166e-05,0.0,0.0004748793726321,0.0,0.0,216.1621551513672,0.0,0.0,0.0,0.6665212512016296,4.0,0.0,1.0
559800,293.1354675292969,297.1499938964844,293.1499938964844,0.1071670278906822,-2422.6298828125,304.1475830078125,0.5959633588790894,0.165323257446289,0.1543126255273819,293.66339111328125,297.1499938964844,293.1499938964844,0.0086079156026244,-601.1019287109375,300.46337890625,0.3607077002525329,0.050000000745058,0.053612858057022,293.2223205566406,297.1499938964844,293.1499938964844,0.4131884574890136,-5499.85791015625,304.1591186523437,0.8506988883018494,0.4954391717910766,0.3500097990036011,293.2533264160156,297.1499938964844,293.1499938964844,0.5272791385650635,-9007.4375,304.1634216308594,0.9070958495140076,0.6010687351226807,0.573042631149292,293.1756591796875,297.1499938964844,293.1499938964844,0.0213721245527267,-4503.0654296875,304.1521911621094,0.3871980011463165,0.0570581257343292,0.2867264151573181,291.153564453125,291.1499938964844,258.7944641113281,257.361328125,279.1551208496094,293.4295349121094,291.1544494628906,1.0,0.4369584321975708,0.6510194540023804,0.6510194540023804,1.0,1.0,-1.7015727758407593,0.7014914751052856,1.0000813007354736,0.3077157139778137,0.0,0.0,0.8422239422798157,175.97450256347656,158.0,10.033923149108888,-20573.296875,789.3657836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6453857421875,309.6131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20183.474609375,19080.0,0.0,0.0,0.3743323385715484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2194844484329224,1.2194980382919312,-1.359514226351166e-05,0.0,0.0004748793726321,0.0,0.0,216.1621551513672,0.0,0.0,0.0,0.6665212512016296,4.0,0.0,1.0
559860,293.1331481933594,297.1499938964844,293.1499938964844,0.1077973097562789,-2434.45703125,304.1473693847656,0.6010990142822266,0.1661597043275833,0.1548065990209579,293.6742858886719,297.1499938964844,293.1499938964844,0.0082821557298302,-585.932373046875,300.2488098144531,0.3640620112419128,0.050000000745058,0.0533727891743183,293.2213134765625,297.1499938964844,293.1499938964844,0.4119919240474701,-5487.916015625,304.1581420898437,0.8551226258277893,0.4938135147094726,0.3486866056919098,293.25152587890625,297.1499938964844,293.1499938964844,0.5254660248756409,-8984.236328125,304.1620178222656,0.9123324751853944,0.5988143682479858,0.5706622004508972,293.1752624511719,297.1499938964844,293.1499938964844,0.0208630505949258,-4451.1845703125,304.1523132324219,0.3886292576789856,0.056491021066904,0.2829415798187256,291.13189697265625,291.1499938964844,258.77783203125,257.3472595214844,279.1554260253906,293.4371337890625,291.132080078125,1.0,0.4311323761940002,0.6515803337097168,0.6515803337097168,1.0,1.0,-1.6928868293762207,0.697780191898346,0.9951066374778748,0.3060480058193207,0.0,0.0,0.8461793065071106,169.71693420410156,146.0,-12.713951110839844,-20405.53515625,764.4636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66632080078125,309.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19174.041015625,19080.0,0.0,0.0,0.3721002340316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193461298942566,1.193474292755127,-1.2985551620658953e-05,0.0,0.000472047686344,0.0,0.0,202.23228454589844,0.0,0.0,0.0,0.6665745377540588,4.0,0.0,1.0
559920,293.1331481933594,297.1499938964844,293.1499938964844,0.1077973097562789,-2434.45703125,304.1473693847656,0.6010990142822266,0.1661597043275833,0.1548065990209579,293.6742858886719,297.1499938964844,293.1499938964844,0.0082821557298302,-585.932373046875,300.2488098144531,0.3640620112419128,0.050000000745058,0.0533727891743183,293.2213134765625,297.1499938964844,293.1499938964844,0.4119919240474701,-5487.916015625,304.1581420898437,0.8551226258277893,0.4938135147094726,0.3486866056919098,293.25152587890625,297.1499938964844,293.1499938964844,0.5254660248756409,-8984.236328125,304.1620178222656,0.9123324751853944,0.5988143682479858,0.5706622004508972,293.1752624511719,297.1499938964844,293.1499938964844,0.0208630505949258,-4451.1845703125,304.1523132324219,0.3886292576789856,0.056491021066904,0.2829415798187256,291.13189697265625,291.1499938964844,258.77783203125,257.3472595214844,279.1554260253906,293.4371337890625,291.132080078125,1.0,0.4311323761940002,0.6515803337097168,0.6515803337097168,1.0,1.0,-1.6928868293762207,0.697780191898346,0.9951066374778748,0.3060480058193207,0.0,0.0,0.8461793065071106,169.71693420410156,146.0,-12.713951110839844,-20405.53515625,764.4636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66632080078125,309.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19174.041015625,19080.0,0.0,0.0,0.3721002340316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193461298942566,1.193474292755127,-1.2985551620658953e-05,0.0,0.000472047686344,0.0,0.0,202.23228454589844,0.0,0.0,0.0,0.6665745377540588,4.0,0.0,1.0
559980,293.1306457519531,297.1499938964844,293.1499938964844,0.1081349626183509,-2440.36328125,304.1476745605469,0.6079816818237305,0.1670955866575241,0.1553184241056442,293.68475341796875,297.1499938964844,293.1499938964844,0.0079362532123923,-568.3134765625,300.0413513183594,0.3688912987709045,0.050000000745058,0.053048737347126,293.2200622558594,297.1499938964844,293.1499938964844,0.4096253216266632,-5462.62841796875,304.15936279296875,0.8619431257247925,0.4922563731670379,0.3473597168922424,293.24957275390625,297.1499938964844,293.1499938964844,0.5222066640853882,-8939.78125,304.1634521484375,0.9206801652908324,0.5966380834579468,0.56828773021698,293.17449951171875,297.1499938964844,293.1499938964844,0.0202754605561494,-4387.3330078125,304.15252685546875,0.3917089998722076,0.0560035295784473,0.2791302502155304,291.14324951171875,291.1499938964844,258.76123046875,257.3332824707031,279.1556396484375,293.4444885253906,291.144287109375,1.0,0.4235877096652984,0.6521547436714172,0.6521547436714172,1.0,1.0,-1.684092402458191,0.6940246820449829,0.9900676608085632,0.3043618500232696,0.0,0.0,0.846439003944397,161.33152770996094,134.0,9.390706062316896,-20345.322265625,733.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67236328125,309.5974426269531,278.1499938964844,0.0,18000.0,313.1499938964844,19090.98828125,19080.0,0.0,0.0,0.3699565529823303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193354845046997,1.1933677196502686,-1.296522532356903e-05,0.0,0.0004693281953223,0.0,0.0,201.9833374023437,0.0,0.0,0.0,0.6663079857826233,4.0,0.0,1.0
560040,293.1306457519531,297.1499938964844,293.1499938964844,0.1081349626183509,-2440.36328125,304.1476745605469,0.6079816818237305,0.1670955866575241,0.1553184241056442,293.68475341796875,297.1499938964844,293.1499938964844,0.0079362532123923,-568.3134765625,300.0413513183594,0.3688912987709045,0.050000000745058,0.053048737347126,293.2200622558594,297.1499938964844,293.1499938964844,0.4096253216266632,-5462.62841796875,304.15936279296875,0.8619431257247925,0.4922563731670379,0.3473597168922424,293.24957275390625,297.1499938964844,293.1499938964844,0.5222066640853882,-8939.78125,304.1634521484375,0.9206801652908324,0.5966380834579468,0.56828773021698,293.17449951171875,297.1499938964844,293.1499938964844,0.0202754605561494,-4387.3330078125,304.15252685546875,0.3917089998722076,0.0560035295784473,0.2791302502155304,291.14324951171875,291.1499938964844,258.76123046875,257.3332824707031,279.1556396484375,293.4444885253906,291.144287109375,1.0,0.4235877096652984,0.6521547436714172,0.6521547436714172,1.0,1.0,-1.684092402458191,0.6940246820449829,0.9900676608085632,0.3043618500232696,0.0,0.0,0.846439003944397,161.33152770996094,134.0,9.390706062316896,-20345.322265625,733.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67236328125,309.5974426269531,278.1499938964844,0.0,18000.0,313.1499938964844,19090.98828125,19080.0,0.0,0.0,0.3699565529823303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193354845046997,1.1933677196502686,-1.296522532356903e-05,0.0,0.0004693281953223,0.0,0.0,201.9833374023437,0.0,0.0,0.0,0.6663079857826233,4.0,0.0,1.0
560100,293.1293640136719,297.1499938964844,293.1499938964844,0.1082954704761505,-2443.145751953125,304.1477966308594,0.6119073629379272,0.167591243982315,0.1555822491645813,293.68994140625,297.1499938964844,293.1499938964844,0.0077635771594941,-559.2119140625,299.9371032714844,0.3717727661132812,0.050000000745058,0.0528663657605648,293.21942138671875,297.1499938964844,293.1499938964844,0.4083769917488098,-5449.30517578125,304.1599426269531,0.8661215901374817,0.4914965033531189,0.346694141626358,293.24859619140625,297.1499938964844,293.1499938964844,0.5204966068267822,-8916.4921875,304.16412353515625,0.9258428812026978,0.595571756362915,0.5671001076698303,293.1740417480469,297.1499938964844,293.1499938964844,0.01998589374125,-4355.2587890625,304.152587890625,0.3936618566513061,0.0557840578258037,0.2772455513477325,291.150634765625,291.1499938964844,258.7530822753906,257.326416015625,279.1557312011719,293.4481201171875,291.1516418457031,1.0,0.4193639457225799,0.6524473428726196,0.6524473428726196,1.0,1.0,-1.6797022819519043,0.6921532154083252,0.9875490069389344,0.3035188019275665,0.0,0.0,0.8456476330757141,156.62408447265625,134.0,14.449596405029297,-20308.552734375,716.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6695861816406,309.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,19097.642578125,18000.0,0.0,0.0,0.3689421117305755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19258713722229,1.1926000118255615,-1.295560741709778e-05,0.0,0.0004680412821471,0.0,0.0,201.6700592041016,0.0,0.0,0.0,0.6509301066398621,4.0,0.0,1.0
560160,293.1280822753906,297.1499938964844,293.1499938964844,0.1086739748716354,-2450.305419921875,304.1474914550781,0.6159992814064026,0.1681016385555267,0.1558514833450317,293.6950988769531,297.1499938964844,293.1499938964844,0.0075995945371687,-550.8594970703125,299.8250427246094,0.3749339878559112,0.050000000745058,0.052674863487482,293.2187194824219,297.1499938964844,293.1499938964844,0.407924085855484,-5445.09423828125,304.1589050292969,0.870772659778595,0.4907553791999817,0.3460316061973572,293.2475280761719,297.1499938964844,293.1499938964844,0.5197818875312805,-8907.869140625,304.1628112792969,0.93156760931015,0.5945287346839905,0.5659193396568298,293.17352294921875,297.1499938964844,293.1499938964844,0.019755894318223,-4331.20947265625,304.15252685546875,0.3958162367343902,0.055577378720045,0.2753794491291046,291.1366577148437,291.1499938964844,258.7451171875,257.3197021484375,279.15582275390625,293.4517517089844,291.13360595703125,1.0,0.4149164855480194,0.6527443528175354,0.6527443528175354,1.0,1.0,-1.6753419637680054,0.6902982592582703,0.98504376411438,0.3026799857616424,0.0,0.0,0.8476857542991638,151.6861572265625,122.0,-19.154172897338867,-20167.2109375,699.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6767883300781,309.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18303.91796875,18000.0,0.0,0.0,0.3678255081176758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167693257331848,1.1677056550979614,-1.2419309314282144e-05,0.0,0.000466624769615,0.0,0.0,189.29150390625,0.0,0.0,0.0,0.6517075300216675,4.0,0.0,1.0
560220,293.1256408691406,297.1499938964844,293.1499938964844,0.1091837882995605,-2459.583740234375,304.14752197265625,0.6246535181999207,0.1691564619541168,0.1564061790704727,293.7054138183594,297.1499938964844,293.1499938964844,0.0072724553756415,-533.103271484375,299.6056213378906,0.3820711970329284,0.050000000745058,0.0522720552980899,293.2171936035156,297.1499938964844,293.1499938964844,0.4061023294925689,-5425.96435546875,304.1590576171875,0.8814957737922668,0.4893240928649902,0.3447336852550506,293.2453308105469,297.1499938964844,293.1499938964844,0.5172267556190491,-8873.6015625,304.16290283203125,0.9444676041603088,0.5925089716911316,0.5636101961135864,293.1724853515625,297.1499938964844,293.1499938964844,0.0192451160401105,-4274.51611328125,304.1525573730469,0.4006707668304443,0.0551972575485706,0.2717135846614837,291.1319274902344,291.1499938964844,258.7299499511719,257.30694580078125,279.156005859375,293.4591064453125,291.1327514648437,1.0,0.4054733514785766,0.653352677822113,0.653352677822113,1.0,1.0,-1.6667922735214231,0.6866759657859802,0.9801162481307985,0.3010305762290954,0.0,0.0,0.8509798049926758,141.31263732910156,110.0,-0.3108634948730469,-20106.447265625,663.7764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6865539550781,309.5669860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.01171875,18000.0,0.0,0.0,0.3655944466590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166572332382202,1.166584610939026,-1.2339214663370512e-05,0.0,0.000463794422103,0.0,0.0,188.1519317626953,0.0,0.0,0.0,0.650754988193512,4.0,0.0,1.0
560280,293.1256408691406,297.1499938964844,293.1499938964844,0.1091837882995605,-2459.583740234375,304.14752197265625,0.6246535181999207,0.1691564619541168,0.1564061790704727,293.7054138183594,297.1499938964844,293.1499938964844,0.0072724553756415,-533.103271484375,299.6056213378906,0.3820711970329284,0.050000000745058,0.0522720552980899,293.2171936035156,297.1499938964844,293.1499938964844,0.4061023294925689,-5425.96435546875,304.1590576171875,0.8814957737922668,0.4893240928649902,0.3447336852550506,293.2453308105469,297.1499938964844,293.1499938964844,0.5172267556190491,-8873.6015625,304.16290283203125,0.9444676041603088,0.5925089716911316,0.5636101961135864,293.1724853515625,297.1499938964844,293.1499938964844,0.0192451160401105,-4274.51611328125,304.1525573730469,0.4006707668304443,0.0551972575485706,0.2717135846614837,291.1319274902344,291.1499938964844,258.7299499511719,257.30694580078125,279.156005859375,293.4591064453125,291.1327514648437,1.0,0.4054733514785766,0.653352677822113,0.653352677822113,1.0,1.0,-1.6667922735214231,0.6866759657859802,0.9801162481307985,0.3010305762290954,0.0,0.0,0.8509798049926758,141.31263732910156,110.0,-0.3108634948730469,-20106.447265625,663.7764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6865539550781,309.5669860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.01171875,18000.0,0.0,0.0,0.3655944466590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166572332382202,1.166584610939026,-1.2339214663370512e-05,0.0,0.000463794422103,0.0,0.0,188.1519317626953,0.0,0.0,0.0,0.650754988193512,4.0,0.0,1.0
560340,293.12335205078125,297.1499938964844,293.1499938964844,0.1095459535717964,-2465.89794921875,304.1477355957031,0.6342802047729492,0.1702361702919006,0.1569724082946777,293.7158203125,297.1499938964844,293.1499938964844,0.0069448123686015,-514.335693359375,299.388916015625,0.390248030424118,0.050000000745058,0.0518529377877712,293.2157592773437,297.1499938964844,293.1499938964844,0.403700441122055,-5400.3115234375,304.1600341796875,0.8940959572792053,0.4879155457019806,0.3434441387653351,293.24322509765625,297.1499938964844,293.1499938964844,0.5139514207839966,-8828.9462890625,304.1640625,0.9587635397911072,0.5905210375785828,0.5613222718238831,293.17138671875,297.1499938964844,293.1499938964844,0.0187194105237722,-4213.6748046875,304.1525573730469,0.4063034653663635,0.0548494942486286,0.2681315243244171,291.1457214355469,291.1499938964844,258.71612548828125,257.2953491210937,279.1562805175781,293.46661376953125,291.146728515625,1.0,0.3954460918903351,0.6539941430091858,0.6539941430091858,1.0,1.0,-1.65837299823761,0.6831340193748474,0.9752389192581176,0.2993965446949005,0.0,0.0,0.8506516814231873,130.52890014648438,98.0,13.9177827835083,-20041.359375,627.3417358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67803955078125,309.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2890625,18000.0,0.0,0.0,0.3635457456111908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1666593551635742,1.1666717529296875,-1.2337118278082926e-05,0.0,0.0004611954500433,0.0,0.0,188.1524353027344,0.0,0.0,0.0,0.6507163047790527,4.0,0.0,1.0
560400,293.12335205078125,297.1499938964844,293.1499938964844,0.1095459535717964,-2465.89794921875,304.1477355957031,0.6342802047729492,0.1702361702919006,0.1569724082946777,293.7158203125,297.1499938964844,293.1499938964844,0.0069448123686015,-514.335693359375,299.388916015625,0.390248030424118,0.050000000745058,0.0518529377877712,293.2157592773437,297.1499938964844,293.1499938964844,0.403700441122055,-5400.3115234375,304.1600341796875,0.8940959572792053,0.4879155457019806,0.3434441387653351,293.24322509765625,297.1499938964844,293.1499938964844,0.5139514207839966,-8828.9462890625,304.1640625,0.9587635397911072,0.5905210375785828,0.5613222718238831,293.17138671875,297.1499938964844,293.1499938964844,0.0187194105237722,-4213.6748046875,304.1525573730469,0.4063034653663635,0.0548494942486286,0.2681315243244171,291.1457214355469,291.1499938964844,258.71612548828125,257.2953491210937,279.1562805175781,293.46661376953125,291.146728515625,1.0,0.3954460918903351,0.6539941430091858,0.6539941430091858,1.0,1.0,-1.65837299823761,0.6831340193748474,0.9752389192581176,0.2993965446949005,0.0,0.0,0.8506516814231873,130.52890014648438,98.0,13.9177827835083,-20041.359375,627.3417358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67803955078125,309.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2890625,18000.0,0.0,0.0,0.3635457456111908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1666593551635742,1.1666717529296875,-1.2337118278082926e-05,0.0,0.0004611954500433,0.0,0.0,188.1524353027344,0.0,0.0,0.0,0.6507163047790527,4.0,0.0,1.0
560460,293.1213073730469,297.1499938964844,293.1499938964844,0.1099203526973724,-2472.4599609375,304.1478576660156,0.6454290747642517,0.1713272035121917,0.1575429588556289,293.7263488769531,297.1499938964844,293.1499938964844,0.0066274129785597,-495.5335083007813,299.1683959960937,0.3985437154769897,0.050000000745058,0.0514247193932533,293.2143249511719,297.1499938964844,293.1499938964844,0.4013392925262451,-5375.21142578125,304.1606140136719,0.9088984131813048,0.4865382611751556,0.3421677649021148,293.2411499023437,297.1499938964844,293.1499938964844,0.5107296109199524,-8785.251953125,304.16473388671875,0.9738600850105286,0.5885767936706543,0.5590628385543823,293.1703186035156,297.1499938964844,293.1499938964844,0.0182170122861862,-4154.35107421875,304.1525573730469,0.4130284786224365,0.0545240938663482,0.2646162211894989,291.1585693359375,291.1499938964844,258.7041015625,257.2852783203125,279.1567077636719,293.4742736816406,291.1593322753906,1.0,0.3849402964115143,0.6546855568885803,0.6546855568885803,1.0,1.0,-1.650078058242798,0.6796779632568359,0.970400094985962,0.2977796792984009,0.0,0.0,0.8486050963401794,119.51729583740234,86.0,16.040647506713867,-19960.244140625,590.6998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658935546875,309.5619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.44921875,18000.0,0.0,0.0,0.3616615235805511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1644384860992432,1.1644508838653564,-1.2311144928389696e-05,0.0,0.000458805123344,0.0,0.0,187.3011169433593,0.0,0.0,0.0,0.6496704816818237,4.0,0.0,1.0
560520,293.1213073730469,297.1499938964844,293.1499938964844,0.1099203526973724,-2472.4599609375,304.1478576660156,0.6454290747642517,0.1713272035121917,0.1575429588556289,293.7263488769531,297.1499938964844,293.1499938964844,0.0066274129785597,-495.5335083007813,299.1683959960937,0.3985437154769897,0.050000000745058,0.0514247193932533,293.2143249511719,297.1499938964844,293.1499938964844,0.4013392925262451,-5375.21142578125,304.1606140136719,0.9088984131813048,0.4865382611751556,0.3421677649021148,293.2411499023437,297.1499938964844,293.1499938964844,0.5107296109199524,-8785.251953125,304.16473388671875,0.9738600850105286,0.5885767936706543,0.5590628385543823,293.1703186035156,297.1499938964844,293.1499938964844,0.0182170122861862,-4154.35107421875,304.1525573730469,0.4130284786224365,0.0545240938663482,0.2646162211894989,291.1585693359375,291.1499938964844,258.7041015625,257.2852783203125,279.1567077636719,293.4742736816406,291.1593322753906,1.0,0.3849402964115143,0.6546855568885803,0.6546855568885803,1.0,1.0,-1.650078058242798,0.6796779632568359,0.970400094985962,0.2977796792984009,0.0,0.0,0.8486050963401794,119.51729583740234,86.0,16.040647506713867,-19960.244140625,590.6998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658935546875,309.5619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.44921875,18000.0,0.0,0.0,0.3616615235805511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1644384860992432,1.1644508838653564,-1.2311144928389696e-05,0.0,0.000458805123344,0.0,0.0,187.3011169433593,0.0,0.0,0.0,0.6496704816818237,4.0,0.0,1.0
560580,293.1195068359375,297.1499938964844,293.1499938964844,0.1103293448686599,-2479.71728515625,304.1478881835937,0.658676266670227,0.1724188178777694,0.1581118702888488,293.7369689941406,297.1499938964844,293.1499938964844,0.0063215536065399,-476.8759460449219,298.9428405761719,0.4071948826313019,0.050000000745058,0.0509918145835399,293.212890625,297.1499938964844,293.1499938964844,0.3991346955299377,-5351.91943359375,304.1607360839844,0.9277172684669496,0.485196441411972,0.3409119546413421,293.2391052246094,297.1499938964844,293.1499938964844,0.5077093243598938,-8744.560546875,304.1648254394531,0.9891414046287536,0.5866822600364685,0.5568442940711975,293.1693115234375,297.1499938964844,293.1499938964844,0.0177414119243621,-4097.27685546875,304.1524963378906,0.4214215576648712,0.0542152114212513,0.2611583769321441,291.16748046875,291.1499938964844,258.6943664550781,257.27716064453125,279.15728759765625,293.482177734375,291.16796875,1.0,0.3740151226520538,0.6554443836212158,0.6554443836212158,1.0,1.0,-1.641918420791626,0.6763200759887695,0.9655983448028564,0.2961900234222412,0.0,0.0,0.8456399440765381,108.3896484375,74.0,12.615680694580078,-19868.515625,554.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6363830566406,309.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.255859375,18000.0,0.0,0.0,0.3598962128162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1601358652114868,1.1601481437683103,-1.2255341061973011e-05,0.0,0.000456565641798,0.0,0.0,185.6006622314453,0.0,0.0,0.0,0.6476614475250244,4.0,0.0,1.0
560640,293.1195068359375,297.1499938964844,293.1499938964844,0.1103293448686599,-2479.71728515625,304.1478881835937,0.658676266670227,0.1724188178777694,0.1581118702888488,293.7369689941406,297.1499938964844,293.1499938964844,0.0063215536065399,-476.8759460449219,298.9428405761719,0.4071948826313019,0.050000000745058,0.0509918145835399,293.212890625,297.1499938964844,293.1499938964844,0.3991346955299377,-5351.91943359375,304.1607360839844,0.9277172684669496,0.485196441411972,0.3409119546413421,293.2391052246094,297.1499938964844,293.1499938964844,0.5077093243598938,-8744.560546875,304.1648254394531,0.9891414046287536,0.5866822600364685,0.5568442940711975,293.1693115234375,297.1499938964844,293.1499938964844,0.0177414119243621,-4097.27685546875,304.1524963378906,0.4214215576648712,0.0542152114212513,0.2611583769321441,291.16748046875,291.1499938964844,258.6943664550781,257.27716064453125,279.15728759765625,293.482177734375,291.16796875,1.0,0.3740151226520538,0.6554443836212158,0.6554443836212158,1.0,1.0,-1.641918420791626,0.6763200759887695,0.9655983448028564,0.2961900234222412,0.0,0.0,0.8456399440765381,108.3896484375,74.0,12.615680694580078,-19868.515625,554.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6363830566406,309.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.255859375,18000.0,0.0,0.0,0.3598962128162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1601358652114868,1.1601481437683103,-1.2255341061973011e-05,0.0,0.000456565641798,0.0,0.0,185.6006622314453,0.0,0.0,0.0,0.6476614475250244,4.0,0.0,1.0
560700,293.11871337890625,297.1499938964844,293.1499938964844,0.1105452254414558,-2483.57470703125,304.1478881835937,0.6662610769271851,0.1729620695114135,0.1583938598632812,293.7423095703125,297.1499938964844,293.1499938964844,0.0061722486279904,-467.57427978515625,298.828125,0.4120412468910217,0.050000000745058,0.0507744289934635,293.2121887207031,297.1499938964844,293.1499938964844,0.3980940580368042,-5340.9677734375,304.1606750488281,0.9384304881095886,0.4845400154590606,0.3402930796146393,293.23809814453125,297.1499938964844,293.1499938964844,0.5062704682350159,-8725.3046875,304.1647644042969,0.9966539144515992,0.5857539772987366,0.5557518005371094,293.1688232421875,297.1499938964844,293.1499938964844,0.0175128821283578,-4069.525390625,304.1524658203125,0.4264955520629883,0.0540657229721546,0.2594490647315979,291.17047119140625,291.1499938964844,258.6904602050781,257.27392578125,279.1576843261719,293.4862060546875,291.1708374023437,1.0,0.3684020340442657,0.6558555960655212,0.6558555960655212,1.0,1.0,-1.6378792524337769,0.6746756434440613,0.9632035493850708,0.295406699180603,0.0,0.0,0.8439680933952332,102.80305480957033,74.0,10.329992294311523,-19820.49609375,536.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,309.53240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.96484375,18000.0,0.0,0.0,0.3590464293956756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1574398279190063,1.15745210647583,-1.2219141353853049e-05,0.0,0.0004554875777103,0.0,0.0,184.5268402099609,0.0,0.0,0.0,0.6464018821716309,4.0,0.0,1.0
560760,293.11785888671875,297.1499938964844,293.1499938964844,0.1107700020074844,-2487.5576171875,304.1478576660156,0.6733424067497253,0.1735223084688186,0.1587119251489639,293.74755859375,297.1499938964844,293.1499938964844,0.0060308761894702,-458.6083068847656,298.7134094238281,0.4165820479393005,0.050000000745058,0.0505909174680709,293.2113647460937,297.1499938964844,293.1499938964844,0.3970289230346679,-5329.70263671875,304.1606750488281,0.9478754997253418,0.483912706375122,0.3397113978862762,293.2348937988281,297.1499938964844,293.1499938964844,0.498064637184143,-8607.4716796875,304.1773986816406,0.9990000128746032,0.5852577090263367,0.5479651689529419,293.1682434082031,297.1499938964844,293.1499938964844,0.0173086505383253,-4044.29248046875,304.1523742675781,0.4312922656536102,0.0539406836032867,0.2579457759857178,291.1751403808594,291.1499938964844,258.6872863769531,257.27130126953125,279.162109375,293.4914245605469,291.1767578125,1.0,0.3624561727046966,0.6567609906196594,0.6567609906196594,1.0,1.0,-1.6260486841201782,0.6696562170982361,0.9563925266265868,0.2931137979030609,0.0,0.0,0.8418634533882141,97.92376708984376,62.0,17.00743293762207,-19714.154296875,515.1009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6171569824219,309.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18067.123046875,18000.0,0.0,0.0,0.3581868410110473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1544287204742432,1.1544408798217771,-1.2178713404864538e-05,0.0,0.0004543971153907,0.0,0.0,183.331771850586,0.0,0.0,0.0,0.644983172416687,4.0,0.0,1.0
560820,293.1162109375,297.1499938964844,293.1499938964844,0.1108680665493011,-2488.40185546875,304.1484375,0.6876702904701233,0.1746752858161926,0.1594270467758178,293.7580871582031,297.1499938964844,293.1499938964844,0.0057471254840493,-439.5282897949219,298.5005187988281,0.4261730909347534,0.050000000745058,0.0502623207867145,293.2099609375,297.1499938964844,293.1499938964844,0.3934866189956665,-5291.009765625,304.1630859375,0.9653934240341188,0.4826444983482361,0.3386003375053406,293.2019958496094,297.1499938964844,293.1499938964844,0.4658697545528412,-8143.0576171875,304.2217712402344,0.9990000128746032,0.5897084474563599,0.5187404751777649,293.1667175292969,297.1499938964844,293.1499938964844,0.0169011391699314,-3989.83203125,304.1522521972656,0.4417371451854706,0.0537869706749916,0.2555454969406128,291.2279357910156,291.1499938964844,258.6833190917969,257.26812744140625,279.1767883300781,293.51495361328125,291.2328796386719,1.0,0.3493460714817047,0.6601508855819702,0.6601508855819702,1.0,1.0,-1.5873785018920898,0.6536551713943481,0.9337233901023864,0.2851955592632293,0.0,0.0,0.8284050226211548,88.83439636230469,65.0,65.51679229736328,-19377.291015625,467.0291137695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6480712890625,309.5848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18206.630859375,18000.0,0.0,0.0,0.3559710085391998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1397757530212402,1.1397877931594849,-1.2006124961772002e-05,0.0,0.000451586121926,0.0,0.0,177.82974243164062,0.0,0.0,0.0,0.6380200386047363,4.0,0.0,1.0
560880,293.1162109375,297.1499938964844,293.1499938964844,0.1108680665493011,-2488.40185546875,304.1484375,0.6876702904701233,0.1746752858161926,0.1594270467758178,293.7580871582031,297.1499938964844,293.1499938964844,0.0057471254840493,-439.5282897949219,298.5005187988281,0.4261730909347534,0.050000000745058,0.0502623207867145,293.2099609375,297.1499938964844,293.1499938964844,0.3934866189956665,-5291.009765625,304.1630859375,0.9653934240341188,0.4826444983482361,0.3386003375053406,293.2019958496094,297.1499938964844,293.1499938964844,0.4658697545528412,-8143.0576171875,304.2217712402344,0.9990000128746032,0.5897084474563599,0.5187404751777649,293.1667175292969,297.1499938964844,293.1499938964844,0.0169011391699314,-3989.83203125,304.1522521972656,0.4417371451854706,0.0537869706749916,0.2555454969406128,291.2279357910156,291.1499938964844,258.6833190917969,257.26812744140625,279.1767883300781,293.51495361328125,291.2328796386719,1.0,0.3493460714817047,0.6601508855819702,0.6601508855819702,1.0,1.0,-1.5873785018920898,0.6536551713943481,0.9337233901023864,0.2851955592632293,0.0,0.0,0.8284050226211548,88.83439636230469,65.0,65.51679229736328,-19377.291015625,467.0291137695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6480712890625,309.5848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18206.630859375,18000.0,0.0,0.0,0.3559710085391998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1397757530212402,1.1397877931594849,-1.2006124961772002e-05,0.0,0.000451586121926,0.0,0.0,177.82974243164062,0.0,0.0,0.0,0.6380200386047363,4.0,0.0,1.0
560940,293.1148376464844,297.1499938964844,293.1499938964844,0.1110816448926925,-2491.452392578125,304.1485595703125,0.6988122463226318,0.1758089214563369,0.160250648856163,293.7689819335937,297.1499938964844,293.1499938964844,0.0054812314920127,-421.2688598632813,298.2845764160156,0.4339074194431305,0.050000000745058,0.0500442422926425,293.20916748046875,297.1499938964844,293.1499938964844,0.3900538980960846,-5253.84814453125,304.1643371582031,0.9768932461738586,0.4812875390052795,0.3375143408775329,293.14874267578125,297.1499938964844,293.1499938964844,0.4417031705379486,-7802.158203125,304.2373352050781,0.9990000128746032,0.5991746783256531,0.498395711183548,293.16473388671875,297.1499938964844,293.1499938964844,0.0166464671492576,-3954.037109375,304.15191650390625,0.4503659009933471,0.0537657402455806,0.2542589604854584,291.2799072265625,291.1499938964844,258.6829528808594,257.2680053710937,279.18768310546875,293.56231689453125,291.28228759765625,1.0,0.340801864862442,0.6644948124885559,0.6644948124885559,1.0,1.0,-1.5608208179473877,0.6435152292251587,0.917305588722229,0.2804262042045593,0.0,0.0,0.8071892857551575,82.79214477539062,83.0,61.136985778808594,-19077.91796875,435.7494201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74102783203125,309.62078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18394.548828125,18000.0,0.0,0.0,0.3528777658939361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106328010559082,1.1063395738601685,-1.1592414011829533e-05,0.0,0.0004476619942579,0.0,0.0,165.44293212890625,0.0,0.0,0.0,0.6225611567497253,4.0,0.0,1.0
561000,293.1148376464844,297.1499938964844,293.1499938964844,0.1110816448926925,-2491.452392578125,304.1485595703125,0.6988122463226318,0.1758089214563369,0.160250648856163,293.7689819335937,297.1499938964844,293.1499938964844,0.0054812314920127,-421.2688598632813,298.2845764160156,0.4339074194431305,0.050000000745058,0.0500442422926425,293.20916748046875,297.1499938964844,293.1499938964844,0.3900538980960846,-5253.84814453125,304.1643371582031,0.9768932461738586,0.4812875390052795,0.3375143408775329,293.14874267578125,297.1499938964844,293.1499938964844,0.4417031705379486,-7802.158203125,304.2373352050781,0.9990000128746032,0.5991746783256531,0.498395711183548,293.16473388671875,297.1499938964844,293.1499938964844,0.0166464671492576,-3954.037109375,304.15191650390625,0.4503659009933471,0.0537657402455806,0.2542589604854584,291.2799072265625,291.1499938964844,258.6829528808594,257.2680053710937,279.18768310546875,293.56231689453125,291.28228759765625,1.0,0.340801864862442,0.6644948124885559,0.6644948124885559,1.0,1.0,-1.5608208179473877,0.6435152292251587,0.917305588722229,0.2804262042045593,0.0,0.0,0.8071892857551575,82.79214477539062,83.0,61.136985778808594,-19077.91796875,435.7494201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74102783203125,309.62078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18394.548828125,18000.0,0.0,0.0,0.3528777658939361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106328010559082,1.1063395738601685,-1.1592414011829533e-05,0.0,0.0004476619942579,0.0,0.0,165.44293212890625,0.0,0.0,0.0,0.6225611567497253,4.0,0.0,1.0
