time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561060,293.11456298828125,297.1499938964844,293.1499938964844,0.1118819192051887,-2506.081787109375,304.1476745605469,0.7005168199539185,0.1767557710409164,0.1611485630273819,293.7799987792969,297.1499938964844,293.1499938964844,0.0052585625089704,-406.4292602539063,298.0409851074219,0.434166669845581,0.050000000745058,0.0500375628471374,293.2087707519531,297.1499938964844,293.1499938964844,0.3885977566242218,-5239.3740234375,304.161865234375,0.976408839225769,0.4798716902732849,0.3365369141101837,293.1073913574219,297.1499938964844,293.1499938964844,0.4390002787113189,-7778.9697265625,304.2117614746094,0.9990000128746032,0.60764479637146,0.4977553784847259,293.1625671386719,297.1499938964844,293.1499938964844,0.0166817121207714,-3958.90234375,304.1512145996094,0.4509335458278656,0.0538322962820529,0.2545004487037658,291.2781982421875,291.1499938964844,258.68658447265625,257.2712707519531,279.1837158203125,293.6057434082031,291.2750549316406,1.0,0.3412282764911651,0.6678168177604675,0.6678168177604675,1.0,1.0,-1.560221552848816,0.6446565985679626,0.915565013885498,0.2814195454120636,0.0,0.0,0.7893469929695129,82.60401916503906,101.0,-2.8834068775177,-18947.720703125,434.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.849365234375,309.6055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18419.591796875,18000.0,0.0,0.0,0.3492064774036407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0666115283966064,1.066622614860535,-1.1074012036260685e-05,0.0,0.0004430045955814,0.0,0.0,151.14756774902344,0.0,0.0,0.0,0.6043990850448608,4.0,0.0,1.0
561120,293.11456298828125,297.1499938964844,293.1499938964844,0.1118819192051887,-2506.081787109375,304.1476745605469,0.7005168199539185,0.1767557710409164,0.1611485630273819,293.7799987792969,297.1499938964844,293.1499938964844,0.0052585625089704,-406.4292602539063,298.0409851074219,0.434166669845581,0.050000000745058,0.0500375628471374,293.2087707519531,297.1499938964844,293.1499938964844,0.3885977566242218,-5239.3740234375,304.161865234375,0.976408839225769,0.4798716902732849,0.3365369141101837,293.1073913574219,297.1499938964844,293.1499938964844,0.4390002787113189,-7778.9697265625,304.2117614746094,0.9990000128746032,0.60764479637146,0.4977553784847259,293.1625671386719,297.1499938964844,293.1499938964844,0.0166817121207714,-3958.90234375,304.1512145996094,0.4509335458278656,0.0538322962820529,0.2545004487037658,291.2781982421875,291.1499938964844,258.68658447265625,257.2712707519531,279.1837158203125,293.6057434082031,291.2750549316406,1.0,0.3412282764911651,0.6678168177604675,0.6678168177604675,1.0,1.0,-1.560221552848816,0.6446565985679626,0.915565013885498,0.2814195454120636,0.0,0.0,0.7893469929695129,82.60401916503906,101.0,-2.8834068775177,-18947.720703125,434.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.849365234375,309.6055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18419.591796875,18000.0,0.0,0.0,0.3492064774036407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0666115283966064,1.066622614860535,-1.1074012036260685e-05,0.0,0.0004430045955814,0.0,0.0,151.14756774902344,0.0,0.0,0.0,0.6043990850448608,4.0,0.0,1.0
561180,293.1153869628906,297.1499938964844,293.1499938964844,0.1132556647062301,-2532.05810546875,304.1461486816406,0.6943736672401428,0.1774889975786209,0.1620034724473953,293.791015625,297.1499938964844,293.1499938964844,0.0050712544471025,-394.6380920410156,297.7624816894531,0.4282733798027038,0.050000000745058,0.0501996017992496,293.2084045410156,297.1499938964844,293.1499938964844,0.3894243240356445,-5250.62109375,304.156494140625,0.9662085771560668,0.4784528911113739,0.335671991109848,293.1006774902344,297.1499938964844,293.1499938964844,0.4550608098506927,-8028.06591796875,304.1640625,0.9990000128746032,0.6101675629615784,0.5129629969596863,293.1616516113281,297.1499938964844,293.1499938964844,0.0168667342513799,-3987.293212890625,304.1505126953125,0.4439502358436584,0.0537005178630352,0.2550252377986908,291.21356201171875,291.1499938964844,258.6946716308594,257.2783203125,279.1659851074219,293.61279296875,291.2070617675781,1.0,0.3481876254081726,0.6686024069786072,0.6686024069786072,1.0,1.0,-1.5792828798294067,0.6536432504653931,0.9256396889686584,0.286253958940506,0.0,0.0,0.7847052812576294,87.07089233398438,119.0,-75.3387222290039,-19006.126953125,457.6115417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90643310546875,309.5527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18209.59765625,18000.0,0.0,0.0,0.3456982672214508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0430843830108645,1.0430951118469238,-1.0725114407250658e-05,0.0,0.0004385540669318,0.0,0.0,142.6339111328125,0.0,0.0,0.0,0.5936341881752014,4.0,0.0,1.0
561240,293.1153869628906,297.1499938964844,293.1499938964844,0.1132556647062301,-2532.05810546875,304.1461486816406,0.6943736672401428,0.1774889975786209,0.1620034724473953,293.791015625,297.1499938964844,293.1499938964844,0.0050712544471025,-394.6380920410156,297.7624816894531,0.4282733798027038,0.050000000745058,0.0501996017992496,293.2084045410156,297.1499938964844,293.1499938964844,0.3894243240356445,-5250.62109375,304.156494140625,0.9662085771560668,0.4784528911113739,0.335671991109848,293.1006774902344,297.1499938964844,293.1499938964844,0.4550608098506927,-8028.06591796875,304.1640625,0.9990000128746032,0.6101675629615784,0.5129629969596863,293.1616516113281,297.1499938964844,293.1499938964844,0.0168667342513799,-3987.293212890625,304.1505126953125,0.4439502358436584,0.0537005178630352,0.2550252377986908,291.21356201171875,291.1499938964844,258.6946716308594,257.2783203125,279.1659851074219,293.61279296875,291.2070617675781,1.0,0.3481876254081726,0.6686024069786072,0.6686024069786072,1.0,1.0,-1.5792828798294067,0.6536432504653931,0.9256396889686584,0.286253958940506,0.0,0.0,0.7847052812576294,87.07089233398438,119.0,-75.3387222290039,-19006.126953125,457.6115417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90643310546875,309.5527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18209.59765625,18000.0,0.0,0.0,0.3456982672214508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0430843830108645,1.0430951118469238,-1.0725114407250658e-05,0.0,0.0004385540669318,0.0,0.0,142.6339111328125,0.0,0.0,0.0,0.5936341881752014,4.0,0.0,1.0
561300,293.1160583496094,297.1499938964844,293.1499938964844,0.1140581890940666,-2547.28515625,304.1453857421875,0.6892237663269043,0.1777951419353485,0.1624224931001663,293.796630859375,297.1499938964844,293.1499938964844,0.0049850069917738,-389.3247985839844,297.61431884765625,0.4239268004894256,0.050000000745058,0.050332985818386,293.20831298828125,297.1499938964844,293.1499938964844,0.3903200030326843,-5261.49267578125,304.1536865234375,0.9580401182174684,0.4777343273162842,0.335274875164032,293.1114501953125,297.1499938964844,293.1499938964844,0.4685932993888855,-8230.1103515625,304.13690185546875,0.9990000128746032,0.608681857585907,0.5251513123512268,293.1620788574219,297.1499938964844,293.1499938964844,0.0169340837746858,-3999.17626953125,304.1502990722656,0.4382362365722656,0.0534703433513641,0.2549028992652893,291.1689147949219,291.1499938964844,258.70050048828125,257.28338623046875,279.1547546386719,293.6034545898437,291.16180419921875,1.0,0.3535564839839935,0.6680004596710205,0.6680004596710205,1.0,1.0,-1.5939520597457886,0.6600695848464966,0.9338824152946472,0.289547711610794,0.0,0.0,0.7878906726837158,90.73370361328124,119.0,-100.14405059814452,-19102.423828125,476.0166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8990783691406,309.5162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.328125,18000.0,0.0,0.0,0.3442619442939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0415514707565308,1.0415620803833008,-1.0671950803953225e-05,0.0,0.0004367319343145,0.0,0.0,141.8014373779297,0.0,0.0,0.0,0.5928798317909241,4.0,0.0,1.0
561360,293.116943359375,297.1499938964844,293.1499938964844,0.1148872077465057,-2562.998046875,304.1447448730469,0.6831180453300476,0.1780552864074707,0.1628334671258926,293.80242919921875,297.1499938964844,293.1499938964844,0.0049016186967492,-384.1849060058594,297.4623413085937,0.4191036224365234,0.050000000745058,0.0504973903298378,293.2082824707031,297.1499938964844,293.1499938964844,0.3913571536540985,-5273.78857421875,304.1511535644531,0.9481342434883118,0.4770012199878692,0.3348923325538635,293.1312866210937,297.1499938964844,293.1499938964844,0.4851168096065521,-8472.74609375,304.1092529296875,0.9990000128746032,0.605282187461853,0.5397955179214478,293.16314697265625,297.1499938964844,293.1499938964844,0.0169541537761688,-4005.36376953125,304.15020751953125,0.4315190613269806,0.0531084351241588,0.2543627023696899,291.1212463378906,291.1499938964844,258.7076416015625,257.28955078125,279.1434326171875,293.5876770019531,291.114013671875,1.0,0.3599175810813904,0.6668208837509155,0.6668208837509155,1.0,1.0,-1.6111137866973877,0.6673917174339294,0.943722128868103,0.2932245433330536,0.0,0.0,0.7945757508277893,95.23512268066406,122.0,-116.01512908935548,-19236.12109375,498.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8616943359375,309.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.267578125,18000.0,0.0,0.0,0.3431708514690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047257423400879,1.047268033027649,-1.070903363142861e-05,0.0,0.0004353477852419,0.0,0.0,143.3837432861328,0.0,0.0,0.0,0.5954236388206482,4.0,0.0,1.0
561420,293.1191711425781,297.1499938964844,293.1499938964844,0.116239845752716,-2588.486572265625,304.1442565917969,0.6738450527191162,0.1784436553716659,0.1634828299283981,293.8144226074219,297.1499938964844,293.1499938964844,0.0047234860248863,-372.6082458496094,297.1601257324219,0.4121458530426025,0.050000000745058,0.0507700517773628,293.2081604003906,297.1499938964844,293.1499938964844,0.3928572833538055,-5291.2890625,304.1483764648437,0.9320080876350404,0.4755480587482452,0.334081619977951,293.187255859375,297.1499938964844,293.1499938964844,0.5129543542861938,-8870.2333984375,304.0771484375,0.9990000128746032,0.5944388508796692,0.5631266236305237,293.1665344238281,297.1499938964844,293.1499938964844,0.0167348738759756,-3983.935302734375,304.1505126953125,0.4203119575977325,0.0520909316837787,0.2514950335025787,291.0421447753906,291.1499938964844,258.7259216308594,257.3052978515625,279.1325988769531,293.5552978515625,291.0379333496094,1.0,0.3692993521690368,0.664419949054718,0.664419949054718,1.0,1.0,-1.6358084678649902,0.677574098110199,0.958234429359436,0.2983052730560303,0.0,0.0,0.8147296905517578,102.63848114013672,125.0,-101.74327850341795,-19474.498046875,534.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7030029296875,309.3787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.35546875,18000.0,0.0,0.0,0.3421964049339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0767637491226196,1.0767747163772583,-1.1031961548724212e-05,0.0,0.0004341116000432,0.0,0.0,153.02696228027344,0.0,0.0,0.0,0.6088178753852844,4.0,0.0,1.0
561480,293.1191711425781,297.1499938964844,293.1499938964844,0.116239845752716,-2588.486572265625,304.1442565917969,0.6738450527191162,0.1784436553716659,0.1634828299283981,293.8144226074219,297.1499938964844,293.1499938964844,0.0047234860248863,-372.6082458496094,297.1601257324219,0.4121458530426025,0.050000000745058,0.0507700517773628,293.2081604003906,297.1499938964844,293.1499938964844,0.3928572833538055,-5291.2890625,304.1483764648437,0.9320080876350404,0.4755480587482452,0.334081619977951,293.187255859375,297.1499938964844,293.1499938964844,0.5129543542861938,-8870.2333984375,304.0771484375,0.9990000128746032,0.5944388508796692,0.5631266236305237,293.1665344238281,297.1499938964844,293.1499938964844,0.0167348738759756,-3983.935302734375,304.1505126953125,0.4203119575977325,0.0520909316837787,0.2514950335025787,291.0421447753906,291.1499938964844,258.7259216308594,257.3052978515625,279.1325988769531,293.5552978515625,291.0379333496094,1.0,0.3692993521690368,0.664419949054718,0.664419949054718,1.0,1.0,-1.6358084678649902,0.677574098110199,0.958234429359436,0.2983052730560303,0.0,0.0,0.8147296905517578,102.63848114013672,125.0,-101.74327850341795,-19474.498046875,534.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7030029296875,309.3787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.35546875,18000.0,0.0,0.0,0.3421964049339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0767637491226196,1.0767747163772583,-1.1031961548724212e-05,0.0,0.0004341116000432,0.0,0.0,153.02696228027344,0.0,0.0,0.0,0.6088178753852844,4.0,0.0,1.0
561540,293.121826171875,297.1499938964844,293.1499938964844,0.1168332621455192,-2599.024658203125,304.1452331542969,0.6629979610443115,0.1786825656890869,0.1640647500753402,293.82672119140625,297.1499938964844,293.1499938964844,0.0045375120826065,-359.21807861328125,296.8886413574219,0.4044938087463379,0.050000000745058,0.0511221326887607,293.2080383300781,297.1499938964844,293.1499938964844,0.3921155631542206,-5282.7763671875,304.1503295898437,0.9133856892585754,0.4741032421588897,0.3333489894866943,293.2283935546875,297.1499938964844,293.1499938964844,0.5089203119277954,-8795.7529296875,304.1087341308594,0.9842071533203124,0.5850695967674255,0.5567703247070312,293.16998291015625,297.1499938964844,293.1499938964844,0.0163328684866428,-3933.36181640625,304.1510314941406,0.4085758030414581,0.050974816083908,0.2481857985258102,291.0334167480469,291.1499938964844,258.75,257.325927734375,279.1473083496094,293.5500793457031,291.03564453125,1.0,0.3759190738201141,0.6648242473602295,0.6648242473602295,1.0,1.0,-1.6244819164276123,0.6725239753723145,0.9519580006599426,0.2958180606365204,0.0,0.0,0.8320345282554626,111.33113861083984,128.0,-17.465255737304688,-19451.201171875,551.1529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983215332031,309.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17619.779296875,18000.0,0.0,0.0,0.3424462378025055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134166717529297,1.113428235054016,-1.1512751370901242e-05,0.0,0.0004344285407569,0.0,0.0,166.33543395996094,0.0,0.0,0.0,0.6256200671195984,4.0,0.0,1.0
561600,293.121826171875,297.1499938964844,293.1499938964844,0.1168332621455192,-2599.024658203125,304.1452331542969,0.6629979610443115,0.1786825656890869,0.1640647500753402,293.82672119140625,297.1499938964844,293.1499938964844,0.0045375120826065,-359.21807861328125,296.8886413574219,0.4044938087463379,0.050000000745058,0.0511221326887607,293.2080383300781,297.1499938964844,293.1499938964844,0.3921155631542206,-5282.7763671875,304.1503295898437,0.9133856892585754,0.4741032421588897,0.3333489894866943,293.2283935546875,297.1499938964844,293.1499938964844,0.5089203119277954,-8795.7529296875,304.1087341308594,0.9842071533203124,0.5850695967674255,0.5567703247070312,293.16998291015625,297.1499938964844,293.1499938964844,0.0163328684866428,-3933.36181640625,304.1510314941406,0.4085758030414581,0.050974816083908,0.2481857985258102,291.0334167480469,291.1499938964844,258.75,257.325927734375,279.1473083496094,293.5500793457031,291.03564453125,1.0,0.3759190738201141,0.6648242473602295,0.6648242473602295,1.0,1.0,-1.6244819164276123,0.6725239753723145,0.9519580006599426,0.2958180606365204,0.0,0.0,0.8320345282554626,111.33113861083984,128.0,-17.465255737304688,-19451.201171875,551.1529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983215332031,309.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17619.779296875,18000.0,0.0,0.0,0.3424462378025055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134166717529297,1.113428235054016,-1.1512751370901242e-05,0.0,0.0004344285407569,0.0,0.0,166.33543395996094,0.0,0.0,0.0,0.6256200671195984,4.0,0.0,1.0
561660,293.1198425292969,297.1499938964844,293.1499938964844,0.1175915449857711,-2612.212890625,304.1455383300781,0.657245934009552,0.1798112392425537,0.1651506721973419,293.83380126953125,297.1499938964844,293.1499938964844,0.0043413457460701,-344.48406982421875,296.6442565917969,0.3996639549732208,0.050000000745058,0.0513668917119503,293.2039489746094,297.1499938964844,293.1499938964844,0.3909379243850708,-5269.53857421875,304.152099609375,0.902498424053192,0.473470002412796,0.3329861760139465,293.23712158203125,297.1499938964844,293.1499938964844,0.504826009273529,-8728.212890625,304.1288757324219,0.972481906414032,0.5812914967536926,0.552514910697937,293.16748046875,297.1499938964844,293.1499938964844,0.0163032170385122,-3928.048583984375,304.15069580078125,0.402976781129837,0.0509781055152416,0.2482440024614334,291.054443359375,291.1499938964844,258.778076171875,257.34991455078125,279.1549377441406,293.5519714355469,291.05517578125,1.0,0.3809808492660522,0.6657454371452332,0.6657454371452332,1.0,1.0,-1.6205974817276,0.6711656451225281,0.9494318962097168,0.2951743900775909,0.0,0.0,0.8430946469306946,117.44795989990234,131.0,10.688910484313965,-19432.744140625,565.5490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157958984375,309.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17728.921875,18000.0,0.0,0.0,0.3432501256465912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1383570432662964,1.138368844985962,-1.1878465556947049e-05,0.0,0.0004354483389761,0.0,0.0,176.15745544433594,0.0,0.0,0.0,0.6373540163040161,4.0,0.0,1.0
561720,293.1198425292969,297.1499938964844,293.1499938964844,0.1175915449857711,-2612.212890625,304.1455383300781,0.657245934009552,0.1798112392425537,0.1651506721973419,293.83380126953125,297.1499938964844,293.1499938964844,0.0043413457460701,-344.48406982421875,296.6442565917969,0.3996639549732208,0.050000000745058,0.0513668917119503,293.2039489746094,297.1499938964844,293.1499938964844,0.3909379243850708,-5269.53857421875,304.152099609375,0.902498424053192,0.473470002412796,0.3329861760139465,293.23712158203125,297.1499938964844,293.1499938964844,0.504826009273529,-8728.212890625,304.1288757324219,0.972481906414032,0.5812914967536926,0.552514910697937,293.16748046875,297.1499938964844,293.1499938964844,0.0163032170385122,-3928.048583984375,304.15069580078125,0.402976781129837,0.0509781055152416,0.2482440024614334,291.054443359375,291.1499938964844,258.778076171875,257.34991455078125,279.1549377441406,293.5519714355469,291.05517578125,1.0,0.3809808492660522,0.6657454371452332,0.6657454371452332,1.0,1.0,-1.6205974817276,0.6711656451225281,0.9494318962097168,0.2951743900775909,0.0,0.0,0.8430946469306946,117.44795989990234,131.0,10.688910484313965,-19432.744140625,565.5490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157958984375,309.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17728.921875,18000.0,0.0,0.0,0.3432501256465912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1383570432662964,1.138368844985962,-1.1878465556947049e-05,0.0,0.0004354483389761,0.0,0.0,176.15745544433594,0.0,0.0,0.0,0.6373540163040161,4.0,0.0,1.0
561780,293.1207580566406,297.1499938964844,293.1499938964844,0.118192546069622,-2622.669189453125,304.1460266113281,0.6527934074401855,0.1803909391164779,0.1659481525421142,293.8430480957031,297.1499938964844,293.1499938964844,0.0041366796940565,-329.0067443847656,296.3862609863281,0.3957863748073578,0.050000000745058,0.0515688359737396,293.2032165527344,297.1499938964844,293.1499938964844,0.3896871209144592,-5255.7060546875,304.15350341796875,0.8942135572433472,0.4722548425197601,0.3323627710342407,293.2398681640625,297.1499938964844,293.1499938964844,0.502323567867279,-8687.6484375,304.13995361328125,0.9630088806152344,0.5785204172134399,0.5499586462974548,293.167236328125,297.1499938964844,293.1499938964844,0.0162288211286067,-3917.62353515625,304.1506042480469,0.3981889188289642,0.0505895130336284,0.2477994412183761,291.06561279296875,291.1499938964844,258.8079833984375,257.3754272460937,279.1609802246094,293.5573425292969,291.0666198730469,1.0,0.3850985467433929,0.6671550273895264,0.6671550273895264,1.0,1.0,-1.6174472570419312,0.6703073382377625,0.947139859199524,0.2949659824371338,0.0,0.0,0.8536424040794373,122.49838256835938,134.0,15.84355926513672,-19411.521484375,577.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1574401855469,309.1546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17769.546875,18000.0,0.0,0.0,0.3444986641407013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159339189529419,1.1593513488769531,-1.2180411431472749e-05,0.0,0.000437032256741,0.0,0.0,184.6079559326172,0.0,0.0,0.0,0.6472148895263672,4.0,0.0,1.0
561840,293.1207580566406,297.1499938964844,293.1499938964844,0.118192546069622,-2622.669189453125,304.1460266113281,0.6527934074401855,0.1803909391164779,0.1659481525421142,293.8430480957031,297.1499938964844,293.1499938964844,0.0041366796940565,-329.0067443847656,296.3862609863281,0.3957863748073578,0.050000000745058,0.0515688359737396,293.2032165527344,297.1499938964844,293.1499938964844,0.3896871209144592,-5255.7060546875,304.15350341796875,0.8942135572433472,0.4722548425197601,0.3323627710342407,293.2398681640625,297.1499938964844,293.1499938964844,0.502323567867279,-8687.6484375,304.13995361328125,0.9630088806152344,0.5785204172134399,0.5499586462974548,293.167236328125,297.1499938964844,293.1499938964844,0.0162288211286067,-3917.62353515625,304.1506042480469,0.3981889188289642,0.0505895130336284,0.2477994412183761,291.06561279296875,291.1499938964844,258.8079833984375,257.3754272460937,279.1609802246094,293.5573425292969,291.0666198730469,1.0,0.3850985467433929,0.6671550273895264,0.6671550273895264,1.0,1.0,-1.6174472570419312,0.6703073382377625,0.947139859199524,0.2949659824371338,0.0,0.0,0.8536424040794373,122.49838256835938,134.0,15.84355926513672,-19411.521484375,577.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1574401855469,309.1546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17769.546875,18000.0,0.0,0.0,0.3444986641407013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159339189529419,1.1593513488769531,-1.2180411431472749e-05,0.0,0.000437032256741,0.0,0.0,184.6079559326172,0.0,0.0,0.0,0.6472148895263672,4.0,0.0,1.0
561900,293.1215515136719,297.1499938964844,293.1499938964844,0.1183892711997032,-2626.004638671875,304.1463928222656,0.6507908701896667,0.1806056797504425,0.1662455052137375,293.8481750488281,297.1499938964844,293.1499938964844,0.0040320358239114,-320.9940185546875,296.2557678222656,0.3940131664276123,0.050000000745058,0.0516610369086265,293.20330810546875,297.1499938964844,293.1499938964844,0.3888905644416809,-5246.92431640625,304.154296875,0.8904817700386047,0.4715673327445984,0.3319683074951172,293.2404479980469,297.1499938964844,293.1499938964844,0.5010601282119751,-8668.0625,304.14404296875,0.9586657881736756,0.5772707462310791,0.5488476753234863,293.16748046875,297.1499938964844,293.1499938964844,0.0161348562687635,-3904.93994140625,304.1506652832031,0.3956374228000641,0.0503235198557376,0.2471309453248977,291.0726928710937,291.1499938964844,258.8235778808594,257.3887023925781,279.1636962890625,293.5608825683594,291.0738220214844,1.0,0.3868779838085174,0.6680431365966797,0.6680431365966797,1.0,1.0,-1.6153051853179932,0.6696932315826416,0.9456119537353516,0.2947925925254822,0.0,0.0,0.858083963394165,124.79011535644533,134.0,18.273887634277344,-19396.513671875,582.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,309.1219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17791.78125,18000.0,0.0,0.0,0.3452220559120178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168398380279541,1.1684107780456543,-1.2313493243709672e-05,0.0,0.000437949958723,0.0,0.0,188.35504150390625,0.0,0.0,0.0,0.6514735817909241,4.0,0.0,1.0
561960,293.1224060058594,297.1499938964844,293.1499938964844,0.118549458682537,-2628.677001953125,304.1467590332031,0.6489407420158386,0.180796816945076,0.1665103584527969,293.853515625,297.1499938964844,293.1499938964844,0.0039259977638721,-312.8159484863281,296.1243896484375,0.392321228981018,0.050000000745058,0.0517482310533523,293.2034912109375,297.1499938964844,293.1499938964844,0.3880276083946228,-5237.439453125,304.15509033203125,0.8869953751564026,0.4708563089370727,0.3315479159355163,293.2407531738281,297.1499938964844,293.1499938964844,0.4997566640377044,-8648.333984375,304.1474914550781,0.9545361399650574,0.5760644674301147,0.5477848649024963,293.1678466796875,297.1499938964844,293.1499938964844,0.0160958804190158,-3896.357666015625,304.1506042480469,0.3930056691169739,0.0500316657125949,0.2463072836399078,291.0805358886719,291.1499938964844,258.839599609375,257.4022827148437,279.1661071777344,293.5647277832031,291.0817565917969,1.0,0.3885141313076019,0.6690301895141602,0.6690301895141602,1.0,1.0,-1.6129584312438965,0.6690233945846558,0.9439350366592408,0.2946043908596039,0.0,0.0,0.8619318604469299,126.9509506225586,137.0,20.400644302368164,-19380.18359375,586.7061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,309.0946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17815.484375,18000.0,0.0,0.0,0.3459765911102295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1763856410980225,1.1763980388641355,-1.2432580660970416e-05,0.0,0.0004389071837067,0.0,0.0,191.712890625,0.0,0.0,0.0,0.6552342176437378,4.0,0.0,1.0
562020,293.1242370605469,297.1499938964844,293.1499938964844,0.1188068315386772,-2632.9150390625,304.1473999023437,0.6458196043968201,0.1811292916536331,0.1669686138629913,293.8646545410156,297.1499938964844,293.1499938964844,0.0037104503717273,-296.0552978515625,295.858154296875,0.3892827033996582,0.050000000745058,0.0519016496837139,293.2040100097656,297.1499938964844,293.1499938964844,0.3862172961235046,-5217.6611328125,304.1564025878906,0.8809208869934082,0.4693922400474548,0.3306549489498138,293.2409362792969,297.1499938964844,293.1499938964844,0.4970885515213012,-8609.0439453125,304.1527099609375,0.9471420645713806,0.5737263560295105,0.5457265377044678,293.1689758300781,297.1499938964844,293.1499938964844,0.0159486029297113,-3880.244384765625,304.14166259765625,0.389285147190094,0.050000000745058,0.2462018132209777,291.0961303710937,291.1499938964844,258.8727722167969,257.4304504394531,279.16943359375,293.5735778808594,291.0971374511719,1.0,0.3915243446826935,0.6711551547050476,0.6711551547050476,1.0,1.0,-1.6100213527679443,0.6685346364974976,0.9414867162704468,0.2946909368038177,0.0,0.0,0.8680307269096375,130.7762908935547,140.0,20.569623947143555,-19361.576171875,595.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94482421875,309.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17862.201171875,18000.0,0.0,0.0,0.3475137054920196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1891677379608154,1.1891803741455078,-1.2626758689293638e-05,0.0,0.0004408571403473,0.0,0.0,197.19528198242188,0.0,0.0,0.0,0.6612697839736938,4.0,0.0,1.0
562080,293.1242370605469,297.1499938964844,293.1499938964844,0.1188068315386772,-2632.9150390625,304.1473999023437,0.6458196043968201,0.1811292916536331,0.1669686138629913,293.8646545410156,297.1499938964844,293.1499938964844,0.0037104503717273,-296.0552978515625,295.858154296875,0.3892827033996582,0.050000000745058,0.0519016496837139,293.2040100097656,297.1499938964844,293.1499938964844,0.3862172961235046,-5217.6611328125,304.1564025878906,0.8809208869934082,0.4693922400474548,0.3306549489498138,293.2409362792969,297.1499938964844,293.1499938964844,0.4970885515213012,-8609.0439453125,304.1527099609375,0.9471420645713806,0.5737263560295105,0.5457265377044678,293.1689758300781,297.1499938964844,293.1499938964844,0.0159486029297113,-3880.244384765625,304.14166259765625,0.389285147190094,0.050000000745058,0.2462018132209777,291.0961303710937,291.1499938964844,258.8727722167969,257.4304504394531,279.16943359375,293.5735778808594,291.0971374511719,1.0,0.3915243446826935,0.6711551547050476,0.6711551547050476,1.0,1.0,-1.6100213527679443,0.6685346364974976,0.9414867162704468,0.2946909368038177,0.0,0.0,0.8680307269096375,130.7762908935547,140.0,20.569623947143555,-19361.576171875,595.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94482421875,309.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17862.201171875,18000.0,0.0,0.0,0.3475137054920196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1891677379608154,1.1891803741455078,-1.2626758689293638e-05,0.0,0.0004408571403473,0.0,0.0,197.19528198242188,0.0,0.0,0.0,0.6612697839736938,4.0,0.0,1.0
562140,293.12603759765625,297.1499938964844,293.1499938964844,0.1190320700407028,-2636.639892578125,304.1478881835937,0.6431024074554443,0.1814134120941162,0.1673667728900909,293.87615966796875,297.1499938964844,293.1499938964844,0.0034911790862679,-278.8646545410156,295.58599853515625,0.3864926397800445,0.050000000745058,0.0520413294434547,293.2046203613281,297.1499938964844,293.1499938964844,0.3844198286533355,-5198.1767578125,304.1572570800781,0.8755064606666565,0.4679036736488342,0.3297296166419983,293.24078369140625,297.1499938964844,293.1499938964844,0.4944439232349396,-8571.1064453125,304.1561889648437,0.9403547048568726,0.5714541077613831,0.5437238216400146,293.1709289550781,297.1499938964844,293.1499938964844,0.0159637425094842,-3882.857666015625,304.1294250488281,0.3864925801753998,0.050000000745058,0.2468615919351577,291.1092529296875,291.1499938964844,258.90740966796875,257.45977783203125,279.1722717285156,293.58453369140625,291.1102905273437,1.0,0.3943116366863251,0.6735256910324097,0.6735256910324097,1.0,1.0,-1.6079438924789429,0.6685082316398621,0.9394356608390808,0.295079618692398,0.0,0.0,0.8725881576538086,134.2716522216797,143.0,19.16721534729004,-19352.6015625,603.4397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88818359375,309.029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17897.73828125,18000.0,0.0,0.0,0.3490230739116668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198669672012329,1.198682427406311,-1.2772574336850084e-05,0.0,0.0004427719395607,0.0,0.0,201.3433074951172,0.0,0.0,0.0,0.6657627820968628,4.0,0.0,1.0
562200,293.12603759765625,297.1499938964844,293.1499938964844,0.1190320700407028,-2636.639892578125,304.1478881835937,0.6431024074554443,0.1814134120941162,0.1673667728900909,293.87615966796875,297.1499938964844,293.1499938964844,0.0034911790862679,-278.8646545410156,295.58599853515625,0.3864926397800445,0.050000000745058,0.0520413294434547,293.2046203613281,297.1499938964844,293.1499938964844,0.3844198286533355,-5198.1767578125,304.1572570800781,0.8755064606666565,0.4679036736488342,0.3297296166419983,293.24078369140625,297.1499938964844,293.1499938964844,0.4944439232349396,-8571.1064453125,304.1561889648437,0.9403547048568726,0.5714541077613831,0.5437238216400146,293.1709289550781,297.1499938964844,293.1499938964844,0.0159637425094842,-3882.857666015625,304.1294250488281,0.3864925801753998,0.050000000745058,0.2468615919351577,291.1092529296875,291.1499938964844,258.90740966796875,257.45977783203125,279.1722717285156,293.58453369140625,291.1102905273437,1.0,0.3943116366863251,0.6735256910324097,0.6735256910324097,1.0,1.0,-1.6079438924789429,0.6685082316398621,0.9394356608390808,0.295079618692398,0.0,0.0,0.8725881576538086,134.2716522216797,143.0,19.16721534729004,-19352.6015625,603.4397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88818359375,309.029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17897.73828125,18000.0,0.0,0.0,0.3490230739116668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198669672012329,1.198682427406311,-1.2772574336850084e-05,0.0,0.0004427719395607,0.0,0.0,201.3433074951172,0.0,0.0,0.0,0.6657627820968628,4.0,0.0,1.0
562260,293.1278686523437,297.1499938964844,293.1499938964844,0.1192048862576484,-2639.429443359375,304.1483154296875,0.6405895948410034,0.1816514581441879,0.1677175760269165,293.887939453125,297.1499938964844,293.1499938964844,0.0032685897313058,-261.2662353515625,295.31011962890625,0.383910208940506,0.050000000745058,0.0521748960018157,293.20526123046875,297.1499938964844,293.1499938964844,0.3825548589229584,-5178.00732421875,304.1579284667969,0.8704644441604614,0.4663898348808288,0.3287836909294128,293.2404479980469,297.1499938964844,293.1499938964844,0.4917174279689789,-8532.6259765625,304.1586303710937,0.9339026808738708,0.5692235231399536,0.5417590141296387,293.1733703613281,297.1499938964844,293.1499938964844,0.015969380736351,-3884.351806640625,304.1152648925781,0.3839102387428283,0.050000000745058,0.2474952489137649,291.1231689453125,291.1499938964844,258.9433288574219,257.4901733398437,279.1749267578125,293.5970458984375,291.124267578125,1.0,0.3969355523586273,0.6761524081230164,0.6761524081230164,1.0,1.0,-1.6057915687561035,0.6685243248939514,0.9372673034667968,0.2955274581909179,0.0,0.0,0.8752385377883911,137.61073303222656,146.0,19.55459976196289,-19346.12109375,611.1256713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86016845703125,309.0229187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17933.39453125,18000.0,0.0,0.0,0.3504148125648498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2050621509552002,1.2050750255584717,-1.2873946616309697e-05,0.0,0.0004445374652277,0.0,0.0,204.19705200195312,0.0,0.0,0.0,0.6687843203544617,4.0,0.0,1.0
562320,293.1278686523437,297.1499938964844,293.1499938964844,0.1192048862576484,-2639.429443359375,304.1483154296875,0.6405895948410034,0.1816514581441879,0.1677175760269165,293.887939453125,297.1499938964844,293.1499938964844,0.0032685897313058,-261.2662353515625,295.31011962890625,0.383910208940506,0.050000000745058,0.0521748960018157,293.20526123046875,297.1499938964844,293.1499938964844,0.3825548589229584,-5178.00732421875,304.1579284667969,0.8704644441604614,0.4663898348808288,0.3287836909294128,293.2404479980469,297.1499938964844,293.1499938964844,0.4917174279689789,-8532.6259765625,304.1586303710937,0.9339026808738708,0.5692235231399536,0.5417590141296387,293.1733703613281,297.1499938964844,293.1499938964844,0.015969380736351,-3884.351806640625,304.1152648925781,0.3839102387428283,0.050000000745058,0.2474952489137649,291.1231689453125,291.1499938964844,258.9433288574219,257.4901733398437,279.1749267578125,293.5970458984375,291.124267578125,1.0,0.3969355523586273,0.6761524081230164,0.6761524081230164,1.0,1.0,-1.6057915687561035,0.6685243248939514,0.9372673034667968,0.2955274581909179,0.0,0.0,0.8752385377883911,137.61073303222656,146.0,19.55459976196289,-19346.12109375,611.1256713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86016845703125,309.0229187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17933.39453125,18000.0,0.0,0.0,0.3504148125648498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2050621509552002,1.2050750255584717,-1.2873946616309697e-05,0.0,0.0004445374652277,0.0,0.0,204.19705200195312,0.0,0.0,0.0,0.6687843203544617,4.0,0.0,1.0
562380,293.1296691894531,297.1499938964844,293.1499938964844,0.1193309724330902,-2641.38525390625,304.1486511230469,0.6382178068161011,0.1818476021289825,0.168025940656662,293.8998718261719,297.1499938964844,293.1499938964844,0.0030429146718233,-243.308822631836,295.03082275390625,0.3814826607704162,0.050000000745058,0.0523045137524604,293.2059936523437,297.1499938964844,293.1499938964844,0.3806233704090118,-5157.14306640625,304.15850830078125,0.8656971454620361,0.4648410975933075,0.3278122842311859,293.239990234375,297.1499938964844,293.1499938964844,0.4889302849769592,-8493.7021484375,304.160400390625,0.9277331233024596,0.567024290561676,0.5398211479187012,293.17608642578125,297.1499938964844,293.1499938964844,0.0159665644168853,-3884.86962890625,304.099609375,0.3814826607704162,0.050000000745058,0.2481100857257843,291.1377868652344,291.1499938964844,258.9804382324219,257.5215148925781,279.1773681640625,293.610595703125,291.138916015625,1.0,0.399444967508316,0.679012656211853,0.679012656211853,1.0,1.0,-1.603562831878662,0.6685675382614136,0.9349953532218932,0.2960193455219269,0.0,0.0,0.8758843541145325,140.8484344482422,149.0,20.258434295654297,-19340.017578125,618.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573608398437,309.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.26953125,18000.0,0.0,0.0,0.3516146242618561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2082048654556274,1.208217740058899,-1.2928340765938628e-05,0.0,0.0004460595955606,0.0,0.0,205.65817260742188,0.0,0.0,0.0,0.6702721118927002,4.0,0.0,1.0
562440,293.1296691894531,297.1499938964844,293.1499938964844,0.1193309724330902,-2641.38525390625,304.1486511230469,0.6382178068161011,0.1818476021289825,0.168025940656662,293.8998718261719,297.1499938964844,293.1499938964844,0.0030429146718233,-243.308822631836,295.03082275390625,0.3814826607704162,0.050000000745058,0.0523045137524604,293.2059936523437,297.1499938964844,293.1499938964844,0.3806233704090118,-5157.14306640625,304.15850830078125,0.8656971454620361,0.4648410975933075,0.3278122842311859,293.239990234375,297.1499938964844,293.1499938964844,0.4889302849769592,-8493.7021484375,304.160400390625,0.9277331233024596,0.567024290561676,0.5398211479187012,293.17608642578125,297.1499938964844,293.1499938964844,0.0159665644168853,-3884.86962890625,304.099609375,0.3814826607704162,0.050000000745058,0.2481100857257843,291.1377868652344,291.1499938964844,258.9804382324219,257.5215148925781,279.1773681640625,293.610595703125,291.138916015625,1.0,0.399444967508316,0.679012656211853,0.679012656211853,1.0,1.0,-1.603562831878662,0.6685675382614136,0.9349953532218932,0.2960193455219269,0.0,0.0,0.8758843541145325,140.8484344482422,149.0,20.258434295654297,-19340.017578125,618.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573608398437,309.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.26953125,18000.0,0.0,0.0,0.3516146242618561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2082048654556274,1.208217740058899,-1.2928340765938628e-05,0.0,0.0004460595955606,0.0,0.0,205.65817260742188,0.0,0.0,0.0,0.6702721118927002,4.0,0.0,1.0
562500,293.13055419921875,297.1499938964844,293.1499938964844,0.1193798705935478,-2642.113525390625,304.1488037109375,0.6370729207992554,0.1819313764572143,0.1681659370660781,293.9058837890625,297.1499938964844,293.1499938964844,0.0029289920348674,-234.2122039794922,294.8898620605469,0.3803160786628723,0.050000000745058,0.0523682683706283,293.2063903808594,297.1499938964844,293.1499938964844,0.379637062549591,-5146.4951171875,304.15875244140625,0.863396406173706,0.4640507102012634,0.3273153305053711,293.2397155761719,297.1499938964844,293.1499938964844,0.4875265657901764,-8474.2109375,304.1610412597656,0.9247496128082277,0.5659353733062744,0.5388614535331726,293.177490234375,297.1499938964844,293.1499938964844,0.0159627739340066,-3884.868408203125,304.09130859375,0.3803160786628723,0.050000000745058,0.2484125196933746,291.14520263671875,291.1499938964844,258.9993896484375,257.5375061035156,279.1784973144531,293.61767578125,291.1463317871094,1.0,0.4006671905517578,0.6805251836776733,0.6805251836776733,1.0,1.0,-1.602421760559082,0.6685965061187744,0.9338253140449524,0.2962785959243774,0.0,0.0,0.8754531145095825,142.4401397705078,149.0,20.435062408447266,-19336.46484375,622.028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642578125,309.0401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.83203125,18000.0,0.0,0.0,0.3521243035793304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208540916442871,1.208553910255432,-1.2937471183249729e-05,0.0,0.0004467061371542,0.0,0.0,205.85107421875,0.0,0.0,0.0,0.6704325675964355,4.0,0.0,1.0
562560,293.13140869140625,297.1499938964844,293.1499938964844,0.1194215640425682,-2642.71728515625,304.1489562988281,0.6359505653381348,0.1820064932107925,0.1682973653078079,293.9118957519531,297.1499938964844,293.1499938964844,0.00281413202174,-225.0259246826172,294.7479553222656,0.3791764676570892,0.050000000745058,0.052431508898735,293.20684814453125,297.1499938964844,293.1499938964844,0.378640741109848,-5135.74462890625,304.1589660644531,0.8611424565315247,0.4632485210895538,0.3268100619316101,293.23944091796875,297.1499938964844,293.1499938964844,0.4861242771148681,-8454.7978515625,304.1615905761719,0.9218332767486572,0.5648534297943115,0.5379076600074768,293.1789245605469,297.1499938964844,293.1499938964844,0.0159578118473291,-3884.7548828125,304.0827331542969,0.3791764676570892,0.050000000745058,0.2487125098705291,291.1525573730469,291.1499938964844,259.0185852050781,257.5537109375,279.1796264648437,293.6249084472656,291.1536560058594,1.0,0.4018722176551819,0.6820901036262512,0.6820901036262512,1.0,1.0,-1.6012639999389648,0.6686289310455322,0.9326350092887878,0.2965451180934906,0.0,0.0,0.8745422959327698,144.01846313476562,152.0,20.39606285095215,-19332.251953125,625.5418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760070800781,309.05133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23828125,18000.0,0.0,0.0,0.3525671064853668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2080719470977783,1.2080849409103394,-1.2934750884596724e-05,0.0,0.0004472679283935,0.0,0.0,205.6916656494141,0.0,0.0,0.0,0.6702126860618591,4.0,0.0,1.0
562620,293.13311767578125,297.1499938964844,293.1499938964844,0.1194898709654808,-2643.673828125,304.1492004394531,0.6337631940841675,0.1821321696043014,0.1685365885496139,293.9238586425781,297.1499938964844,293.1499938964844,0.0025819616857916,-206.4293975830078,294.4611511230469,0.3769687414169311,0.050000000745058,0.0525568090379238,293.2078552246094,297.1499938964844,293.1499938964844,0.3766305446624756,-5114.0703125,304.1593322753906,0.8567566275596619,0.4616042971611023,0.3257721364498138,293.23883056640625,297.1499938964844,293.1499938964844,0.483349084854126,-8416.5302734375,304.162353515625,0.9162102341651917,0.5627101063728333,0.5360183119773865,293.1817932128906,297.1499938964844,293.1499938964844,0.0159455258399248,-3884.369140625,304.06475830078125,0.3769687414169311,0.050000000745058,0.2493068724870681,291.1665954589844,291.1499938964844,259.0576171875,257.5866394042969,279.1817321777344,293.63983154296875,291.1676025390625,1.0,0.404239296913147,0.6853727102279663,0.6853727102279663,1.0,1.0,-1.5989007949829102,0.6687013506889343,0.930199384689331,0.2970965504646301,0.0,0.0,0.8713735938072205,147.1443634033203,155.0,19.51684761047364,-19320.978515625,632.4365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119567871094,309.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.748046875,18000.0,0.0,0.0,0.353235125541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204782485961914,1.2047953605651855,-1.2894583960587624e-05,0.0,0.0004481153446249,0.0,0.0,204.3455505371093,0.0,0.0,0.0,0.6686632633209229,4.0,0.0,1.0
562680,293.13311767578125,297.1499938964844,293.1499938964844,0.1194898709654808,-2643.673828125,304.1492004394531,0.6337631940841675,0.1821321696043014,0.1685365885496139,293.9238586425781,297.1499938964844,293.1499938964844,0.0025819616857916,-206.4293975830078,294.4611511230469,0.3769687414169311,0.050000000745058,0.0525568090379238,293.2078552246094,297.1499938964844,293.1499938964844,0.3766305446624756,-5114.0703125,304.1593322753906,0.8567566275596619,0.4616042971611023,0.3257721364498138,293.23883056640625,297.1499938964844,293.1499938964844,0.483349084854126,-8416.5302734375,304.162353515625,0.9162102341651917,0.5627101063728333,0.5360183119773865,293.1817932128906,297.1499938964844,293.1499938964844,0.0159455258399248,-3884.369140625,304.06475830078125,0.3769687414169311,0.050000000745058,0.2493068724870681,291.1665954589844,291.1499938964844,259.0576171875,257.5866394042969,279.1817321777344,293.63983154296875,291.1676025390625,1.0,0.404239296913147,0.6853727102279663,0.6853727102279663,1.0,1.0,-1.5989007949829102,0.6687013506889343,0.930199384689331,0.2970965504646301,0.0,0.0,0.8713735938072205,147.1443634033203,155.0,19.51684761047364,-19320.978515625,632.4365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119567871094,309.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.748046875,18000.0,0.0,0.0,0.353235125541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204782485961914,1.2047953605651855,-1.2894583960587624e-05,0.0,0.0004481153446249,0.0,0.0,204.3455505371093,0.0,0.0,0.0,0.6686632633209229,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1195477917790412,-2644.479736328125,304.1493530273437,0.6316384673118591,0.1822275221347808,0.1687469333410263,293.935791015625,297.1499938964844,293.1499938964844,0.00234642974101,-187.5497589111328,294.1698303222656,0.3748444616794586,0.050000000745058,0.0526809990406036,293.20904541015625,297.1499938964844,293.1499938964844,0.3746156394481659,-5092.37060546875,304.1595764160156,0.8525089025497437,0.4599009156227112,0.3246936500072479,293.2381896972656,297.1499938964844,293.1499938964844,0.4806505739688873,-8379.4833984375,304.1627197265625,0.9108874201774596,0.5605941414833069,0.534153401851654,293.1847229003906,297.1499938964844,293.1499938964844,0.0159317329525947,-3884.03076171875,304.0457763671875,0.3748444616794586,0.050000000745058,0.2498959898948669,291.1790771484375,291.1499938964844,259.0974426269531,257.6202087402344,279.18377685546875,293.6552429199219,291.1799621582031,1.0,0.4065598249435425,0.6888540387153625,0.6888540387153625,1.0,1.0,-1.5964759588241575,0.6687784790992737,0.927697479724884,0.2976667881011963,0.0,0.0,0.8666422963142395,150.24119567871094,158.0,17.519853591918945,-19304.822265625,639.1875610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613342285156,309.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.169921875,18000.0,0.0,0.0,0.3535968363285064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1985795497894287,1.1985923051834106,-1.2811387932742946e-05,0.0,0.0004485742247197,0.0,0.0,201.7404327392578,0.0,0.0,0.0,0.6657413244247437,4.0,0.0,1.0
