time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562800,293.134765625,297.1499938964844,293.1499938964844,0.1195477917790412,-2644.479736328125,304.1493530273437,0.6316384673118591,0.1822275221347808,0.1687469333410263,293.935791015625,297.1499938964844,293.1499938964844,0.00234642974101,-187.5497589111328,294.1698303222656,0.3748444616794586,0.050000000745058,0.0526809990406036,293.20904541015625,297.1499938964844,293.1499938964844,0.3746156394481659,-5092.37060546875,304.1595764160156,0.8525089025497437,0.4599009156227112,0.3246936500072479,293.2381896972656,297.1499938964844,293.1499938964844,0.4806505739688873,-8379.4833984375,304.1627197265625,0.9108874201774596,0.5605941414833069,0.534153401851654,293.1847229003906,297.1499938964844,293.1499938964844,0.0159317329525947,-3884.03076171875,304.0457763671875,0.3748444616794586,0.050000000745058,0.2498959898948669,291.1790771484375,291.1499938964844,259.0974426269531,257.6202087402344,279.18377685546875,293.6552429199219,291.1799621582031,1.0,0.4065598249435425,0.6888540387153625,0.6888540387153625,1.0,1.0,-1.5964759588241575,0.6687784790992737,0.927697479724884,0.2976667881011963,0.0,0.0,0.8666422963142395,150.24119567871094,158.0,17.519853591918945,-19304.822265625,639.1875610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613342285156,309.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.169921875,18000.0,0.0,0.0,0.3535968363285064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1985795497894287,1.1985923051834106,-1.2811387932742946e-05,0.0,0.0004485742247197,0.0,0.0,201.7404327392578,0.0,0.0,0.0,0.6657413244247437,4.0,0.0,1.0
562860,293.1363220214844,297.1499938964844,293.1499938964844,0.1196052581071853,-2645.322265625,304.14947509765625,0.629563570022583,0.1822948008775711,0.1689308881759643,293.94757080078125,297.1499938964844,293.1499938964844,0.0021074039395898,-168.39698791503906,293.8734741210937,0.3727934062480926,0.050000000745058,0.0528044775128364,293.2103881835937,297.1499938964844,293.1499938964844,0.3726143836975097,-5070.845703125,304.15972900390625,0.8483759760856628,0.4581311345100403,0.3235697448253631,293.2374572753906,297.1499938964844,293.1499938964844,0.4780668616294861,-8344.15234375,304.16278076171875,0.9058990478515624,0.5585055351257324,0.532313346862793,293.1876220703125,297.1499938964844,293.1499938964844,0.0159180127084255,-3883.9970703125,304.0258178710937,0.3727934062480926,0.050000000745058,0.2504816949367523,291.1893005371094,291.1499938964844,259.13787841796875,257.654296875,279.1857604980469,293.67108154296875,291.1899719238281,1.0,0.4088426530361175,0.6925314664840698,0.6925314664840698,1.0,1.0,-1.5939897298812866,0.6688542366027832,0.9251354932785034,0.2982499003410339,0.0,0.0,0.8606898784637451,153.31875610351562,146.0,14.529560089111328,-19282.892578125,645.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204772949219,309.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18102.91015625,18000.0,0.0,0.0,0.3536426723003387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1898294687271118,1.1898422241210938,-1.2690754374489188e-05,0.0,0.0004486323450691,0.0,0.0,198.0632781982422,0.0,0.0,0.0,0.6616231799125671,4.0,0.0,1.0
562920,293.1363220214844,297.1499938964844,293.1499938964844,0.1196052581071853,-2645.322265625,304.14947509765625,0.629563570022583,0.1822948008775711,0.1689308881759643,293.94757080078125,297.1499938964844,293.1499938964844,0.0021074039395898,-168.39698791503906,293.8734741210937,0.3727934062480926,0.050000000745058,0.0528044775128364,293.2103881835937,297.1499938964844,293.1499938964844,0.3726143836975097,-5070.845703125,304.15972900390625,0.8483759760856628,0.4581311345100403,0.3235697448253631,293.2374572753906,297.1499938964844,293.1499938964844,0.4780668616294861,-8344.15234375,304.16278076171875,0.9058990478515624,0.5585055351257324,0.532313346862793,293.1876220703125,297.1499938964844,293.1499938964844,0.0159180127084255,-3883.9970703125,304.0258178710937,0.3727934062480926,0.050000000745058,0.2504816949367523,291.1893005371094,291.1499938964844,259.13787841796875,257.654296875,279.1857604980469,293.67108154296875,291.1899719238281,1.0,0.4088426530361175,0.6925314664840698,0.6925314664840698,1.0,1.0,-1.5939897298812866,0.6688542366027832,0.9251354932785034,0.2982499003410339,0.0,0.0,0.8606898784637451,153.31875610351562,146.0,14.529560089111328,-19282.892578125,645.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204772949219,309.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18102.91015625,18000.0,0.0,0.0,0.3536426723003387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1898294687271118,1.1898422241210938,-1.2690754374489188e-05,0.0,0.0004486323450691,0.0,0.0,198.0632781982422,0.0,0.0,0.0,0.6616231799125671,4.0,0.0,1.0
562980,293.1375732421875,297.1499938964844,293.1499938964844,0.1195014715194702,-2643.2685546875,304.1498413085937,0.6311047077178955,0.1823861300945282,0.168919950723648,293.959228515625,297.1499938964844,293.1499938964844,0.0018572983099147,-148.3640899658203,293.57342529296875,0.3741850852966308,0.050000000745058,0.0527203641831874,293.21173095703125,297.1499938964844,293.1499938964844,0.3703870177268982,-5046.7568359375,304.1601867675781,0.8494177460670471,0.4563263058662414,0.3222586214542389,293.2365417480469,297.1499938964844,293.1499938964844,0.4753460586071014,-8306.767578125,304.1630554199219,0.9072358012199402,0.5564755201339722,0.5303084254264832,293.1903076171875,297.1499938964844,293.1499938964844,0.015790095552802,-3868.84619140625,304.00567626953125,0.3741850852966308,0.050000000745058,0.2500827014446258,291.1988525390625,291.1499938964844,259.1788635253906,257.68878173828125,279.1885681152344,293.68731689453125,291.1996459960937,1.0,0.406150221824646,0.696526825428009,0.696526825428009,1.0,1.0,-1.5894172191619873,0.6680315732955933,0.9213855862617492,0.2983879148960113,0.0,0.0,0.8535655736923218,151.09942626953125,134.0,14.11273193359375,-19239.94921875,636.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875244140625,309.1871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18128.65234375,18000.0,0.0,0.0,0.3533589541912079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1788610219955444,1.1788736581802368,-1.253880782314809e-05,0.0,0.0004482724471017,0.0,0.0,193.5011138916016,0.0,0.0,0.0,0.6564605236053467,4.0,0.0,1.0
563040,293.1375732421875,297.1499938964844,293.1499938964844,0.1195014715194702,-2643.2685546875,304.1498413085937,0.6311047077178955,0.1823861300945282,0.168919950723648,293.959228515625,297.1499938964844,293.1499938964844,0.0018572983099147,-148.3640899658203,293.57342529296875,0.3741850852966308,0.050000000745058,0.0527203641831874,293.21173095703125,297.1499938964844,293.1499938964844,0.3703870177268982,-5046.7568359375,304.1601867675781,0.8494177460670471,0.4563263058662414,0.3222586214542389,293.2365417480469,297.1499938964844,293.1499938964844,0.4753460586071014,-8306.767578125,304.1630554199219,0.9072358012199402,0.5564755201339722,0.5303084254264832,293.1903076171875,297.1499938964844,293.1499938964844,0.015790095552802,-3868.84619140625,304.00567626953125,0.3741850852966308,0.050000000745058,0.2500827014446258,291.1988525390625,291.1499938964844,259.1788635253906,257.68878173828125,279.1885681152344,293.68731689453125,291.1996459960937,1.0,0.406150221824646,0.696526825428009,0.696526825428009,1.0,1.0,-1.5894172191619873,0.6680315732955933,0.9213855862617492,0.2983879148960113,0.0,0.0,0.8535655736923218,151.09942626953125,134.0,14.11273193359375,-19239.94921875,636.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875244140625,309.1871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18128.65234375,18000.0,0.0,0.0,0.3533589541912079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1788610219955444,1.1788736581802368,-1.253880782314809e-05,0.0,0.0004482724471017,0.0,0.0,193.5011138916016,0.0,0.0,0.0,0.6564605236053467,4.0,0.0,1.0
563100,293.13800048828125,297.1499938964844,293.1499938964844,0.1194173768162727,-2641.662353515625,304.1500244140625,0.632957935333252,0.1824615597724914,0.1688834428787231,293.9649658203125,297.1499938964844,293.1499938964844,0.0017297408776357,-138.14849853515625,293.4226989746094,0.3758827149868011,0.050000000745058,0.0526199489831924,293.2123718261719,297.1499938964844,293.1499938964844,0.369198203086853,-5033.8701171875,304.1604919433594,0.8514459133148193,0.4554228782653808,0.3215584754943847,293.2359619140625,297.1499938964844,293.1499938964844,0.4739385843276977,-8287.3876953125,304.1632385253906,0.9097670912742616,0.5554946660995483,0.5292782783508301,293.19146728515625,297.1499938964844,293.1499938964844,0.015694485977292,-3856.920166015625,303.99578857421875,0.3758827149868011,0.050000000745058,0.2496063858270645,291.2041015625,291.1499938964844,259.199462890625,257.7061767578125,279.1900329589844,293.6954650878906,291.20489501953125,1.0,0.403637021780014,0.6986387968063354,0.6986387968063354,1.0,1.0,-1.5866038799285889,0.6673985719680786,0.9192052483558656,0.2983394563198089,0.0,0.0,0.8494264483451843,148.50161743164062,134.0,14.281065940856934,-19211.853515625,627.6971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12432861328125,309.20806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.201171875,18000.0,0.0,0.0,0.3530782461166382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172346115112305,1.172358512878418,-1.244930626853602e-05,0.0,0.0004479163326323,0.0,0.0,190.82823181152344,0.0,0.0,0.0,0.6533991694450378,4.0,0.0,1.0
563160,293.1383056640625,297.1499938964844,293.1499938964844,0.1193279549479484,-2639.96875,304.1501770019531,0.6353634595870972,0.1825543045997619,0.1688386499881744,293.9706420898437,297.1499938964844,293.1499938964844,0.0016012052074074,-127.8592758178711,293.2710876464844,0.3780789673328399,0.050000000745058,0.0524934902787208,293.21295166015625,297.1499938964844,293.1499938964844,0.3679876923561096,-5020.74951171875,304.1607971191406,0.8542321920394897,0.4545165300369262,0.3208376765251159,293.2352600097656,297.1499938964844,293.1499938964844,0.4725353419780731,-8268.078125,304.16339111328125,0.9132940173149108,0.554539680480957,0.528244137763977,293.1925048828125,297.1499938964844,293.1499938964844,0.0155861992388963,-3843.208984375,303.98602294921875,0.3780789673328399,0.050000000745058,0.2490065097808838,291.20916748046875,291.1499938964844,259.2201843261719,257.7236022949219,279.1914367675781,293.7035217285156,291.2098999023437,1.0,0.4005475044250488,0.7008181810379028,0.7008181810379028,1.0,1.0,-1.583571434020996,0.6666731238365173,0.916898250579834,0.2982434332370758,0.0,0.0,0.8449728488922119,145.24009704589844,122.0,14.01377010345459,-19180.01953125,616.8399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,309.2291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.89453125,18000.0,0.0,0.0,0.3527028262615204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1651215553283691,1.1651338338851929,-1.2350306860753337e-05,0.0,0.0004474400775507,0.0,0.0,187.8919219970703,0.0,0.0,0.0,0.6500105857849121,4.0,0.0,1.0
563220,293.1386413574219,297.1499938964844,293.1499938964844,0.1191521659493446,-2636.67236328125,304.150390625,0.6416574120521545,0.1827825754880905,0.1687364429235458,293.9817810058594,297.1499938964844,293.1499938964844,0.0013426129007712,-107.1762466430664,292.964599609375,0.3837538659572601,0.050000000745058,0.0521834008395671,293.214111328125,297.1499938964844,293.1499938964844,0.3655412495136261,-4994.25634765625,304.1612854003906,0.8618010878562927,0.4526861906051636,0.3193440437316894,293.233642578125,297.1499938964844,293.1499938964844,0.4698067605495453,-8230.61328125,304.1634521484375,0.923054575920105,0.5527098774909973,0.5261951088905334,293.1942749023437,297.1499938964844,293.1499938964844,0.015345137566328,-3812.213623046875,303.9668273925781,0.3837538659572601,0.050000000745058,0.2475355863571167,291.2178039550781,291.1499938964844,259.2617492675781,257.7586364746094,279.1940612792969,293.7191772460937,291.2183532714844,1.0,0.3930414021015167,0.7053558826446533,0.7053558826446533,1.0,1.0,-1.5770574808120728,0.6650286912918091,0.9120288491249084,0.2979502081871032,0.0,0.0,0.8353279232978821,137.26107788085938,110.0,11.978095054626465,-19106.55859375,591.0369262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245361328125,309.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.537109375,18000.0,0.0,0.0,0.3516636788845062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148718237876892,1.1487303972244265,-1.212630650115898e-05,0.0,0.0004461217904463,0.0,0.0,181.3303680419922,0.0,0.0,0.0,0.6423348188400269,4.0,0.0,1.0
563280,293.1386413574219,297.1499938964844,293.1499938964844,0.1191521659493446,-2636.67236328125,304.150390625,0.6416574120521545,0.1827825754880905,0.1687364429235458,293.9817810058594,297.1499938964844,293.1499938964844,0.0013426129007712,-107.1762466430664,292.964599609375,0.3837538659572601,0.050000000745058,0.0521834008395671,293.214111328125,297.1499938964844,293.1499938964844,0.3655412495136261,-4994.25634765625,304.1612854003906,0.8618010878562927,0.4526861906051636,0.3193440437316894,293.233642578125,297.1499938964844,293.1499938964844,0.4698067605495453,-8230.61328125,304.1634521484375,0.923054575920105,0.5527098774909973,0.5261951088905334,293.1942749023437,297.1499938964844,293.1499938964844,0.015345137566328,-3812.213623046875,303.9668273925781,0.3837538659572601,0.050000000745058,0.2475355863571167,291.2178039550781,291.1499938964844,259.2617492675781,257.7586364746094,279.1940612792969,293.7191772460937,291.2183532714844,1.0,0.3930414021015167,0.7053558826446533,0.7053558826446533,1.0,1.0,-1.5770574808120728,0.6650286912918091,0.9120288491249084,0.2979502081871032,0.0,0.0,0.8353279232978821,137.26107788085938,110.0,11.978095054626465,-19106.55859375,591.0369262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245361328125,309.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.537109375,18000.0,0.0,0.0,0.3516636788845062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148718237876892,1.1487303972244265,-1.212630650115898e-05,0.0,0.0004461217904463,0.0,0.0,181.3303680419922,0.0,0.0,0.0,0.6423348188400269,4.0,0.0,1.0
563340,293.1387023925781,297.1499938964844,293.1499938964844,0.1190003007650375,-2633.865478515625,304.1505126953125,0.6498456597328186,0.1830542087554931,0.168628305196762,293.99267578125,297.1499938964844,293.1499938964844,0.0010835980065166,-86.48197174072266,292.65283203125,0.3908777236938476,0.050000000745058,0.0518221110105514,293.2153015136719,297.1499938964844,293.1499938964844,0.3631045818328857,-4967.9150390625,304.1615600585937,0.8718103170394897,0.4508191645145416,0.3177898228168487,293.2318115234375,297.1499938964844,293.1499938964844,0.4672323167324066,-8195.392578125,304.16326904296875,0.9359342455863952,0.5509617924690247,0.5241783261299133,293.1956787109375,297.1499938964844,293.1499938964844,0.0150871984660625,-3778.56005859375,303.94793701171875,0.3908777236938476,0.050000000745058,0.2458217889070511,291.2235412597656,291.1499938964844,259.30340576171875,257.79376220703125,279.1962890625,293.7340087890625,291.22381591796875,1.0,0.3842260837554931,0.7101027965545654,0.7101027965545654,1.0,1.0,-1.5701494216918943,0.6632055044174194,0.9069439172744752,0.2975597679615021,0.0,0.0,0.8251028060913086,127.9785385131836,98.0,8.270973205566406,-19021.939453125,561.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,309.3098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18209.93359375,18000.0,0.0,0.0,0.3502442240715027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1302108764648438,1.1302227973937988,-1.1875025847984944e-05,0.0,0.0004443211073521,0.0,0.0,174.10287475585938,0.0,0.0,0.0,0.6337021589279175,4.0,0.0,1.0
563400,293.1387023925781,297.1499938964844,293.1499938964844,0.1190003007650375,-2633.865478515625,304.1505126953125,0.6498456597328186,0.1830542087554931,0.168628305196762,293.99267578125,297.1499938964844,293.1499938964844,0.0010835980065166,-86.48197174072266,292.65283203125,0.3908777236938476,0.050000000745058,0.0518221110105514,293.2153015136719,297.1499938964844,293.1499938964844,0.3631045818328857,-4967.9150390625,304.1615600585937,0.8718103170394897,0.4508191645145416,0.3177898228168487,293.2318115234375,297.1499938964844,293.1499938964844,0.4672323167324066,-8195.392578125,304.16326904296875,0.9359342455863952,0.5509617924690247,0.5241783261299133,293.1956787109375,297.1499938964844,293.1499938964844,0.0150871984660625,-3778.56005859375,303.94793701171875,0.3908777236938476,0.050000000745058,0.2458217889070511,291.2235412597656,291.1499938964844,259.30340576171875,257.79376220703125,279.1962890625,293.7340087890625,291.22381591796875,1.0,0.3842260837554931,0.7101027965545654,0.7101027965545654,1.0,1.0,-1.5701494216918943,0.6632055044174194,0.9069439172744752,0.2975597679615021,0.0,0.0,0.8251028060913086,127.9785385131836,98.0,8.270973205566406,-19021.939453125,561.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,309.3098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18209.93359375,18000.0,0.0,0.0,0.3502442240715027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1302108764648438,1.1302227973937988,-1.1875025847984944e-05,0.0,0.0004443211073521,0.0,0.0,174.10287475585938,0.0,0.0,0.0,0.6337021589279175,4.0,0.0,1.0
563460,293.1386413574219,297.1499938964844,293.1499938964844,0.11888337880373,-2631.747802734375,304.1505432128906,0.6599900722503662,0.1833549439907074,0.1685207486152649,294.0032653808594,297.1499938964844,293.1499938964844,0.0008257658337242,-65.89906311035156,292.335205078125,0.3984419405460357,0.050000000745058,0.0514308884739875,293.21661376953125,297.1499938964844,293.1499938964844,0.36070317029953,-4941.99853515625,304.1617126464844,0.8841774463653564,0.4489030539989471,0.3161814510822296,293.2298889160156,297.1499938964844,293.1499938964844,0.4648362100124359,-8162.7275390625,304.162841796875,0.9511792063713074,0.54927659034729,0.522193968296051,293.1968078613281,297.1499938964844,293.1499938964844,0.0148245086893439,-3743.891845703125,303.92926025390625,0.3984419405460357,0.050000000745058,0.2439659982919693,291.225830078125,291.1499938964844,259.3450622558594,257.828857421875,279.19830322265625,293.7479553222656,291.2258605957031,1.0,0.3744791746139526,0.7150332927703857,0.7150332927703857,1.0,1.0,-1.56300950050354,0.6612654328346252,0.90174400806427,0.2971008121967315,0.0,0.0,0.8148056864738464,117.9343490600586,86.0,3.7498233318328857,-18928.75390625,530.4337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187927246094,309.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18221.58203125,18000.0,0.0,0.0,0.3484707772731781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1104583740234375,1.110469937324524,-1.1608898603299169e-05,0.0,0.0004420712648425,0.0,0.0,166.59588623046875,0.0,0.0,0.0,0.6245191693305969,4.0,0.0,1.0
563520,293.1386413574219,297.1499938964844,293.1499938964844,0.11888337880373,-2631.747802734375,304.1505432128906,0.6599900722503662,0.1833549439907074,0.1685207486152649,294.0032653808594,297.1499938964844,293.1499938964844,0.0008257658337242,-65.89906311035156,292.335205078125,0.3984419405460357,0.050000000745058,0.0514308884739875,293.21661376953125,297.1499938964844,293.1499938964844,0.36070317029953,-4941.99853515625,304.1617126464844,0.8841774463653564,0.4489030539989471,0.3161814510822296,293.2298889160156,297.1499938964844,293.1499938964844,0.4648362100124359,-8162.7275390625,304.162841796875,0.9511792063713074,0.54927659034729,0.522193968296051,293.1968078613281,297.1499938964844,293.1499938964844,0.0148245086893439,-3743.891845703125,303.92926025390625,0.3984419405460357,0.050000000745058,0.2439659982919693,291.225830078125,291.1499938964844,259.3450622558594,257.828857421875,279.19830322265625,293.7479553222656,291.2258605957031,1.0,0.3744791746139526,0.7150332927703857,0.7150332927703857,1.0,1.0,-1.56300950050354,0.6612654328346252,0.90174400806427,0.2971008121967315,0.0,0.0,0.8148056864738464,117.9343490600586,86.0,3.7498233318328857,-18928.75390625,530.4337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187927246094,309.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18221.58203125,18000.0,0.0,0.0,0.3484707772731781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1104583740234375,1.110469937324524,-1.1608898603299169e-05,0.0,0.0004420712648425,0.0,0.0,166.59588623046875,0.0,0.0,0.0,0.6245191693305969,4.0,0.0,1.0
563580,293.13848876953125,297.1499938964844,293.1499938964844,0.1188020184636116,-2630.323974609375,304.1504821777344,0.6723139882087708,0.1836750954389572,0.168415755033493,294.0136413574219,297.1499938964844,293.1499938964844,0.0005688113742507,-45.39502716064453,292.0115661621094,0.4065776765346527,0.050000000745058,0.0510218851268291,293.218017578125,297.1499938964844,293.1499938964844,0.3583362698554992,-4916.47998046875,304.1617431640625,0.899030327796936,0.4469288289546966,0.3145209550857544,293.2279663085937,297.1499938964844,293.1499938964844,0.4626175761222839,-8132.57080078125,304.1622619628906,0.96796715259552,0.5476445555686951,0.5202436447143555,293.1977233886719,297.1499938964844,293.1499938964844,0.0145627977326512,-3708.987060546875,303.91064453125,0.4065776765346527,0.050000000745058,0.2420258522033691,291.224853515625,291.1499938964844,259.38653564453125,257.8638916015625,279.2001037597656,293.7611694335937,291.224609375,1.0,0.364006757736206,0.720134437084198,0.720134437084198,1.0,1.0,-1.5557281970977783,0.6592425107955933,0.8964857459068298,0.2965888679027557,0.0,0.0,0.8048624396324158,107.43790435791016,74.0,-0.7267221212387085,-18829.498046875,498.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503173828125,309.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18222.880859375,18000.0,0.0,0.0,0.3463805317878723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090367078781128,1.0903784036636353,-1.1340682249283418e-05,0.0,0.0004394195857457,0.0,0.0,159.17926025390625,0.0,0.0,0.0,0.615210235118866,4.0,0.0,1.0
563640,293.13848876953125,297.1499938964844,293.1499938964844,0.1188020184636116,-2630.323974609375,304.1504821777344,0.6723139882087708,0.1836750954389572,0.168415755033493,294.0136413574219,297.1499938964844,293.1499938964844,0.0005688113742507,-45.39502716064453,292.0115661621094,0.4065776765346527,0.050000000745058,0.0510218851268291,293.218017578125,297.1499938964844,293.1499938964844,0.3583362698554992,-4916.47998046875,304.1617431640625,0.899030327796936,0.4469288289546966,0.3145209550857544,293.2279663085937,297.1499938964844,293.1499938964844,0.4626175761222839,-8132.57080078125,304.1622619628906,0.96796715259552,0.5476445555686951,0.5202436447143555,293.1977233886719,297.1499938964844,293.1499938964844,0.0145627977326512,-3708.987060546875,303.91064453125,0.4065776765346527,0.050000000745058,0.2420258522033691,291.224853515625,291.1499938964844,259.38653564453125,257.8638916015625,279.2001037597656,293.7611694335937,291.224609375,1.0,0.364006757736206,0.720134437084198,0.720134437084198,1.0,1.0,-1.5557281970977783,0.6592425107955933,0.8964857459068298,0.2965888679027557,0.0,0.0,0.8048624396324158,107.43790435791016,74.0,-0.7267221212387085,-18829.498046875,498.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503173828125,309.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18222.880859375,18000.0,0.0,0.0,0.3463805317878723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090367078781128,1.0903784036636353,-1.1340682249283418e-05,0.0,0.0004394195857457,0.0,0.0,159.17926025390625,0.0,0.0,0.0,0.615210235118866,4.0,0.0,1.0
563700,293.13836669921875,297.1499938964844,293.1499938964844,0.1187732815742492,-2629.843505859375,304.15045166015625,0.6793854236602783,0.1838403046131134,0.1683643907308578,294.0187683105469,297.1499938964844,293.1499938964844,0.0005466062575578,-43.55446243286133,291.84735107421875,0.4111615419387817,0.050000000745058,0.0508131012320518,293.2187805175781,297.1499938964844,293.1499938964844,0.3571609854698181,-4903.81103515625,304.1617431640625,0.9076042175292968,0.4459176361560821,0.3136712312698364,293.2269897460937,297.1499938964844,293.1499938964844,0.4615697264671325,-8118.3486328125,304.16192626953125,0.9766609072685242,0.5468465089797974,0.5192816853523254,293.1981201171875,297.1499938964844,293.1499938964844,0.0144331799820065,-3691.558837890625,303.9013061523437,0.4111615419387817,0.050000000745058,0.2410354763269424,291.2232666015625,291.1499938964844,259.4071655273437,257.8813171386719,279.2009582519531,293.7675170898437,291.22296142578125,1.0,0.3585358262062073,0.7227476239204407,0.7227476239204407,1.0,1.0,-1.5520519018173218,0.6582064032554626,0.8938454985618591,0.296315997838974,0.0,0.0,0.8001362085342407,102.08097839355467,74.0,-2.721336126327514,-18778.35546875,481.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54315185546875,309.3900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18219.869140625,18000.0,0.0,0.0,0.3452309966087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0804777145385742,1.080488920211792,-1.120963497669436e-05,0.0,0.000437961280113,0.0,0.0,155.60939025878906,0.0,0.0,0.0,0.610639750957489,4.0,0.0,1.0
563760,293.1382751464844,297.1499938964844,293.1499938964844,0.1187509819865226,-2629.486572265625,304.1504211425781,0.6871083378791809,0.1840079724788665,0.1683138012886047,294.0238342285156,297.1499938964844,293.1499938964844,0.0004415075527504,-25.016958236694336,291.6819763183594,0.416299045085907,0.050000000745058,0.0506025925278663,293.2195739746094,297.1499938964844,293.1499938964844,0.3559871017932892,-4891.1533203125,304.1617431640625,0.9176329374313354,0.4448905289173126,0.3128090798854828,293.2260437011719,297.1499938964844,293.1499938964844,0.4605563879013061,-8104.60107421875,304.1615905761719,0.985386073589325,0.5460591316223145,0.5183282494544983,293.1985168457031,297.1499938964844,293.1499938964844,0.0143046658486127,-3674.1767578125,303.8919677734375,0.416299045085907,0.050000000745058,0.2400369048118591,291.2211303710937,291.1499938964844,259.4277038574219,257.898681640625,279.2017822265625,293.7737121582031,291.2207336425781,1.0,0.352926641702652,0.7254012823104858,0.7254012823104858,1.0,1.0,-1.548359990119934,0.6571568846702576,0.8912031054496765,0.2960332036018371,0.0,0.0,0.7956079244613647,96.68018341064452,62.0,-4.490393161773682,-18726.556640625,465.4358825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811462402344,309.40216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.90625,18000.0,0.0,0.0,0.3440243601799011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0708112716674805,1.0708223581314087,-1.108223386836471e-05,0.0,0.0004364305350463,0.0,0.0,152.1717071533203,0.0,0.0,0.0,0.6061795949935913,4.0,0.0,1.0
563820,293.13800048828125,297.1499938964844,293.1499938964844,0.1187298968434333,-2629.20166015625,304.1502990722656,0.7038590908050537,0.1843595057725906,0.1682345420122146,294.0337829589844,297.1499938964844,293.1499938964844,0.0003129636752419,-4.874918460845947,291.3480834960937,0.4283747673034668,0.050000000745058,0.0501969680190086,293.22119140625,297.1499938964844,293.1499938964844,0.3536277711391449,-4865.6796875,304.1617736816406,0.9401911497116088,0.4427981376647949,0.3110640943050384,293.2234191894531,297.1499938964844,293.1499938964844,0.4549726843833923,-8023.615234375,304.1679992675781,0.9990000128746032,0.5446578860282898,0.5126718282699585,293.1991882324219,297.1499938964844,293.1499938964844,0.0140600344166159,-3640.7724609375,303.873291015625,0.4283747673034668,0.050000000745058,0.2381127923727035,291.21612548828125,291.1499938964844,259.46844482421875,257.9331359863281,279.2128295898437,293.7872619628906,291.2162170410156,1.0,0.3411976397037506,0.7294020056724548,0.7294020056724548,1.0,1.0,-1.5366084575653076,0.6527125239372253,0.8838958740234375,0.294208824634552,0.0,0.0,0.7871479988098145,86.19133758544922,50.0,-2.856886863708496,-18585.138671875,431.2981262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6505126953125,309.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18200.4921875,18000.0,0.0,0.0,0.3414632976055145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0524321794509888,1.052443027496338,-1.0842006304301322e-05,0.0,0.000433181587141,0.0,0.0,145.7761993408203,0.0,0.0,0.0,0.5977175831794739,4.0,0.0,1.0
563880,293.13800048828125,297.1499938964844,293.1499938964844,0.1187298968434333,-2629.20166015625,304.1502990722656,0.7038590908050537,0.1843595057725906,0.1682345420122146,294.0337829589844,297.1499938964844,293.1499938964844,0.0003129636752419,-4.874918460845947,291.3480834960937,0.4283747673034668,0.050000000745058,0.0501969680190086,293.22119140625,297.1499938964844,293.1499938964844,0.3536277711391449,-4865.6796875,304.1617736816406,0.9401911497116088,0.4427981376647949,0.3110640943050384,293.2234191894531,297.1499938964844,293.1499938964844,0.4549726843833923,-8023.615234375,304.1679992675781,0.9990000128746032,0.5446578860282898,0.5126718282699585,293.1991882324219,297.1499938964844,293.1499938964844,0.0140600344166159,-3640.7724609375,303.873291015625,0.4283747673034668,0.050000000745058,0.2381127923727035,291.21612548828125,291.1499938964844,259.46844482421875,257.9331359863281,279.2128295898437,293.7872619628906,291.2162170410156,1.0,0.3411976397037506,0.7294020056724548,0.7294020056724548,1.0,1.0,-1.5366084575653076,0.6527125239372253,0.8838958740234375,0.294208824634552,0.0,0.0,0.7871479988098145,86.19133758544922,50.0,-2.856886863708496,-18585.138671875,431.2981262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6505126953125,309.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18200.4921875,18000.0,0.0,0.0,0.3414632976055145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0524321794509888,1.052443027496338,-1.0842006304301322e-05,0.0,0.000433181587141,0.0,0.0,145.7761993408203,0.0,0.0,0.0,0.5977175831794739,4.0,0.0,1.0
563940,293.13739013671875,297.1499938964844,293.1499938964844,0.1181903705000877,-2618.533447265625,304.1511535644531,0.7184027433395386,0.184788167476654,0.168306216597557,294.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5695495605469,0.440517395734787,0.050000000745058,0.049883235245943,293.22296142578125,297.1499938964844,293.1499938964844,0.3494033217430115,-4818.2314453125,304.1649780273437,0.9592704176902772,0.4406372010707855,0.3093583881855011,293.1924743652344,297.1499938964844,293.1499938964844,0.4227266609668731,-7549.3984375,304.21563720703125,0.9990000128746032,0.5489839315414429,0.4827942252159118,293.19903564453125,297.1499938964844,293.1499938964844,0.0137861855328083,-3597.034423828125,303.8580017089844,0.440517395734787,0.050000000745058,0.2366245985031128,291.2718811035156,291.1499938964844,259.5086364746094,257.9671936035156,279.2991943359375,293.8474426269531,291.2786560058594,1.0,0.3277577459812164,0.7286375164985657,0.7286375164985657,1.0,1.0,-1.496606945991516,0.6342310905456543,0.8623759150505066,0.2840316295623779,0.0,0.0,0.768120288848877,77.50454711914062,53.0,72.51033020019531,-18179.33203125,387.6316223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75787353515625,309.5211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18359.44140625,18000.0,0.0,0.0,0.3381972014904022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253143310546875,1.025324821472168,-1.0535803085076624e-05,0.0,0.0004290381912142,0.0,0.0,137.07546997070312,0.0,0.0,0.0,0.585146427154541,4.0,0.0,1.0
564000,293.13739013671875,297.1499938964844,293.1499938964844,0.1181903705000877,-2618.533447265625,304.1511535644531,0.7184027433395386,0.184788167476654,0.168306216597557,294.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5695495605469,0.440517395734787,0.050000000745058,0.049883235245943,293.22296142578125,297.1499938964844,293.1499938964844,0.3494033217430115,-4818.2314453125,304.1649780273437,0.9592704176902772,0.4406372010707855,0.3093583881855011,293.1924743652344,297.1499938964844,293.1499938964844,0.4227266609668731,-7549.3984375,304.21563720703125,0.9990000128746032,0.5489839315414429,0.4827942252159118,293.19903564453125,297.1499938964844,293.1499938964844,0.0137861855328083,-3597.034423828125,303.8580017089844,0.440517395734787,0.050000000745058,0.2366245985031128,291.2718811035156,291.1499938964844,259.5086364746094,257.9671936035156,279.2991943359375,293.8474426269531,291.2786560058594,1.0,0.3277577459812164,0.7286375164985657,0.7286375164985657,1.0,1.0,-1.496606945991516,0.6342310905456543,0.8623759150505066,0.2840316295623779,0.0,0.0,0.768120288848877,77.50454711914062,53.0,72.51033020019531,-18179.33203125,387.6316223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75787353515625,309.5211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18359.44140625,18000.0,0.0,0.0,0.3381972014904022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253143310546875,1.025324821472168,-1.0535803085076624e-05,0.0,0.0004290381912142,0.0,0.0,137.07546997070312,0.0,0.0,0.0,0.585146427154541,4.0,0.0,1.0
564060,293.1369934082031,297.1499938964844,293.1499938964844,0.117667019367218,-2608.10986328125,304.1515808105469,0.7287184596061707,0.1851901412010193,0.1684876829385757,294.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.4504558444023132,0.050000000745058,0.0496734268963336,293.2254638671875,297.1499938964844,293.1499938964844,0.3448645770549774,-4767.451171875,304.1674499511719,0.9719007015228271,0.438284158706665,0.3076032996177673,293.13824462890625,297.1499938964844,293.1499938964844,0.3981143832206726,-7193.1005859375,304.2339172363281,0.9990000128746032,0.5588902831077576,0.461714506149292,293.1972961425781,297.1499938964844,293.1499938964844,0.0135709047317504,-3560.47021484375,303.84747314453125,0.4504558444023132,0.050000000745058,0.2356293499469757,291.339111328125,291.1499938964844,259.5481262207031,258.000732421875,279.3934936523437,293.9393615722656,291.3422546386719,1.0,0.318778395652771,0.7281016707420349,0.7281016707420349,1.0,1.0,-1.4679548740386963,0.6210691332817078,0.8468857407569885,0.2766685783863067,0.0,0.0,0.7378448843955994,71.6698226928711,71.0,74.26681518554688,-17742.775390625,358.5544738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9385681152344,309.56646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18634.51171875,18000.0,0.0,0.0,0.3336182832717895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9692502617836,0.9692601561546326,-9.918963769450784e-06,0.0,0.0004232293576933,0.0,0.0,120.22339630126952,0.0,0.0,0.0,0.5600570440292358,4.0,0.0,1.0
564120,293.1369934082031,297.1499938964844,293.1499938964844,0.117667019367218,-2608.10986328125,304.1515808105469,0.7287184596061707,0.1851901412010193,0.1684876829385757,294.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.4504558444023132,0.050000000745058,0.0496734268963336,293.2254638671875,297.1499938964844,293.1499938964844,0.3448645770549774,-4767.451171875,304.1674499511719,0.9719007015228271,0.438284158706665,0.3076032996177673,293.13824462890625,297.1499938964844,293.1499938964844,0.3981143832206726,-7193.1005859375,304.2339172363281,0.9990000128746032,0.5588902831077576,0.461714506149292,293.1972961425781,297.1499938964844,293.1499938964844,0.0135709047317504,-3560.47021484375,303.84747314453125,0.4504558444023132,0.050000000745058,0.2356293499469757,291.339111328125,291.1499938964844,259.5481262207031,258.000732421875,279.3934936523437,293.9393615722656,291.3422546386719,1.0,0.318778395652771,0.7281016707420349,0.7281016707420349,1.0,1.0,-1.4679548740386963,0.6210691332817078,0.8468857407569885,0.2766685783863067,0.0,0.0,0.7378448843955994,71.6698226928711,71.0,74.26681518554688,-17742.775390625,358.5544738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9385681152344,309.56646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18634.51171875,18000.0,0.0,0.0,0.3336182832717895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9692502617836,0.9692601561546326,-9.918963769450784e-06,0.0,0.0004232293576933,0.0,0.0,120.22339630126952,0.0,0.0,0.0,0.5600570440292358,4.0,0.0,1.0
564180,293.13787841796875,297.1499938964844,293.1499938964844,0.1178970262408256,-2612.4765625,304.150634765625,0.7294422388076782,0.1853438764810562,0.1686830371618271,294.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.4509327709674835,0.050000000745058,0.049664232879877,293.22833251953125,297.1499938964844,293.1499938964844,0.342542439699173,-4742.91650390625,304.16534423828125,0.9708008170127868,0.4357924461364746,0.305890828371048,293.0956115722656,297.1499938964844,293.1499938964844,0.395487904548645,-7168.390625,304.2093200683594,0.9990000128746032,0.5678932666778564,0.4607631862163543,293.1945495605469,297.1499938964844,293.1499938964844,0.0135525520890951,-3559.24755859375,303.8383178710937,0.4509327709674835,0.050000000745058,0.2355857491493225,291.33514404296875,291.1499938964844,259.5867614746094,258.0336303710937,279.44415283203125,293.9905700683594,291.33062744140625,1.0,0.3188149034976959,0.7275658249855042,0.7275658249855042,1.0,1.0,-1.4649120569229126,0.619601845741272,0.8453102707862854,0.2756580114364624,0.0,0.0,0.7123333215713501,71.37773895263672,89.0,-7.799411773681641,-17465.453125,356.3445739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.152099609375,309.5478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18640.92578125,18000.0,0.0,0.0,0.3278986811637878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9057911038398744,0.9058003425598145,-9.197857252729593e-06,0.0,0.0004159734526183,0.0,0.0,102.51603698730467,0.0,0.0,0.0,0.5321331024169922,4.0,0.0,1.0
564240,293.13787841796875,297.1499938964844,293.1499938964844,0.1178970262408256,-2612.4765625,304.150634765625,0.7294422388076782,0.1853438764810562,0.1686830371618271,294.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.4509327709674835,0.050000000745058,0.049664232879877,293.22833251953125,297.1499938964844,293.1499938964844,0.342542439699173,-4742.91650390625,304.16534423828125,0.9708008170127868,0.4357924461364746,0.305890828371048,293.0956115722656,297.1499938964844,293.1499938964844,0.395487904548645,-7168.390625,304.2093200683594,0.9990000128746032,0.5678932666778564,0.4607631862163543,293.1945495605469,297.1499938964844,293.1499938964844,0.0135525520890951,-3559.24755859375,303.8383178710937,0.4509327709674835,0.050000000745058,0.2355857491493225,291.33514404296875,291.1499938964844,259.5867614746094,258.0336303710937,279.44415283203125,293.9905700683594,291.33062744140625,1.0,0.3188149034976959,0.7275658249855042,0.7275658249855042,1.0,1.0,-1.4649120569229126,0.619601845741272,0.8453102707862854,0.2756580114364624,0.0,0.0,0.7123333215713501,71.37773895263672,89.0,-7.799411773681641,-17465.453125,356.3445739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.152099609375,309.5478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18640.92578125,18000.0,0.0,0.0,0.3278986811637878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9057911038398744,0.9058003425598145,-9.197857252729593e-06,0.0,0.0004159734526183,0.0,0.0,102.51603698730467,0.0,0.0,0.0,0.5321331024169922,4.0,0.0,1.0
564300,293.1385803222656,297.1499938964844,293.1499938964844,0.1183254122734069,-2620.80908203125,304.1497497558594,0.7266810536384583,0.1853561997413635,0.1687602549791336,294.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.4480085670948028,0.050000000745058,0.0497220642864704,293.22979736328125,297.1499938964844,293.1499938964844,0.3423731327056885,-4742.2373046875,304.1628723144531,0.965857982635498,0.4345138370990753,0.3050530254840851,293.0870361328125,297.1499938964844,293.1499938964844,0.4016996920108795,-7268.09326171875,304.1871643066406,0.9990000128746032,0.5702744126319885,0.466677188873291,293.19366455078125,297.1499938964844,293.1499938964844,0.0136111145839095,-3571.6494140625,303.8319396972656,0.4480085670948028,0.050000000745058,0.23586006462574,291.3004455566406,291.1499938964844,259.6057434082031,258.0498046875,279.4495544433594,293.992431640625,291.2934265136719,1.0,0.3214606344699859,0.7272979021072388,0.7272979021072388,1.0,1.0,-1.4714926481246948,0.6225471496582031,0.8489454984664917,0.2772014141082763,0.0,0.0,0.7056940197944641,72.95852661132812,89.0,-56.113887786865234,-17419.58984375,363.5202331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2451171875,309.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.517578125,18000.0,0.0,0.0,0.3248681128025055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.88237065076828,0.8823795914649963,-8.914052159525454e-06,0.0,0.0004121288657188,0.0,0.0,96.2529754638672,0.0,0.0,0.0,0.5218453407287598,4.0,0.0,1.0
564360,293.13922119140625,297.1499938964844,293.1499938964844,0.1188918799161911,-2631.783203125,304.1487731933594,0.7223780155181885,0.1853743344545364,0.1688603609800338,294.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655029296875,0.4436024725437164,0.050000000745058,0.0498144701123237,293.23126220703125,297.1499938964844,293.1499938964844,0.3425704538822174,-4745.734375,304.16015625,0.9584265351295472,0.4332150518894195,0.3042267858982086,293.08807373046875,297.1499938964844,293.1499938964844,0.4118695259094238,-7425.4580078125,304.1618957519531,0.9990000128746032,0.570876955986023,0.4759756326675415,293.1934814453125,297.1499938964844,293.1499938964844,0.0136963240802288,-3589.158447265625,303.8235778808594,0.4436024725437164,0.050000000745058,0.2362983971834182,291.25390625,291.1499938964844,259.6244506835937,258.0657653808594,279.44512939453125,293.98291015625,291.2456359863281,1.0,0.325562983751297,0.7270090579986572,0.7270090579986572,1.0,1.0,-1.4824166297912598,0.6274670362472534,0.8549495935440063,0.2798300981521606,0.0,0.0,0.7033810019493103,75.49405670166016,107.0,-94.2038803100586,-17442.78515625,375.3338012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.5133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18336.291015625,18000.0,0.0,0.0,0.3219145536422729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679304122924805,0.8679391145706177,-8.72117107064696e-06,0.0,0.0004083819803781,0.0,0.0,92.3633804321289,0.0,0.0,0.0,0.5154101252555847,4.0,0.0,1.0
564420,293.1402587890625,297.1499938964844,293.1499938964844,0.1202692613005638,-2658.233154296875,304.1468811035156,0.7100729942321777,0.1854363828897476,0.1691748350858688,294.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.4321595430374145,0.050000000745058,0.0500910654664039,293.2342834472656,297.1499938964844,293.1499938964844,0.34343022108078,-4757.7314453125,304.1553955078125,0.9372751712799072,0.4305413961410522,0.3025930821895599,293.118408203125,297.1499938964844,293.1499938964844,0.4418506324291229,-7876.0751953125,304.1079406738281,0.9990000128746032,0.5663744211196899,0.5027837157249451,293.1957092285156,297.1499938964844,293.1499938964844,0.0139101576060056,-3632.3955078125,303.7992248535156,0.4321595430374145,0.050000000745058,0.2376104444265365,291.1468811035156,291.1499938964844,259.6610412597656,258.0971069335937,279.412353515625,293.9367980957031,291.1381530761719,1.0,0.3373547494411468,0.7264313101768494,0.7264313101768494,1.0,1.0,-1.5149160623550415,0.6421822309494019,0.8727338314056396,0.2877726256847381,0.0,0.0,0.7108445167541504,83.0918197631836,110.0,-135.51673889160156,-17677.94140625,411.5359191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3428649902344,309.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.486328125,18000.0,0.0,0.0,0.3168584704399109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8666419386863708,0.8666505217552185,-8.622836503491271e-06,0.0,0.0004019677871838,0.0,0.0,91.3834228515625,0.0,0.0,0.0,0.5144365429878235,4.0,0.0,1.0
564480,293.1402587890625,297.1499938964844,293.1499938964844,0.1202692613005638,-2658.233154296875,304.1468811035156,0.7100729942321777,0.1854363828897476,0.1691748350858688,294.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.4321595430374145,0.050000000745058,0.0500910654664039,293.2342834472656,297.1499938964844,293.1499938964844,0.34343022108078,-4757.7314453125,304.1553955078125,0.9372751712799072,0.4305413961410522,0.3025930821895599,293.118408203125,297.1499938964844,293.1499938964844,0.4418506324291229,-7876.0751953125,304.1079406738281,0.9990000128746032,0.5663744211196899,0.5027837157249451,293.1957092285156,297.1499938964844,293.1499938964844,0.0139101576060056,-3632.3955078125,303.7992248535156,0.4321595430374145,0.050000000745058,0.2376104444265365,291.1468811035156,291.1499938964844,259.6610412597656,258.0971069335937,279.412353515625,293.9367980957031,291.1381530761719,1.0,0.3373547494411468,0.7264313101768494,0.7264313101768494,1.0,1.0,-1.5149160623550415,0.6421822309494019,0.8727338314056396,0.2877726256847381,0.0,0.0,0.7108445167541504,83.0918197631836,110.0,-135.51673889160156,-17677.94140625,411.5359191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3428649902344,309.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.486328125,18000.0,0.0,0.0,0.3168584704399109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8666419386863708,0.8666505217552185,-8.622836503491271e-06,0.0,0.0004019677871838,0.0,0.0,91.3834228515625,0.0,0.0,0.0,0.5144365429878235,4.0,0.0,1.0
