time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564540,293.1416320800781,297.1499938964844,293.1499938964844,0.121412418782711,-2680.007080078125,304.14605712890625,0.69923996925354,0.1854095160961151,0.1694233864545822,294.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4236323237419128,0.050000000745058,0.0503429919481277,293.2373046875,297.1499938964844,293.1499938964844,0.3436898291110992,-4762.11865234375,304.1532592773437,0.918955385684967,0.4277964234352112,0.300883799791336,293.174072265625,297.1499938964844,293.1499938964844,0.4693471491336822,-8275.646484375,304.07684326171875,0.9990000128746032,0.5559156537055969,0.525982677936554,293.2014465332031,297.1499938964844,293.1499938964844,0.014062101021409,-3665.74658203125,303.7647399902344,0.4236323237419128,0.050000000745058,0.2388054728507995,291.05712890625,291.1499938964844,259.6964111328125,258.12750244140625,279.3741760253906,293.8753356933594,291.0520935058594,1.0,0.3470542430877685,0.7258536219596863,0.7258536219596863,1.0,1.0,-1.542702555656433,0.6547408699989319,0.8879616856575012,0.2946828007698059,0.0,0.0,0.7297940850257874,89.99531555175781,113.0,-115.93429565429688,-17990.01171875,444.6705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2014465332031,309.4046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17657.037109375,18000.0,0.0,0.0,0.3137308061122894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.896801769733429,0.8968106508255005,-8.876952051650733e-06,0.0,0.0003980000328738,0.0,0.0,98.36206817626952,0.0,0.0,0.0,0.5272425413131714,4.0,0.0,1.0
564600,293.1416320800781,297.1499938964844,293.1499938964844,0.121412418782711,-2680.007080078125,304.14605712890625,0.69923996925354,0.1854095160961151,0.1694233864545822,294.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4236323237419128,0.050000000745058,0.0503429919481277,293.2373046875,297.1499938964844,293.1499938964844,0.3436898291110992,-4762.11865234375,304.1532592773437,0.918955385684967,0.4277964234352112,0.300883799791336,293.174072265625,297.1499938964844,293.1499938964844,0.4693471491336822,-8275.646484375,304.07684326171875,0.9990000128746032,0.5559156537055969,0.525982677936554,293.2014465332031,297.1499938964844,293.1499938964844,0.014062101021409,-3665.74658203125,303.7647399902344,0.4236323237419128,0.050000000745058,0.2388054728507995,291.05712890625,291.1499938964844,259.6964111328125,258.12750244140625,279.3741760253906,293.8753356933594,291.0520935058594,1.0,0.3470542430877685,0.7258536219596863,0.7258536219596863,1.0,1.0,-1.542702555656433,0.6547408699989319,0.8879616856575012,0.2946828007698059,0.0,0.0,0.7297940850257874,89.99531555175781,113.0,-115.93429565429688,-17990.01171875,444.6705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2014465332031,309.4046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17657.037109375,18000.0,0.0,0.0,0.3137308061122894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.896801769733429,0.8968106508255005,-8.876952051650733e-06,0.0,0.0003980000328738,0.0,0.0,98.36206817626952,0.0,0.0,0.0,0.5272425413131714,4.0,0.0,1.0
564660,293.1438293457031,297.1499938964844,293.1499938964844,0.1216683164238929,-2684.521728515625,304.14703369140625,0.6863869428634644,0.1851777583360672,0.1695773899555206,294.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04119873046875,0.4145973920822143,0.050000000745058,0.050669677555561,293.2402648925781,297.1499938964844,293.1499938964844,0.3416881263256073,-4739.59765625,304.1557006835937,0.8995164632797241,0.4249871075153351,0.2991953194141388,293.2159729003906,297.1499938964844,293.1499938964844,0.4664453268051147,-8215.4716796875,304.1067199707031,0.983573317527771,0.546727180480957,0.5203770995140076,293.2088317871094,297.1499938964844,293.1499938964844,0.0141304181888699,-3680.871337890625,303.7257385253906,0.4145973920822143,0.050000000745058,0.2403551340103149,291.0443115234375,291.1499938964844,259.7303771972656,258.1568603515625,279.3875427246094,293.8551940917969,291.0470275878906,1.0,0.3542613089084625,0.7247444987297058,0.7247444987297058,1.0,1.0,-1.5368033647537231,0.651714563369751,0.8850887417793274,0.2931664586067199,0.0,0.0,0.7461032867431641,98.16398620605467,116.0,-21.139816284179688,-18045.494140625,462.6253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.951904296875,309.34356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17609.6171875,18000.0,0.0,0.0,0.3125075101852417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9365179538726808,0.9365273118019104,-9.308381777373144e-06,0.0,0.0003964481584262,0.0,0.0,108.85781860351562,0.0,0.0,0.0,0.5446001291275024,4.0,0.0,1.0
564720,293.1438293457031,297.1499938964844,293.1499938964844,0.1216683164238929,-2684.521728515625,304.14703369140625,0.6863869428634644,0.1851777583360672,0.1695773899555206,294.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04119873046875,0.4145973920822143,0.050000000745058,0.050669677555561,293.2402648925781,297.1499938964844,293.1499938964844,0.3416881263256073,-4739.59765625,304.1557006835937,0.8995164632797241,0.4249871075153351,0.2991953194141388,293.2159729003906,297.1499938964844,293.1499938964844,0.4664453268051147,-8215.4716796875,304.1067199707031,0.983573317527771,0.546727180480957,0.5203770995140076,293.2088317871094,297.1499938964844,293.1499938964844,0.0141304181888699,-3680.871337890625,303.7257385253906,0.4145973920822143,0.050000000745058,0.2403551340103149,291.0443115234375,291.1499938964844,259.7303771972656,258.1568603515625,279.3875427246094,293.8551940917969,291.0470275878906,1.0,0.3542613089084625,0.7247444987297058,0.7247444987297058,1.0,1.0,-1.5368033647537231,0.651714563369751,0.8850887417793274,0.2931664586067199,0.0,0.0,0.7461032867431641,98.16398620605467,116.0,-21.139816284179688,-18045.494140625,462.6253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.951904296875,309.34356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17609.6171875,18000.0,0.0,0.0,0.3125075101852417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9365179538726808,0.9365273118019104,-9.308381777373144e-06,0.0,0.0003964481584262,0.0,0.0,108.85781860351562,0.0,0.0,0.0,0.5446001291275024,4.0,0.0,1.0
564780,293.1464233398437,297.1499938964844,293.1499938964844,0.1213375777006149,-2677.985595703125,304.1485595703125,0.6768776178359985,0.1848061382770538,0.1695056706666946,294.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.4085091650485992,0.050000000745058,0.050931803882122,293.2437438964844,297.1499938964844,293.1499938964844,0.3383289873600006,-4701.4833984375,304.1593322753906,0.885719895362854,0.4219955205917358,0.2973393201828003,293.2305603027344,297.1499938964844,293.1499938964844,0.461175799369812,-8132.28076171875,304.1294250488281,0.9690890312194824,0.5420684814453125,0.5154870748519897,293.2158508300781,297.1499938964844,293.1499938964844,0.014112583361566,-3680.354248046875,303.6866455078125,0.4085091650485992,0.050000000745058,0.2415985465049743,291.0726318359375,291.1499938964844,259.76287841796875,258.18505859375,279.4227600097656,293.8727722167969,291.0743713378906,1.0,0.3597139716148376,0.7236353754997253,0.7236353754997253,1.0,1.0,-1.5300768613815308,0.648382842540741,0.8816940188407898,0.2911683917045593,0.0,0.0,0.7543829679489136,104.67318725585938,119.0,19.454723358154297,-17982.078125,475.86322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69647216796875,309.2208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.6484375,18000.0,0.0,0.0,0.3123715221881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9606682062149048,0.9606778621673584,-9.61895420914516e-06,0.0,0.000396275660023,0.0,0.0,115.96841430664062,0.0,0.0,0.0,0.5556003451347351,4.0,0.0,1.0
564840,293.1464233398437,297.1499938964844,293.1499938964844,0.1213375777006149,-2677.985595703125,304.1485595703125,0.6768776178359985,0.1848061382770538,0.1695056706666946,294.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.4085091650485992,0.050000000745058,0.050931803882122,293.2437438964844,297.1499938964844,293.1499938964844,0.3383289873600006,-4701.4833984375,304.1593322753906,0.885719895362854,0.4219955205917358,0.2973393201828003,293.2305603027344,297.1499938964844,293.1499938964844,0.461175799369812,-8132.28076171875,304.1294250488281,0.9690890312194824,0.5420684814453125,0.5154870748519897,293.2158508300781,297.1499938964844,293.1499938964844,0.014112583361566,-3680.354248046875,303.6866455078125,0.4085091650485992,0.050000000745058,0.2415985465049743,291.0726318359375,291.1499938964844,259.76287841796875,258.18505859375,279.4227600097656,293.8727722167969,291.0743713378906,1.0,0.3597139716148376,0.7236353754997253,0.7236353754997253,1.0,1.0,-1.5300768613815308,0.648382842540741,0.8816940188407898,0.2911683917045593,0.0,0.0,0.7543829679489136,104.67318725585938,119.0,19.454723358154297,-17982.078125,475.86322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69647216796875,309.2208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.6484375,18000.0,0.0,0.0,0.3123715221881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9606682062149048,0.9606778621673584,-9.61895420914516e-06,0.0,0.000396275660023,0.0,0.0,115.96841430664062,0.0,0.0,0.0,0.5556003451347351,4.0,0.0,1.0
564900,293.1475524902344,297.1499938964844,293.1499938964844,0.1211851611733436,-2675.036376953125,304.1490783691406,0.6731230616569519,0.1846307516098022,0.1694471091032028,294.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.4061720073223114,0.050000000745058,0.0510415285825729,293.2454833984375,297.1499938964844,293.1499938964844,0.3366699516773224,-4682.81982421875,304.16064453125,0.8800930976867676,0.4204659759998321,0.2963652610778808,293.2337341308594,297.1499938964844,293.1499938964844,0.4594634175300598,-8104.76416015625,304.1362609863281,0.9631010293960572,0.5404250025749207,0.5138863921165466,293.2189636230469,297.1499938964844,293.1499938964844,0.0140985464677214,-3679.57470703125,303.667236328125,0.4061720073223114,0.050000000745058,0.2421190291643142,291.0831298828125,291.1499938964844,259.77850341796875,258.1986999511719,279.44158935546875,293.8854675292969,291.084716796875,1.0,0.3620195090770721,0.7230808138847351,0.7230808138847351,1.0,1.0,-1.5276718139648438,0.647146999835968,0.880524754524231,0.2904392778873443,0.0,0.0,0.7577829360961914,107.40662384033205,119.0,24.15672492980957,-17942.876953125,481.5843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5785522460937,309.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3125775456428528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9697698354721068,0.9697795510292052,-9.734755622048397e-06,0.0,0.0003965370124205,0.0,0.0,118.70406341552734,0.0,0.0,0.0,0.5597543120384216,4.0,0.0,1.0
564960,293.1485290527344,297.1499938964844,293.1499938964844,0.1210448816418647,-2672.33837890625,304.1495056152344,0.6698230504989624,0.1844697445631027,0.1693911999464035,294.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.4041174352169037,0.050000000745058,0.051141683012247,293.2471923828125,297.1499938964844,293.1499938964844,0.3350097239017486,-4664.20947265625,304.1617431640625,0.8750295639038086,0.4189226329326629,0.2953729033470154,293.2355651855469,297.1499938964844,293.1499938964844,0.4579693675041199,-8081.1748046875,304.1414489746094,0.9576669335365297,0.5390041470527649,0.5125526785850525,293.2217712402344,297.1499938964844,293.1499938964844,0.0140819950029253,-3678.47314453125,303.6480712890625,0.4041174352169037,0.050000000745058,0.2425941228866577,291.0924987792969,291.1499938964844,259.7937316894531,258.2120361328125,279.45965576171875,293.89898681640625,291.0939025878906,1.0,0.3641130030155182,0.7227231860160828,0.7227231860160828,1.0,1.0,-1.5255025625228882,0.6460630893707275,0.8794394135475159,0.2898153364658355,0.0,0.0,0.7606710195541382,109.90229034423828,122.0,25.01845359802246,-17902.345703125,486.8063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698181152344,309.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17825.087890625,18000.0,0.0,0.0,0.3129182159900665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9774928689002992,0.977502703666687,-9.833353033172898e-06,0.0,0.000396969175199,0.0,0.0,121.05704498291016,0.0,0.0,0.0,0.5632765889167786,4.0,0.0,1.0
565020,293.1501159667969,297.1499938964844,293.1499938964844,0.1208042055368423,-2667.7373046875,304.1500549316406,0.6642183065414429,0.1841852217912674,0.1692954301834106,294.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.4005723893642425,0.050000000745058,0.0513209626078605,293.2504272460937,297.1499938964844,293.1499938964844,0.3316970765590668,-4627.22021484375,304.163330078125,0.8661303520202637,0.415799468755722,0.2933462560176849,293.237060546875,297.1499938964844,293.1499938964844,0.4553192853927612,-8040.46484375,304.14862060546875,0.9479946494102478,0.5365238785743713,0.5103040933609009,293.2266540527344,297.1499938964844,293.1499938964844,0.014043747447431,-3675.649658203125,303.61016845703125,0.4005723893642425,0.050000000745058,0.243444561958313,291.1082763671875,291.1499938964844,259.82281494140625,258.2376403808594,279.494873046875,293.9264221191406,291.1094665527344,1.0,0.3678121864795685,0.7220080494880676,0.7220080494880676,1.0,1.0,-1.5214911699295044,0.6440502405166626,0.877440869808197,0.2886585891246795,0.0,0.0,0.765149712562561,114.36756134033205,125.0,22.75908851623535,-17821.27734375,496.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842712402344,308.9788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.146484375,18000.0,0.0,0.0,0.3138803541660309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895452857017516,0.9895552396774292,-9.988637430069502e-06,0.0,0.0003981897316407,0.0,0.0,124.79476928710938,0.0,0.0,0.0,0.5687803626060486,4.0,0.0,1.0
565080,293.1501159667969,297.1499938964844,293.1499938964844,0.1208042055368423,-2667.7373046875,304.1500549316406,0.6642183065414429,0.1841852217912674,0.1692954301834106,294.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.4005723893642425,0.050000000745058,0.0513209626078605,293.2504272460937,297.1499938964844,293.1499938964844,0.3316970765590668,-4627.22021484375,304.163330078125,0.8661303520202637,0.415799468755722,0.2933462560176849,293.237060546875,297.1499938964844,293.1499938964844,0.4553192853927612,-8040.46484375,304.14862060546875,0.9479946494102478,0.5365238785743713,0.5103040933609009,293.2266540527344,297.1499938964844,293.1499938964844,0.014043747447431,-3675.649658203125,303.61016845703125,0.4005723893642425,0.050000000745058,0.243444561958313,291.1082763671875,291.1499938964844,259.82281494140625,258.2376403808594,279.494873046875,293.9264221191406,291.1094665527344,1.0,0.3678121864795685,0.7220080494880676,0.7220080494880676,1.0,1.0,-1.5214911699295044,0.6440502405166626,0.877440869808197,0.2886585891246795,0.0,0.0,0.765149712562561,114.36756134033205,125.0,22.75908851623535,-17821.27734375,496.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842712402344,308.9788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.146484375,18000.0,0.0,0.0,0.3138803541660309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895452857017516,0.9895552396774292,-9.988637430069502e-06,0.0,0.0003981897316407,0.0,0.0,124.79476928710938,0.0,0.0,0.0,0.5687803626060486,4.0,0.0,1.0
565140,293.1513366699219,297.1499938964844,293.1499938964844,0.1205888018012046,-2663.638916015625,304.150390625,0.6595310568809509,0.1839353442192077,0.1692164987325668,294.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.3974910974502563,0.050000000745058,0.051480870693922,293.2535400390625,297.1499938964844,293.1499938964844,0.3283436894416809,-4589.8564453125,304.1644592285156,0.858368456363678,0.4126265347003937,0.2912711203098297,293.2372131347656,297.1499938964844,293.1499938964844,0.4528175294399261,-8003.23388671875,304.1531982421875,0.9394375085830688,0.5342856049537659,0.5083209276199341,293.2308044433594,297.1499938964844,293.1499938964844,0.0139986481517553,-3671.82421875,303.5726318359375,0.3974910974502563,0.050000000745058,0.2442030906677246,291.12261962890625,291.1499938964844,259.8500061035156,258.2618103027344,279.52880859375,293.9530944824219,291.123779296875,1.0,0.3710426390171051,0.7212928533554077,0.7212928533554077,1.0,1.0,-1.5176268815994265,0.6421040892601013,0.875522792339325,0.2875412106513977,0.0,0.0,0.7678377628326416,118.34528350830078,128.0,20.89877700805664,-17744.2421875,504.0347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,308.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17918.947265625,18000.0,0.0,0.0,0.3150357604026794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9975793957710266,0.9975894689559937,-1.0095489415107297e-05,0.0,0.000399655487854,0.0,0.0,127.35275268554688,0.0,0.0,0.0,0.5724570751190186,4.0,0.0,1.0
565200,293.1513366699219,297.1499938964844,293.1499938964844,0.1205888018012046,-2663.638916015625,304.150390625,0.6595310568809509,0.1839353442192077,0.1692164987325668,294.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.3974910974502563,0.050000000745058,0.051480870693922,293.2535400390625,297.1499938964844,293.1499938964844,0.3283436894416809,-4589.8564453125,304.1644592285156,0.858368456363678,0.4126265347003937,0.2912711203098297,293.2372131347656,297.1499938964844,293.1499938964844,0.4528175294399261,-8003.23388671875,304.1531982421875,0.9394375085830688,0.5342856049537659,0.5083209276199341,293.2308044433594,297.1499938964844,293.1499938964844,0.0139986481517553,-3671.82421875,303.5726318359375,0.3974910974502563,0.050000000745058,0.2442030906677246,291.12261962890625,291.1499938964844,259.8500061035156,258.2618103027344,279.52880859375,293.9530944824219,291.123779296875,1.0,0.3710426390171051,0.7212928533554077,0.7212928533554077,1.0,1.0,-1.5176268815994265,0.6421040892601013,0.875522792339325,0.2875412106513977,0.0,0.0,0.7678377628326416,118.34528350830078,128.0,20.89877700805664,-17744.2421875,504.0347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,308.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17918.947265625,18000.0,0.0,0.0,0.3150357604026794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9975793957710266,0.9975894689559937,-1.0095489415107297e-05,0.0,0.000399655487854,0.0,0.0,127.35275268554688,0.0,0.0,0.0,0.5724570751190186,4.0,0.0,1.0
565260,293.1618957519531,297.1499938964844,293.1499938964844,0.1190827563405036,-2636.140380859375,304.1528015136719,0.6531501412391663,0.1817355304956436,0.1677306443452835,294.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.3943333625793457,0.050000000745058,0.0516454614698886,293.2659606933594,297.1499938964844,293.1499938964844,0.3232973515987396,-4532.8525390625,304.1681213378906,0.8497849702835083,0.4074664711952209,0.2880750298500061,293.246337890625,297.1499938964844,293.1499938964844,0.448559045791626,-7940.71630859375,304.1592712402344,0.9298760890960692,0.5302093625068665,0.5049960017204285,293.2463684082031,297.1499938964844,293.1499938964844,0.0138456905260682,-3654.803955078125,303.5024719238281,0.3943333625793457,0.050000000745058,0.244983822107315,291.1448059082031,291.1499938964844,259.8764953613281,258.2854919433594,279.57928466796875,294.0024108886719,291.1473693847656,1.0,0.3737906217575073,0.7205722332000732,0.7205722332000732,1.0,1.0,-1.509151816368103,0.6380454301834106,0.8711063861846924,0.2852966785430908,0.0,0.0,0.7672966718673706,122.35724639892578,116.0,33.080257415771484,-17628.6640625,509.3244018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05596923828125,308.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.0859375,18000.0,0.0,0.0,0.3161399364471435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0006871223449707,1.0006972551345823,-1.014747886074474e-05,0.0,0.0004010562552139,0.0,0.0,128.4468231201172,0.0,0.0,0.0,0.5738670825958252,4.0,0.0,1.0
565320,293.1618957519531,297.1499938964844,293.1499938964844,0.1190827563405036,-2636.140380859375,304.1528015136719,0.6531501412391663,0.1817355304956436,0.1677306443452835,294.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.3943333625793457,0.050000000745058,0.0516454614698886,293.2659606933594,297.1499938964844,293.1499938964844,0.3232973515987396,-4532.8525390625,304.1681213378906,0.8497849702835083,0.4074664711952209,0.2880750298500061,293.246337890625,297.1499938964844,293.1499938964844,0.448559045791626,-7940.71630859375,304.1592712402344,0.9298760890960692,0.5302093625068665,0.5049960017204285,293.2463684082031,297.1499938964844,293.1499938964844,0.0138456905260682,-3654.803955078125,303.5024719238281,0.3943333625793457,0.050000000745058,0.244983822107315,291.1448059082031,291.1499938964844,259.8764953613281,258.2854919433594,279.57928466796875,294.0024108886719,291.1473693847656,1.0,0.3737906217575073,0.7205722332000732,0.7205722332000732,1.0,1.0,-1.509151816368103,0.6380454301834106,0.8711063861846924,0.2852966785430908,0.0,0.0,0.7672966718673706,122.35724639892578,116.0,33.080257415771484,-17628.6640625,509.3244018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05596923828125,308.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.0859375,18000.0,0.0,0.0,0.3161399364471435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0006871223449707,1.0006972551345823,-1.014747886074474e-05,0.0,0.0004010562552139,0.0,0.0,128.4468231201172,0.0,0.0,0.0,0.5738670825958252,4.0,0.0,1.0
565380,293.1652526855469,297.1499938964844,293.1499938964844,0.117774911224842,-2612.193359375,304.1540222167969,0.6529613733291626,0.1807479560375213,0.166590541601181,294.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.3952957093715668,0.050000000745058,0.0515955202281475,293.2713623046875,297.1499938964844,293.1499938964844,0.3182423114776611,-4475.90234375,304.1704406738281,0.8485641479492188,0.4034222960472107,0.2850860357284546,293.2484741210937,297.1499938964844,293.1499938964844,0.444190114736557,-7877.61279296875,304.16339111328125,0.9298970699310304,0.5273248553276062,0.5020251274108887,293.2568664550781,297.1499938964844,293.1499938964844,0.0136244650930166,-3624.5,303.4417724609375,0.3952957093715668,0.050000000745058,0.2447469383478164,291.176025390625,291.1499938964844,259.9034729003906,258.30963134765625,279.63507080078125,294.0602111816406,291.17840576171875,1.0,0.3711622655391693,0.7198516130447388,0.7198516130447388,1.0,1.0,-1.50028395652771,0.6338162422180176,0.8664677143096924,0.282938152551651,0.0,0.0,0.7617103457450867,120.93010711669922,104.0,39.823020935058594,-17491.115234375,500.4125671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,308.8211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.0703125,18000.0,0.0,0.0,0.3168839812278747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993938446044922,0.9939485192298888,-1.008993149298476e-05,0.0,0.0004020001797471,0.0,0.0,126.57605743408205,0.0,0.0,0.0,0.5708713531494141,4.0,0.0,1.0
565440,293.1652526855469,297.1499938964844,293.1499938964844,0.117774911224842,-2612.193359375,304.1540222167969,0.6529613733291626,0.1807479560375213,0.166590541601181,294.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.3952957093715668,0.050000000745058,0.0515955202281475,293.2713623046875,297.1499938964844,293.1499938964844,0.3182423114776611,-4475.90234375,304.1704406738281,0.8485641479492188,0.4034222960472107,0.2850860357284546,293.2484741210937,297.1499938964844,293.1499938964844,0.444190114736557,-7877.61279296875,304.16339111328125,0.9298970699310304,0.5273248553276062,0.5020251274108887,293.2568664550781,297.1499938964844,293.1499938964844,0.0136244650930166,-3624.5,303.4417724609375,0.3952957093715668,0.050000000745058,0.2447469383478164,291.176025390625,291.1499938964844,259.9034729003906,258.30963134765625,279.63507080078125,294.0602111816406,291.17840576171875,1.0,0.3711622655391693,0.7198516130447388,0.7198516130447388,1.0,1.0,-1.50028395652771,0.6338162422180176,0.8664677143096924,0.282938152551651,0.0,0.0,0.7617103457450867,120.93010711669922,104.0,39.823020935058594,-17491.115234375,500.4125671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,308.8211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.0703125,18000.0,0.0,0.0,0.3168839812278747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993938446044922,0.9939485192298888,-1.008993149298476e-05,0.0,0.0004020001797471,0.0,0.0,126.57605743408205,0.0,0.0,0.0,0.5708713531494141,4.0,0.0,1.0
565500,293.165771484375,297.1499938964844,293.1499938964844,0.1172881573438644,-2603.276123046875,304.1541748046875,0.6547375917434692,0.1804545819759369,0.166197121143341,294.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.396949827671051,0.050000000745058,0.0515093021094799,293.27294921875,297.1499938964844,293.1499938964844,0.3159069418907165,-4449.69287109375,304.17095947265625,0.8500933647155762,0.4015723764896393,0.2837072610855102,293.2483825683594,297.1499938964844,293.1499938964844,0.4422277808189392,-7849.61962890625,304.1645202636719,0.9327465295791626,0.5260957479476929,0.5007312297821045,293.2606201171875,297.1499938964844,293.1499938964844,0.0134973507374525,-3606.349853515625,303.4141845703125,0.396949827671051,0.050000000745058,0.2443379610776901,291.19000244140625,291.1499938964844,259.9171447753906,258.32183837890625,279.6615295410156,294.0867614746094,291.192138671875,1.0,0.3685745298862457,0.7194913625717163,0.7194913625717163,1.0,1.0,-1.4960086345672607,0.6317751407623291,0.8642334342002869,0.2817997932434082,0.0,0.0,0.7576348185539246,118.6688995361328,104.0,38.80817413330078,-17418.91796875,492.1404418945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03375244140625,308.8170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18136.03125,18000.0,0.0,0.0,0.3170569241046905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872012734413148,0.987211287021637,-1.0019500223279463e-05,0.0,0.0004022195644211,0.0,0.0,124.60916137695312,0.0,0.0,0.0,0.5678609609603882,4.0,0.0,1.0
565560,293.1658630371094,297.1499938964844,293.1499938964844,0.1168642938137054,-2595.519775390625,304.1541748046875,0.6574281454086304,0.1802338063716888,0.1658586859703064,294.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.3991388380527496,0.050000000745058,0.051395334303379,293.274169921875,297.1499938964844,293.1499938964844,0.3136532306671142,-4424.43505859375,304.1712341308594,0.8526746034622192,0.3997748494148254,0.2823574244976043,293.2478942871094,297.1499938964844,293.1499938964844,0.4403784871101379,-7823.40576171875,304.16522216796875,0.9369785785675048,0.5249481201171875,0.499503493309021,293.2635803222656,297.1499938964844,293.1499938964844,0.013364971615374,-3587.135498046875,303.387939453125,0.3991388380527496,0.050000000745058,0.2437973320484161,291.2024230957031,291.1499938964844,259.93084716796875,258.3341064453125,279.6864929199219,294.11090087890625,291.20428466796875,1.0,0.3653367757797241,0.7191703915596008,0.7191703915596008,1.0,1.0,-1.4917222261428833,0.6297386288642883,0.8619835376739502,0.2806695103645324,0.0,0.0,0.752889096736908,115.70511627197266,92.0,36.14912033081055,-17344.927734375,482.1204528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.053466796875,308.818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18176.8828125,18000.0,0.0,0.0,0.3170738518238067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.978623390197754,0.9786333441734314,-9.926340680976864e-06,0.0,0.0004022410430479,0.0,0.0,122.10054779052734,0.0,0.0,0.0,0.5640228390693665,4.0,0.0,1.0
565620,293.16534423828125,297.1499938964844,293.1499938964844,0.1161481291055679,-2582.45361328125,304.1539611816406,0.6651992201805115,0.1799338161945343,0.1652755588293075,294.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201843261719,0.4048314392566681,0.050000000745058,0.0511069037020206,293.2760009765625,297.1499938964844,293.1499938964844,0.3093277812004089,-4376.01025390625,304.1713562011719,0.8605749011039734,0.3962562084197998,0.2796857953071594,293.24615478515625,297.1499938964844,293.1499938964844,0.4369678199291229,-7775.4189453125,304.1658020019531,0.9487709403038024,0.5228143930435181,0.4971665441989898,293.267822265625,297.1499938964844,293.1499938964844,0.0130926072597503,-3546.89013671875,303.3383483886719,0.4048314392566681,0.050000000745058,0.2424291521310806,291.2222595214844,291.1499938964844,259.95849609375,258.3587951660156,279.7326354980469,294.1523742675781,291.2235717773437,1.0,0.3573451340198517,0.7185285687446594,0.7185285687446594,1.0,1.0,-1.4830207824707031,0.6256103515625,0.8574104309082031,0.2783824801445007,0.0,0.0,0.7418625354766846,108.2444305419922,80.0,28.398277282714844,-17191.861328125,458.2966918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,308.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18240.92578125,18000.0,0.0,0.0,0.3165911436080932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9569777250289916,0.95698744058609,-9.68640233622864e-06,0.0,0.0004016286402475,0.0,0.0,115.86195373535156,0.0,0.0,0.0,0.5543518662452698,4.0,0.0,1.0
565680,293.16534423828125,297.1499938964844,293.1499938964844,0.1161481291055679,-2582.45361328125,304.1539611816406,0.6651992201805115,0.1799338161945343,0.1652755588293075,294.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201843261719,0.4048314392566681,0.050000000745058,0.0511069037020206,293.2760009765625,297.1499938964844,293.1499938964844,0.3093277812004089,-4376.01025390625,304.1713562011719,0.8605749011039734,0.3962562084197998,0.2796857953071594,293.24615478515625,297.1499938964844,293.1499938964844,0.4369678199291229,-7775.4189453125,304.1658020019531,0.9487709403038024,0.5228143930435181,0.4971665441989898,293.267822265625,297.1499938964844,293.1499938964844,0.0130926072597503,-3546.89013671875,303.3383483886719,0.4048314392566681,0.050000000745058,0.2424291521310806,291.2222595214844,291.1499938964844,259.95849609375,258.3587951660156,279.7326354980469,294.1523742675781,291.2235717773437,1.0,0.3573451340198517,0.7185285687446594,0.7185285687446594,1.0,1.0,-1.4830207824707031,0.6256103515625,0.8574104309082031,0.2783824801445007,0.0,0.0,0.7418625354766846,108.2444305419922,80.0,28.398277282714844,-17191.861328125,458.2966918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,308.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18240.92578125,18000.0,0.0,0.0,0.3165911436080932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9569777250289916,0.95698744058609,-9.68640233622864e-06,0.0,0.0004016286402475,0.0,0.0,115.86195373535156,0.0,0.0,0.0,0.5543518662452698,4.0,0.0,1.0
565740,293.164306640625,297.1499938964844,293.1499938964844,0.1155638471245765,-2571.85400390625,304.15362548828125,0.6759587526321411,0.1797574013471603,0.1647677421569824,294.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342529296875,0.4123138785362243,0.050000000745058,0.0507644079625606,293.2774353027344,297.1499938964844,293.1499938964844,0.305193156003952,-4329.73486328125,304.171142578125,0.8718997240066528,0.3927754759788513,0.2770120501518249,293.24395751953125,297.1499938964844,293.1499938964844,0.433896392583847,-7732.5390625,304.1656494140625,0.9638644456863404,0.5208266377449036,0.4949296414852142,293.2705993652344,297.1499938964844,293.1499938964844,0.012818400748074,-3505.6396484375,303.2911071777344,0.4123138785362243,0.050000000745058,0.2408044934272766,291.2355651855469,291.1499938964844,259.9862365722656,258.3835754394531,279.7748718261719,294.18670654296875,291.2363586425781,1.0,0.3478340804576874,0.717886745929718,0.717886745929718,1.0,1.0,-1.474154353141785,0.621410071849823,0.8527443408966064,0.2760599255561828,0.0,0.0,0.729499876499176,99.41278839111328,68.0,19.66112327575684,-17032.90234375,431.2036743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236572265625,308.8653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18282.69921875,18000.0,0.0,0.0,0.3153747618198395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9309770464897156,0.9309864044189452,-9.397762369189875e-06,0.0,0.0004000855842605,0.0,0.0,108.6180648803711,0.0,0.0,0.0,0.542792558670044,4.0,0.0,1.0
565800,293.164306640625,297.1499938964844,293.1499938964844,0.1155638471245765,-2571.85400390625,304.15362548828125,0.6759587526321411,0.1797574013471603,0.1647677421569824,294.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342529296875,0.4123138785362243,0.050000000745058,0.0507644079625606,293.2774353027344,297.1499938964844,293.1499938964844,0.305193156003952,-4329.73486328125,304.171142578125,0.8718997240066528,0.3927754759788513,0.2770120501518249,293.24395751953125,297.1499938964844,293.1499938964844,0.433896392583847,-7732.5390625,304.1656494140625,0.9638644456863404,0.5208266377449036,0.4949296414852142,293.2705993652344,297.1499938964844,293.1499938964844,0.012818400748074,-3505.6396484375,303.2911071777344,0.4123138785362243,0.050000000745058,0.2408044934272766,291.2355651855469,291.1499938964844,259.9862365722656,258.3835754394531,279.7748718261719,294.18670654296875,291.2363586425781,1.0,0.3478340804576874,0.717886745929718,0.717886745929718,1.0,1.0,-1.474154353141785,0.621410071849823,0.8527443408966064,0.2760599255561828,0.0,0.0,0.729499876499176,99.41278839111328,68.0,19.66112327575684,-17032.90234375,431.2036743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236572265625,308.8653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18282.69921875,18000.0,0.0,0.0,0.3153747618198395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9309770464897156,0.9309864044189452,-9.397762369189875e-06,0.0,0.0004000855842605,0.0,0.0,108.6180648803711,0.0,0.0,0.0,0.542792558670044,4.0,0.0,1.0
565860,293.1629943847656,297.1499938964844,293.1499938964844,0.115085020661354,-2563.234375,304.1531982421875,0.6897571086883545,0.17966228723526,0.1643095910549163,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421875,0.4222545623779297,0.050000000745058,0.0503890812397003,293.2786560058594,297.1499938964844,293.1499938964844,0.3012165427207947,-4285.205078125,304.17071533203125,0.8867944478988647,0.3892967104911804,0.2743200957775116,293.2414855957031,297.1499938964844,293.1499938964844,0.4311339557170868,-7694.2021484375,304.1650390625,0.9809399843215942,0.518943727016449,0.4927659034729004,293.2724609375,297.1499938964844,293.1499938964844,0.0125481216236948,-3464.397705078125,303.2449645996094,0.4222545623779297,0.050000000745058,0.2390241026878357,291.2427978515625,291.1499938964844,260.0140075683594,258.40838623046875,279.81427001953125,294.2161865234375,291.2431335449219,1.0,0.3371960520744324,0.717274010181427,0.717274010181427,1.0,1.0,-1.4651873111724854,0.6171741485595703,0.848013162612915,0.2737249135971069,0.0,0.0,0.7165796160697937,89.74928283691406,56.0,11.226503372192385,-16869.431640625,402.2904357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3711242675781,308.9054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18303.447265625,18000.0,0.0,0.0,0.3134171366691589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9025071263313292,0.90251624584198,-9.08547644939972e-06,0.0,0.0003976020961999,0.0,0.0,101.03030395507812,0.0,0.0,0.0,0.5302249193191528,4.0,0.0,1.0
565920,293.1629943847656,297.1499938964844,293.1499938964844,0.115085020661354,-2563.234375,304.1531982421875,0.6897571086883545,0.17966228723526,0.1643095910549163,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421875,0.4222545623779297,0.050000000745058,0.0503890812397003,293.2786560058594,297.1499938964844,293.1499938964844,0.3012165427207947,-4285.205078125,304.17071533203125,0.8867944478988647,0.3892967104911804,0.2743200957775116,293.2414855957031,297.1499938964844,293.1499938964844,0.4311339557170868,-7694.2021484375,304.1650390625,0.9809399843215942,0.518943727016449,0.4927659034729004,293.2724609375,297.1499938964844,293.1499938964844,0.0125481216236948,-3464.397705078125,303.2449645996094,0.4222545623779297,0.050000000745058,0.2390241026878357,291.2427978515625,291.1499938964844,260.0140075683594,258.40838623046875,279.81427001953125,294.2161865234375,291.2431335449219,1.0,0.3371960520744324,0.717274010181427,0.717274010181427,1.0,1.0,-1.4651873111724854,0.6171741485595703,0.848013162612915,0.2737249135971069,0.0,0.0,0.7165796160697937,89.74928283691406,56.0,11.226503372192385,-16869.431640625,402.2904357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3711242675781,308.9054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18303.447265625,18000.0,0.0,0.0,0.3134171366691589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9025071263313292,0.90251624584198,-9.08547644939972e-06,0.0,0.0003976020961999,0.0,0.0,101.03030395507812,0.0,0.0,0.0,0.5302249193191528,4.0,0.0,1.0
565980,293.1615295410156,297.1499938964844,293.1499938964844,0.114692784845829,-2556.239013671875,304.1528015136719,0.706779420375824,0.1796253025531768,0.163890078663826,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.4358710050582886,0.050000000745058,0.0499950684607028,293.2798156738281,297.1499938964844,293.1499938964844,0.297366589307785,-4242.03857421875,304.17022705078125,0.9057327508926392,0.3858031332492828,0.2716061174869537,293.2389221191406,297.1499938964844,293.1499938964844,0.428478866815567,-7658.1015625,304.1644897460937,0.998561143875122,0.5171506404876709,0.4906019270420074,293.2738037109375,297.1499938964844,293.1499938964844,0.0122848143801093,-3423.68798828125,303.1993103027344,0.4358710050582886,0.050000000745058,0.2371550798416137,291.244873046875,291.1499938964844,260.0416259765625,258.4330749511719,279.8521423339844,294.2426452636719,291.2448425292969,1.0,0.3256612718105316,0.7166613340377808,0.7166613340377808,1.0,1.0,-1.4559783935546875,0.6128289103507996,0.8431495428085327,0.2713471353054046,0.0,0.0,0.7037436366081238,79.6099624633789,44.0,4.047454357147217,-16701.650390625,372.4473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518798828125,308.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18305.853515625,18000.0,0.0,0.0,0.3107579052448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733132481575012,0.8733220100402832,-8.77120328368619e-06,0.0,0.0003942285839002,0.0,0.0,93.629638671875,0.0,0.0,0.0,0.5174444317817688,4.0,0.0,1.0
566040,293.1615295410156,297.1499938964844,293.1499938964844,0.114692784845829,-2556.239013671875,304.1528015136719,0.706779420375824,0.1796253025531768,0.163890078663826,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.4358710050582886,0.050000000745058,0.0499950684607028,293.2798156738281,297.1499938964844,293.1499938964844,0.297366589307785,-4242.03857421875,304.17022705078125,0.9057327508926392,0.3858031332492828,0.2716061174869537,293.2389221191406,297.1499938964844,293.1499938964844,0.428478866815567,-7658.1015625,304.1644897460937,0.998561143875122,0.5171506404876709,0.4906019270420074,293.2738037109375,297.1499938964844,293.1499938964844,0.0122848143801093,-3423.68798828125,303.1993103027344,0.4358710050582886,0.050000000745058,0.2371550798416137,291.244873046875,291.1499938964844,260.0416259765625,258.4330749511719,279.8521423339844,294.2426452636719,291.2448425292969,1.0,0.3256612718105316,0.7166613340377808,0.7166613340377808,1.0,1.0,-1.4559783935546875,0.6128289103507996,0.8431495428085327,0.2713471353054046,0.0,0.0,0.7037436366081238,79.6099624633789,44.0,4.047454357147217,-16701.650390625,372.4473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518798828125,308.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18305.853515625,18000.0,0.0,0.0,0.3107579052448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733132481575012,0.8733220100402832,-8.77120328368619e-06,0.0,0.0003942285839002,0.0,0.0,93.629638671875,0.0,0.0,0.0,0.5174444317817688,4.0,0.0,1.0
566100,293.1606750488281,297.1499938964844,293.1499938964844,0.1144967675209045,-2552.635498046875,304.15264892578125,0.7141017913818359,0.1796496361494064,0.1637482196092605,294.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.4424374401569366,0.050000000745058,0.0498403683304786,293.2802734375,297.1499938964844,293.1499938964844,0.2953432202339172,-4219.14453125,304.17022705078125,0.9145243763923644,0.3840704560279846,0.2702836394309997,293.2330017089844,297.1499938964844,293.1499938964844,0.4167592525482178,-7480.25927734375,304.18341064453125,0.9990000128746032,0.5171753764152527,0.4785228669643402,293.2741394042969,297.1499938964844,293.1499938964844,0.0121689569205045,-3405.086669921875,303.1775207519531,0.4424374401569366,0.050000000745058,0.2364212572574615,291.2503967285156,291.1499938964844,260.05535888671875,258.4453125,279.88995361328125,294.2714233398437,291.2535705566406,1.0,0.3192579746246338,0.71635502576828,0.71635502576828,1.0,1.0,-1.4391818046569824,0.6051052808761597,0.8340765237808228,0.2672487199306488,0.0,0.0,0.6965962052345276,75.40131378173828,44.0,21.72653579711914,-16528.771484375,353.7370910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992736816406,308.9993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18310.35546875,18000.0,0.0,0.0,0.3091368675231933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8585829734802246,0.8585915565490723,-8.617304047220387e-06,0.0,0.000392172136344,0.0,0.0,90.05692291259766,0.0,0.0,0.0,0.511010468006134,4.0,0.0,1.0
566160,293.16070556640625,297.1499938964844,293.1499938964844,0.1140619292855262,-2544.2880859375,304.1529541015625,0.721229076385498,0.1795132458209991,0.1636092811822891,294.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726745605469,0.4495570361614227,0.050000000745058,0.0496914610266685,293.28082275390625,297.1499938964844,293.1499938964844,0.2927015125751495,-4188.63330078125,304.17138671875,0.924071490764618,0.3823123872280121,0.2689634263515472,293.2164611816406,297.1499938964844,293.1499938964844,0.4003951251506805,-7238.9580078125,304.20703125,0.9990000128746032,0.5193590521812439,0.4635252654552459,293.2739562988281,297.1499938964844,293.1499938964844,0.0120351836085319,-3380.934814453125,303.15899658203125,0.4495570361614227,0.050000000745058,0.2357148975133896,291.2805480957031,291.1499938964844,260.0690002441406,258.45751953125,279.93426513671875,294.30767822265625,291.28668212890625,1.0,0.3123742938041687,0.7160956859588623,0.7160956859588623,1.0,1.0,-1.418020486831665,0.5954464077949524,0.8225741386413574,0.2620555460453033,0.0,0.0,0.6849737167358398,71.26599884033203,32.0,56.57091522216797,-16307.8681640625,333.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6965026855469,309.0556335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18393.744140625,18000.0,0.0,0.0,0.3071716427803039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8394481539726257,0.8394566178321838,-8.438858458248433e-06,0.0,0.0003896790731232,0.0,0.0,85.70121002197266,0.0,0.0,0.0,0.5026919841766357,4.0,0.0,1.0
566220,293.1756591796875,297.1499938964844,293.1499938964844,0.1115058660507202,-2496.947265625,304.1563415527344,0.7342605590820312,0.1762383133172989,0.1612069308757782,294.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.4668730795383453,0.050000000745058,0.0493851862847805,293.2821655273437,297.1499938964844,293.1499938964844,0.2875562608242035,-4129.36474609375,304.1727600097656,0.9466026425361632,0.3787253499031067,0.2662614583969116,293.1591186523437,297.1499938964844,293.1499938964844,0.3656757473945617,-6723.060546875,304.2455749511719,0.9990000128746032,0.5292420387268066,0.4310379922389984,293.271728515625,297.1499938964844,293.1499938964844,0.0117870243266224,-3335.70263671875,303.1269836425781,0.4668730795383453,0.050000000745058,0.2342620640993118,291.3363342285156,291.1499938964844,260.09600830078125,258.4815979003906,279.99169921875,294.3182983398437,291.3402099609375,1.0,0.2973805069923401,0.7155770659446716,0.7155770659446716,1.0,1.0,-1.3707855939865112,0.5740010738372803,0.796784520149231,0.2504822015762329,0.0,0.0,0.656078040599823,62.71690368652344,35.0,65.88648223876953,-15753.1123046875,292.4642944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9521789550781,309.1409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18596.826171875,18000.0,0.0,0.0,0.3019456565380096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818688154220581,0.7818767428398132,-7.917891707620583e-06,0.0,0.0003830493660643,0.0,0.0,73.47898864746094,0.0,0.0,0.0,0.4786327481269836,4.0,0.0,1.0
566280,293.1756591796875,297.1499938964844,293.1499938964844,0.1115058660507202,-2496.947265625,304.1563415527344,0.7342605590820312,0.1762383133172989,0.1612069308757782,294.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.4668730795383453,0.050000000745058,0.0493851862847805,293.2821655273437,297.1499938964844,293.1499938964844,0.2875562608242035,-4129.36474609375,304.1727600097656,0.9466026425361632,0.3787253499031067,0.2662614583969116,293.1591186523437,297.1499938964844,293.1499938964844,0.3656757473945617,-6723.060546875,304.2455749511719,0.9990000128746032,0.5292420387268066,0.4310379922389984,293.271728515625,297.1499938964844,293.1499938964844,0.0117870243266224,-3335.70263671875,303.1269836425781,0.4668730795383453,0.050000000745058,0.2342620640993118,291.3363342285156,291.1499938964844,260.09600830078125,258.4815979003906,279.99169921875,294.3182983398437,291.3402099609375,1.0,0.2973805069923401,0.7155770659446716,0.7155770659446716,1.0,1.0,-1.3707855939865112,0.5740010738372803,0.796784520149231,0.2504822015762329,0.0,0.0,0.656078040599823,62.71690368652344,35.0,65.88648223876953,-15753.1123046875,292.4642944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9521789550781,309.1409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18596.826171875,18000.0,0.0,0.0,0.3019456565380096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818688154220581,0.7818767428398132,-7.917891707620583e-06,0.0,0.0003830493660643,0.0,0.0,73.47898864746094,0.0,0.0,0.0,0.4786327481269836,4.0,0.0,1.0
