time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566340,293.1911315917969,297.1499938964844,293.1499938964844,0.1081126928329467,-2434.7578125,304.1597900390625,0.741549015045166,0.1724335104227066,0.1574437916278839,294.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612670898437,0.4779587686061859,0.050000000745058,0.0491798594594001,293.2838134765625,297.1499938964844,293.1499938964844,0.2832189798355102,-4079.92138671875,304.1723327636719,0.96215158700943,0.3750441968441009,0.2635722160339355,293.08966064453125,297.1499938964844,293.1499938964844,0.3405588865280151,-6353.1904296875,304.2548217773437,0.9990000128746032,0.5430971384048462,0.4078045785427093,293.2682189941406,297.1499938964844,293.1499938964844,0.0116202849894762,-3306.593505859375,303.0968933105469,0.4779587686061859,0.050000000745058,0.2332880795001983,291.3620300292969,291.1499938964844,260.1224975585937,258.5052490234375,280.0407409667969,294.32818603515625,291.3616027832031,1.0,0.2868075370788574,0.7150585055351257,0.7150585055351257,1.0,1.0,-1.3337249755859375,0.5572502613067627,0.77647465467453,0.2413725703954696,0.0,0.0,0.6255041360855103,56.91354370117188,53.0,29.72018051147461,-15213.712890625,263.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28271484375,309.2018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18649.87890625,18000.0,0.0,0.0,0.2947872877120971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147162556648254,0.714723527431488,-7.319606993405614e-06,0.0,0.0003739682142622,0.0,0.0,60.68270111083984,0.0,0.0,0.0,0.4512862861156463,4.0,0.0,1.0
566400,293.1911315917969,297.1499938964844,293.1499938964844,0.1081126928329467,-2434.7578125,304.1597900390625,0.741549015045166,0.1724335104227066,0.1574437916278839,294.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612670898437,0.4779587686061859,0.050000000745058,0.0491798594594001,293.2838134765625,297.1499938964844,293.1499938964844,0.2832189798355102,-4079.92138671875,304.1723327636719,0.96215158700943,0.3750441968441009,0.2635722160339355,293.08966064453125,297.1499938964844,293.1499938964844,0.3405588865280151,-6353.1904296875,304.2548217773437,0.9990000128746032,0.5430971384048462,0.4078045785427093,293.2682189941406,297.1499938964844,293.1499938964844,0.0116202849894762,-3306.593505859375,303.0968933105469,0.4779587686061859,0.050000000745058,0.2332880795001983,291.3620300292969,291.1499938964844,260.1224975585937,258.5052490234375,280.0407409667969,294.32818603515625,291.3616027832031,1.0,0.2868075370788574,0.7150585055351257,0.7150585055351257,1.0,1.0,-1.3337249755859375,0.5572502613067627,0.77647465467453,0.2413725703954696,0.0,0.0,0.6255041360855103,56.91354370117188,53.0,29.72018051147461,-15213.712890625,263.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28271484375,309.2018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18649.87890625,18000.0,0.0,0.0,0.2947872877120971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147162556648254,0.714723527431488,-7.319606993405614e-06,0.0,0.0003739682142622,0.0,0.0,60.68270111083984,0.0,0.0,0.0,0.4512862861156463,4.0,0.0,1.0
566460,293.19708251953125,297.1499938964844,293.1499938964844,0.1063858717679977,-2404.07421875,304.1593017578125,0.7395676970481873,0.1701657474040985,0.1549985855817794,294.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334045410156,0.4792263507843017,0.050000000745058,0.04915526881814,293.28582763671875,297.1499938964844,293.1499938964844,0.280516654253006,-4050.3955078125,304.1693115234375,0.9611695408821106,0.371246725320816,0.2609380483627319,293.0393371582031,297.1499938964844,293.1499938964844,0.3368607461452484,-6312.365234375,304.22515869140625,0.9990000128746032,0.554899275302887,0.404924213886261,293.26483154296875,297.1499938964844,293.1499938964844,0.0115832509472966,-3305.83349609375,303.0625,0.4792263507843017,0.050000000745058,0.2331714332103729,291.326171875,291.1499938964844,260.1483459472656,258.5283203125,280.0655212402344,294.3371887207031,291.31951904296875,1.0,0.2854843437671661,0.7149847745895386,0.7149847745895386,1.0,1.0,-1.3239848613739014,0.5528898239135742,0.7710950374603271,0.2389405369758606,0.0,0.0,0.6035781502723694,56.13278579711914,71.0,-47.41400909423828,-14890.826171875,258.17010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6225891113281,309.2243957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18494.396484375,18000.0,0.0,0.0,0.286162793636322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65843266248703,0.6584394574165344,-6.815128017478855e-06,0.0,0.000363027153071,0.0,0.0,51.04444122314453,0.0,0.0,0.0,0.4288800358772278,4.0,0.0,1.0
566520,293.19708251953125,297.1499938964844,293.1499938964844,0.1063858717679977,-2404.07421875,304.1593017578125,0.7395676970481873,0.1701657474040985,0.1549985855817794,294.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334045410156,0.4792263507843017,0.050000000745058,0.04915526881814,293.28582763671875,297.1499938964844,293.1499938964844,0.280516654253006,-4050.3955078125,304.1693115234375,0.9611695408821106,0.371246725320816,0.2609380483627319,293.0393371582031,297.1499938964844,293.1499938964844,0.3368607461452484,-6312.365234375,304.22515869140625,0.9990000128746032,0.554899275302887,0.404924213886261,293.26483154296875,297.1499938964844,293.1499938964844,0.0115832509472966,-3305.83349609375,303.0625,0.4792263507843017,0.050000000745058,0.2331714332103729,291.326171875,291.1499938964844,260.1483459472656,258.5283203125,280.0655212402344,294.3371887207031,291.31951904296875,1.0,0.2854843437671661,0.7149847745895386,0.7149847745895386,1.0,1.0,-1.3239848613739014,0.5528898239135742,0.7710950374603271,0.2389405369758606,0.0,0.0,0.6035781502723694,56.13278579711914,71.0,-47.41400909423828,-14890.826171875,258.17010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6225891113281,309.2243957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18494.396484375,18000.0,0.0,0.0,0.286162793636322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65843266248703,0.6584394574165344,-6.815128017478855e-06,0.0,0.000363027153071,0.0,0.0,51.04444122314453,0.0,0.0,0.0,0.4288800358772278,4.0,0.0,1.0
566580,293.1946105957031,297.1499938964844,293.1499938964844,0.1064151898026466,-2406.36279296875,304.1561279296875,0.7306964993476868,0.1694629043340683,0.1541646420955658,294.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4729624688625335,0.050000000745058,0.0492754727602005,293.2881164550781,297.1499938964844,293.1499938964844,0.2790139019489288,-4035.27685546875,304.1654052734375,0.946128785610199,0.3673448264598846,0.2583338618278503,293.0267028808594,297.1499938964844,293.1499938964844,0.3512168228626251,-6546.09375,304.1759033203125,0.9990000128746032,0.5603415966033936,0.4187640845775604,293.26300048828125,297.1499938964844,293.1499938964844,0.0116376345977187,-3325.757568359375,303.0206298828125,0.4729624688625335,0.050000000745058,0.2337416261434555,291.2420654296875,291.1499938964844,260.1734313964844,258.5507202148437,280.0715637207031,294.3456420898437,291.2337951660156,1.0,0.2912951111793518,0.7149111032485962,0.7149111032485962,1.0,1.0,-1.3372905254364014,0.5588372945785522,0.7784532308578491,0.2421031445264816,0.0,0.0,0.5967037081718445,59.38771057128906,89.0,-102.52183532714844,-14862.09375,270.8619079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8677062988281,309.2478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18214.55859375,18000.0,0.0,0.0,0.2772834599018097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316460371017456,0.6316525936126709,-6.5419967540947255e-06,0.0,0.000351762806531,0.0,0.0,46.61105728149414,0.0,0.0,0.0,0.4179822504520416,4.0,0.0,1.0
566640,293.1946105957031,297.1499938964844,293.1499938964844,0.1064151898026466,-2406.36279296875,304.1561279296875,0.7306964993476868,0.1694629043340683,0.1541646420955658,294.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4729624688625335,0.050000000745058,0.0492754727602005,293.2881164550781,297.1499938964844,293.1499938964844,0.2790139019489288,-4035.27685546875,304.1654052734375,0.946128785610199,0.3673448264598846,0.2583338618278503,293.0267028808594,297.1499938964844,293.1499938964844,0.3512168228626251,-6546.09375,304.1759033203125,0.9990000128746032,0.5603415966033936,0.4187640845775604,293.26300048828125,297.1499938964844,293.1499938964844,0.0116376345977187,-3325.757568359375,303.0206298828125,0.4729624688625335,0.050000000745058,0.2337416261434555,291.2420654296875,291.1499938964844,260.1734313964844,258.5507202148437,280.0715637207031,294.3456420898437,291.2337951660156,1.0,0.2912951111793518,0.7149111032485962,0.7149111032485962,1.0,1.0,-1.3372905254364014,0.5588372945785522,0.7784532308578491,0.2421031445264816,0.0,0.0,0.5967037081718445,59.38771057128906,89.0,-102.52183532714844,-14862.09375,270.8619079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8677062988281,309.2478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18214.55859375,18000.0,0.0,0.0,0.2772834599018097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316460371017456,0.6316525936126709,-6.5419967540947255e-06,0.0,0.000351762806531,0.0,0.0,46.61105728149414,0.0,0.0,0.0,0.4179822504520416,4.0,0.0,1.0
566700,293.1912841796875,297.1499938964844,293.1499938964844,0.1068527325987815,-2415.297607421875,304.1542053222656,0.7245043516159058,0.1695476919412613,0.1542113125324249,294.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070617675781,0.4671039879322052,0.050000000745058,0.0493814311921596,293.2893371582031,297.1499938964844,293.1499938964844,0.2783626616001129,-4028.79833984375,304.1637878417969,0.9343163967132568,0.3653516471385956,0.2570371031761169,293.03466796875,297.1499938964844,293.1499938964844,0.3636568486690521,-6740.7744140625,304.1485595703125,0.9990000128746032,0.5603455901145935,0.4305978715419769,293.2630310058594,297.1499938964844,293.1499938964844,0.0116800582036376,-3338.992919921875,302.9967956542969,0.4671039879322052,0.050000000745058,0.234244242310524,291.1961669921875,291.1499938964844,260.1856384277344,258.5616455078125,280.0691833496094,294.3498840332031,291.1878967285156,1.0,0.296376496553421,0.714874267578125,0.714874267578125,1.0,1.0,-1.3507221937179563,0.5648555755615234,0.7858666777610779,0.2453230619430542,0.0,0.0,0.5982205271720886,62.28704071044922,89.0,-115.0946273803711,-14944.216796875,283.0161437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9263916015625,309.2507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.787109375,18000.0,0.0,0.0,0.2731952965259552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291083097457886,0.6291148066520691,-6.492994089057902e-06,0.0,0.0003465765330474,0.0,0.0,46.071231842041016,0.0,0.0,0.0,0.4167113602161407,4.0,0.0,1.0
566760,293.1869506835937,297.1499938964844,293.1499938964844,0.1075150966644287,-2428.318115234375,304.1522521972656,0.7174472808837891,0.1698756515979766,0.1545217782258987,294.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.4591445624828338,0.050000000745058,0.0495153293013572,293.2906494140625,297.1499938964844,293.1499938964844,0.2777070999145508,-4022.180908203125,304.1624755859375,0.9205413460731506,0.3633284270763397,0.2557402551174164,293.051513671875,297.1499938964844,293.1499938964844,0.3790434598922729,-6977.5185546875,304.120849609375,0.9990000128746032,0.5585073232650757,0.445103108882904,293.2638854980469,297.1499938964844,293.1499938964844,0.011728067882359,-3353.411865234375,302.97076416015625,0.4591445624828338,0.050000000745058,0.2348794043064117,291.1504211425781,291.1499938964844,260.1976318359375,258.57232666015625,280.065185546875,294.35430908203125,291.1424865722656,1.0,0.3026618659496307,0.714571475982666,0.714571475982666,1.0,1.0,-1.367869853973389,0.5724937915802002,0.7953760623931885,0.2493895888328552,0.0,0.0,0.6027764081954956,65.9574203491211,107.0,-120.4133529663086,-15078.55859375,298.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93316650390625,309.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.5703125,18000.0,0.0,0.0,0.2695595920085907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330724358558655,0.633078932762146,-6.495738034573151e-06,0.0,0.000341964274412,0.0,0.0,46.49234771728516,0.0,0.0,0.0,0.4179510772228241,4.0,0.0,1.0
566820,293.17559814453125,297.1499938964844,293.1499938964844,0.1094085127115249,-2464.54150390625,304.1483459472656,0.700979471206665,0.1712337583303451,0.1558452248573303,294.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741882324219,0.441554844379425,0.050000000745058,0.0498604699969291,293.29351806640625,297.1499938964844,293.1499938964844,0.2762548923492431,-4007.00927734375,304.1607666015625,0.8922626376152039,0.3591896593570709,0.2531394958496094,293.10906982421875,297.1499938964844,293.1499938964844,0.4171552360057831,-7550.7783203125,304.0671691894531,0.9990000128746032,0.5494005680084229,0.4804776608943939,293.26806640625,297.1499938964844,293.1499938964844,0.0118319801986217,-3383.896728515625,302.9114074707031,0.441554844379425,0.050000000745058,0.2365166097879409,291.0643005371094,291.1499938964844,260.2208251953125,258.593017578125,280.0506286621094,294.3639831542969,291.0573425292969,1.0,0.3181709945201874,0.713965892791748,0.713965892791748,1.0,1.0,-1.4111756086349487,0.5918692946434021,0.8193062543869019,0.2597369849681854,0.0,0.0,0.620035707950592,75.42176055908203,110.0,-117.85942840576172,-15471.890625,340.60748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77862548828125,309.1617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17736.451171875,18000.0,0.0,0.0,0.2642114460468292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6587673425674438,0.6587739586830139,-6.646395831921836e-06,0.0,0.0003351796185597,0.0,0.0,50.07337188720703,0.0,0.0,0.0,0.4274356067180633,4.0,0.0,1.0
566880,293.17559814453125,297.1499938964844,293.1499938964844,0.1094085127115249,-2464.54150390625,304.1483459472656,0.700979471206665,0.1712337583303451,0.1558452248573303,294.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741882324219,0.441554844379425,0.050000000745058,0.0498604699969291,293.29351806640625,297.1499938964844,293.1499938964844,0.2762548923492431,-4007.00927734375,304.1607666015625,0.8922626376152039,0.3591896593570709,0.2531394958496094,293.10906982421875,297.1499938964844,293.1499938964844,0.4171552360057831,-7550.7783203125,304.0671691894531,0.9990000128746032,0.5494005680084229,0.4804776608943939,293.26806640625,297.1499938964844,293.1499938964844,0.0118319801986217,-3383.896728515625,302.9114074707031,0.441554844379425,0.050000000745058,0.2365166097879409,291.0643005371094,291.1499938964844,260.2208251953125,258.593017578125,280.0506286621094,294.3639831542969,291.0573425292969,1.0,0.3181709945201874,0.713965892791748,0.713965892791748,1.0,1.0,-1.4111756086349487,0.5918692946434021,0.8193062543869019,0.2597369849681854,0.0,0.0,0.620035707950592,75.42176055908203,110.0,-117.85942840576172,-15471.890625,340.60748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77862548828125,309.1617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17736.451171875,18000.0,0.0,0.0,0.2642114460468292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6587673425674438,0.6587739586830139,-6.646395831921836e-06,0.0,0.0003351796185597,0.0,0.0,50.07337188720703,0.0,0.0,0.0,0.4274356067180633,4.0,0.0,1.0
566940,293.1586608886719,297.1499938964844,293.1499938964844,0.1120254248380661,-2513.320068359375,304.14453125,0.6898820400238037,0.174001008272171,0.1582429856061935,294.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074157714844,0.4292824566364288,0.050000000745058,0.0501715838909149,293.2963256835937,297.1499938964844,293.1499938964844,0.2740876376628876,-3982.835693359375,304.1608581542969,0.8710025548934937,0.3549790680408478,0.2504507601261139,293.1865539550781,297.1499938964844,293.1499938964844,0.4500685334205627,-8028.4814453125,304.04083251953125,0.9990000128746032,0.5347502827644348,0.509520947933197,293.2753295898437,297.1499938964844,293.1499938964844,0.011878203600645,-3402.75732421875,302.8437805175781,0.4292824566364288,0.050000000745058,0.2379923909902572,291.0020446777344,291.1499938964844,260.24285888671875,258.6126708984375,280.0394592285156,294.3719482421875,290.99884033203125,1.0,0.3308223187923431,0.7133602499961853,0.7133602499961853,1.0,1.0,-1.447803258895874,0.6082572340965271,0.8395460247993469,0.2686500251293182,0.0,0.0,0.6444688439369202,83.9375991821289,113.0,-83.2325210571289,-15877.501953125,379.0502624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4154968261719,309.0209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17554.697265625,18000.0,0.0,0.0,0.2619953453540802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042310833930969,0.7042381167411804,-6.981586921028793e-06,0.0,0.0003323682467453,0.0,0.0,57.25410079956055,0.0,0.0,0.0,0.445142388343811,4.0,0.0,1.0
567000,293.1586608886719,297.1499938964844,293.1499938964844,0.1120254248380661,-2513.320068359375,304.14453125,0.6898820400238037,0.174001008272171,0.1582429856061935,294.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074157714844,0.4292824566364288,0.050000000745058,0.0501715838909149,293.2963256835937,297.1499938964844,293.1499938964844,0.2740876376628876,-3982.835693359375,304.1608581542969,0.8710025548934937,0.3549790680408478,0.2504507601261139,293.1865539550781,297.1499938964844,293.1499938964844,0.4500685334205627,-8028.4814453125,304.04083251953125,0.9990000128746032,0.5347502827644348,0.509520947933197,293.2753295898437,297.1499938964844,293.1499938964844,0.011878203600645,-3402.75732421875,302.8437805175781,0.4292824566364288,0.050000000745058,0.2379923909902572,291.0020446777344,291.1499938964844,260.24285888671875,258.6126708984375,280.0394592285156,294.3719482421875,290.99884033203125,1.0,0.3308223187923431,0.7133602499961853,0.7133602499961853,1.0,1.0,-1.447803258895874,0.6082572340965271,0.8395460247993469,0.2686500251293182,0.0,0.0,0.6444688439369202,83.9375991821289,113.0,-83.2325210571289,-15877.501953125,379.0502624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4154968261719,309.0209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17554.697265625,18000.0,0.0,0.0,0.2619953453540802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042310833930969,0.7042381167411804,-6.981586921028793e-06,0.0,0.0003323682467453,0.0,0.0,57.25410079956055,0.0,0.0,0.0,0.445142388343811,4.0,0.0,1.0
567060,293.1502380371094,297.1499938964844,293.1499938964844,0.1139368191361427,-2547.5888671875,304.14337158203125,0.6766575574874878,0.1755294799804687,0.1606228351593017,294.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0103759765625,0.4169078171253204,0.050000000745058,0.050580259412527,293.2989807128906,297.1499938964844,293.1499938964844,0.2701647281646728,-3936.74658203125,304.16387939453125,0.8484097123146057,0.3507385551929474,0.2478198856115341,293.2363586425781,297.1499938964844,293.1499938964844,0.4416489601135254,-7882.595703125,304.0909729003906,0.9753945469856262,0.5236160755157471,0.498958021402359,293.2839660644531,297.1499938964844,293.1499938964844,0.0118745481595397,-3406.457275390625,302.777099609375,0.4169078171253204,0.050000000745058,0.239930972456932,291.0158386230469,291.1499938964844,260.2636413574219,258.6311950683594,280.0469665527344,294.3445129394531,291.0200500488281,1.0,0.3399321436882019,0.7122691869735718,0.7122691869735718,1.0,1.0,-1.4377050399780271,0.6033512949943542,0.8343538045883179,0.2661095261573791,0.0,0.0,0.6626886129379272,94.11624145507812,101.0,12.187626838684082,-15931.2421875,398.9147644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95172119140625,308.873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17584.185546875,18000.0,0.0,0.0,0.2624955475330353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7505669593811035,0.7505743503570557,-7.397597528324695e-06,0.0,0.0003330027975607,0.0,0.0,65.68954467773438,0.0,0.0,0.0,0.4639827311038971,4.0,0.0,1.0
567120,293.1502380371094,297.1499938964844,293.1499938964844,0.1139368191361427,-2547.5888671875,304.14337158203125,0.6766575574874878,0.1755294799804687,0.1606228351593017,294.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0103759765625,0.4169078171253204,0.050000000745058,0.050580259412527,293.2989807128906,297.1499938964844,293.1499938964844,0.2701647281646728,-3936.74658203125,304.16387939453125,0.8484097123146057,0.3507385551929474,0.2478198856115341,293.2363586425781,297.1499938964844,293.1499938964844,0.4416489601135254,-7882.595703125,304.0909729003906,0.9753945469856262,0.5236160755157471,0.498958021402359,293.2839660644531,297.1499938964844,293.1499938964844,0.0118745481595397,-3406.457275390625,302.777099609375,0.4169078171253204,0.050000000745058,0.239930972456932,291.0158386230469,291.1499938964844,260.2636413574219,258.6311950683594,280.0469665527344,294.3445129394531,291.0200500488281,1.0,0.3399321436882019,0.7122691869735718,0.7122691869735718,1.0,1.0,-1.4377050399780271,0.6033512949943542,0.8343538045883179,0.2661095261573791,0.0,0.0,0.6626886129379272,94.11624145507812,101.0,12.187626838684082,-15931.2421875,398.9147644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95172119140625,308.873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17584.185546875,18000.0,0.0,0.0,0.2624955475330353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7505669593811035,0.7505743503570557,-7.397597528324695e-06,0.0,0.0003330027975607,0.0,0.0,65.68954467773438,0.0,0.0,0.0,0.4639827311038971,4.0,0.0,1.0
567180,293.1507873535156,297.1499938964844,293.1499938964844,0.1138062551617622,-2544.2890625,304.14581298828125,0.6722007989883423,0.1754154711961746,0.1608423441648483,294.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.4136363565921783,0.050000000745058,0.0507096648216247,293.3018798828125,297.1499938964844,293.1499938964844,0.2653723359107971,-3880.190185546875,304.1672058105469,0.8398366570472717,0.3463782072067261,0.2448946684598922,293.2525939941406,297.1499938964844,293.1499938964844,0.4356477558612823,-7782.7998046875,304.1201477050781,0.965280294418335,0.5180953145027161,0.4929633736610412,293.29150390625,297.1499938964844,293.1499938964844,0.0117470389232039,-3385.843994140625,302.7134094238281,0.4136363565921783,0.050000000745058,0.2405448108911514,291.053955078125,291.1499938964844,260.28302001953125,258.64849853515625,280.084716796875,294.3702392578125,291.0566101074219,1.0,0.341489315032959,0.7111781239509583,0.7111781239509583,1.0,1.0,-1.4281482696533203,0.5987358093261719,0.8294125199317932,0.2635472118854522,0.0,0.0,0.6727380752563477,97.22818756103516,89.0,38.39083099365234,-15834.6044921875,401.6062927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213623046875,308.65283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17731.875,18000.0,0.0,0.0,0.2644769549369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7779480814933777,0.7779557704925537,-7.68514655646868e-06,0.0,0.0003355164080858,0.0,0.0,71.29644775390625,0.0,0.0,0.0,0.4757422506809234,4.0,0.0,1.0
567240,293.1507873535156,297.1499938964844,293.1499938964844,0.1138062551617622,-2544.2890625,304.14581298828125,0.6722007989883423,0.1754154711961746,0.1608423441648483,294.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.4136363565921783,0.050000000745058,0.0507096648216247,293.3018798828125,297.1499938964844,293.1499938964844,0.2653723359107971,-3880.190185546875,304.1672058105469,0.8398366570472717,0.3463782072067261,0.2448946684598922,293.2525939941406,297.1499938964844,293.1499938964844,0.4356477558612823,-7782.7998046875,304.1201477050781,0.965280294418335,0.5180953145027161,0.4929633736610412,293.29150390625,297.1499938964844,293.1499938964844,0.0117470389232039,-3385.843994140625,302.7134094238281,0.4136363565921783,0.050000000745058,0.2405448108911514,291.053955078125,291.1499938964844,260.28302001953125,258.64849853515625,280.084716796875,294.3702392578125,291.0566101074219,1.0,0.341489315032959,0.7111781239509583,0.7111781239509583,1.0,1.0,-1.4281482696533203,0.5987358093261719,0.8294125199317932,0.2635472118854522,0.0,0.0,0.6727380752563477,97.22818756103516,89.0,38.39083099365234,-15834.6044921875,401.6062927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213623046875,308.65283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17731.875,18000.0,0.0,0.0,0.2644769549369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7779480814933777,0.7779557704925537,-7.68514655646868e-06,0.0,0.0003355164080858,0.0,0.0,71.29644775390625,0.0,0.0,0.0,0.4757422506809234,4.0,0.0,1.0
567300,293.1513977050781,297.1499938964844,293.1499938964844,0.1135642826557159,-2539.52392578125,304.1470031738281,0.6726248264312744,0.1752854436635971,0.1607144922018051,294.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4140512347221374,0.050000000745058,0.0506927482783794,293.3031311035156,297.1499938964844,293.1499938964844,0.2629669308662414,-3851.869384765625,304.16845703125,0.8388687968254089,0.3442044556140899,0.2433685362339019,293.2557373046875,297.1499938964844,293.1499938964844,0.4334709048271179,-7747.23291015625,304.1294860839844,0.9647812247276306,0.5161777138710022,0.4909374117851257,293.29443359375,297.1499938964844,293.1499938964844,0.0116607686504721,-3371.400634765625,302.6825866699219,0.4140512347221374,0.050000000745058,0.2404645681381225,291.0693359375,291.1499938964844,260.2921447753906,258.6566162109375,280.1071472167969,294.38995361328125,291.0718994140625,1.0,0.3403756022453308,0.7106326222419739,0.7106326222419739,1.0,1.0,-1.4236140251159668,0.5965396165847778,0.827074408531189,0.2623279094696045,0.0,0.0,0.6765714883804321,96.72220611572266,89.0,40.93391418457031,-15774.8232421875,398.0598754882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353881835937,308.5502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17776.271484375,18000.0,0.0,0.0,0.2657845020294189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7884292006492615,0.788437008857727,-7.794881639711093e-06,0.0,0.0003371751809027,0.0,0.0,73.511474609375,0.0,0.0,0.0,0.4802387654781341,4.0,0.0,1.0
567360,293.15185546875,297.1499938964844,293.1499938964844,0.1132990717887878,-2534.38134765625,304.1480407714844,0.6744483113288879,0.1751778870820999,0.1605533063411712,294.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.4154572784900665,0.050000000745058,0.0506365336477756,293.3042907714844,297.1499938964844,293.1499938964844,0.260552167892456,-3823.44873046875,304.16949462890625,0.839474618434906,0.3420413136482239,0.2418195307254791,293.2572326660156,297.1499938964844,293.1499938964844,0.4315149188041687,-7715.87255859375,304.1367492675781,0.966460943222046,0.514543890953064,0.4892191886901855,293.2968444824219,297.1499938964844,293.1499938964844,0.0115641001611948,-3354.87939453125,302.6527099609375,0.4154572784900665,0.050000000745058,0.2401979118585586,291.0838317871094,291.1499938964844,260.30084228515625,258.6643981933594,280.12847900390625,294.4106140136719,291.086181640625,1.0,0.3382909297943115,0.710364043712616,0.710364043712616,1.0,1.0,-1.4191107749938965,0.5944241285324097,0.824686586856842,0.2611848413944244,0.0,0.0,0.679524838924408,95.2219696044922,77.0,40.581172943115234,-15712.1728515625,392.1457214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719665527344,308.4569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17817.74609375,18000.0,0.0,0.0,0.2672154605388641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796890914440155,0.7968987822532654,-7.88572015153477e-06,0.0,0.0003389905032236,0.0,0.0,75.34493255615234,0.0,0.0,0.0,0.4838859140872955,4.0,0.0,1.0
567420,293.1549377441406,297.1499938964844,293.1499938964844,0.1125569194555282,-2520.38916015625,304.1499328613281,0.6812030076980591,0.1745130270719528,0.1599217802286148,294.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.4208575487136841,0.050000000745058,0.0504371374845504,293.3061828613281,297.1499938964844,293.1499938964844,0.255806028842926,-3767.64892578125,304.1708679199219,0.8445324301719666,0.3377478718757629,0.2386800348758697,293.2575378417969,297.1499938964844,293.1499938964844,0.4280537664890289,-7661.873046875,304.14678955078125,0.9746301174163818,0.5117629170417786,0.4862711429595947,293.30035400390625,297.1499938964844,293.1499938964844,0.0113535188138484,-3318.3935546875,302.5946960449219,0.4208575487136841,0.050000000745058,0.2392520755529403,291.1068725585937,291.1499938964844,260.3170471191406,258.6788635253906,280.1547241210937,294.4252014160156,291.1086120605469,1.0,0.3318396806716919,0.7098268866539001,0.7098268866539001,1.0,1.0,-1.40967059135437,0.590007483959198,0.8196630477905273,0.2588134407997131,0.0,0.0,0.6836385130882263,90.01321411132812,65.0,33.38250732421875,-15592.4033203125,374.9032897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916015625,308.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17884.107421875,18000.0,0.0,0.0,0.2702312469482422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088038563728333,0.8088118433952332,-8.016885658435058e-06,0.0,0.0003428163181524,0.0,0.0,77.99493408203125,0.0,0.0,0.0,0.489065557718277,4.0,0.0,1.0
567480,293.1549377441406,297.1499938964844,293.1499938964844,0.1125569194555282,-2520.38916015625,304.1499328613281,0.6812030076980591,0.1745130270719528,0.1599217802286148,294.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.4208575487136841,0.050000000745058,0.0504371374845504,293.3061828613281,297.1499938964844,293.1499938964844,0.255806028842926,-3767.64892578125,304.1708679199219,0.8445324301719666,0.3377478718757629,0.2386800348758697,293.2575378417969,297.1499938964844,293.1499938964844,0.4280537664890289,-7661.873046875,304.14678955078125,0.9746301174163818,0.5117629170417786,0.4862711429595947,293.30035400390625,297.1499938964844,293.1499938964844,0.0113535188138484,-3318.3935546875,302.5946960449219,0.4208575487136841,0.050000000745058,0.2392520755529403,291.1068725585937,291.1499938964844,260.3170471191406,258.6788635253906,280.1547241210937,294.4252014160156,291.1086120605469,1.0,0.3318396806716919,0.7098268866539001,0.7098268866539001,1.0,1.0,-1.40967059135437,0.590007483959198,0.8196630477905273,0.2588134407997131,0.0,0.0,0.6836385130882263,90.01321411132812,65.0,33.38250732421875,-15592.4033203125,374.9032897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916015625,308.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17884.107421875,18000.0,0.0,0.0,0.2702312469482422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088038563728333,0.8088118433952332,-8.016885658435058e-06,0.0,0.0003428163181524,0.0,0.0,77.99493408203125,0.0,0.0,0.0,0.489065557718277,4.0,0.0,1.0
567540,293.1590576171875,297.1499938964844,293.1499938964844,0.1114091277122497,-2499.082275390625,304.15185546875,0.6913801431655884,0.1735542863607406,0.1588155627250671,294.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4297601878643036,0.050000000745058,0.0501583144068717,293.30767822265625,297.1499938964844,293.1499938964844,0.2510449290275574,-3711.5556640625,304.1718444824219,0.8541456460952759,0.3334870636463165,0.2355072498321533,293.2560119628906,297.1499938964844,293.1499938964844,0.4247229397296905,-7611.50048828125,304.1533508300781,0.9870991110801696,0.5093421339988708,0.4836518168449402,293.3027648925781,297.1499938964844,293.1499938964844,0.0111252116039395,-3277.602783203125,302.5384826660156,0.4297601878643036,0.050000000745058,0.2379294633865356,291.1288452148437,291.1499938964844,260.3314819335937,258.69171142578125,280.1791076660156,294.436279296875,291.130859375,1.0,0.3231001794338226,0.7092897295951843,0.7092897295951843,1.0,1.0,-1.3994673490524292,0.5852505564689636,0.8142167925834656,0.2562653422355652,0.0,0.0,0.6850171089172363,82.78166198730469,53.0,32.2633171081543,-15477.6826171875,352.6890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75323486328125,308.2137756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.404296875,18000.0,0.0,0.0,0.2731501460075378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8150910139083862,0.8150991201400757,-8.092745702015236e-06,0.0,0.0003465192858129,0.0,0.0,79.46402740478516,0.0,0.0,0.0,0.4918191432952881,4.0,0.0,1.0
567600,293.1590576171875,297.1499938964844,293.1499938964844,0.1114091277122497,-2499.082275390625,304.15185546875,0.6913801431655884,0.1735542863607406,0.1588155627250671,294.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4297601878643036,0.050000000745058,0.0501583144068717,293.30767822265625,297.1499938964844,293.1499938964844,0.2510449290275574,-3711.5556640625,304.1718444824219,0.8541456460952759,0.3334870636463165,0.2355072498321533,293.2560119628906,297.1499938964844,293.1499938964844,0.4247229397296905,-7611.50048828125,304.1533508300781,0.9870991110801696,0.5093421339988708,0.4836518168449402,293.3027648925781,297.1499938964844,293.1499938964844,0.0111252116039395,-3277.602783203125,302.5384826660156,0.4297601878643036,0.050000000745058,0.2379294633865356,291.1288452148437,291.1499938964844,260.3314819335937,258.69171142578125,280.1791076660156,294.436279296875,291.130859375,1.0,0.3231001794338226,0.7092897295951843,0.7092897295951843,1.0,1.0,-1.3994673490524292,0.5852505564689636,0.8142167925834656,0.2562653422355652,0.0,0.0,0.6850171089172363,82.78166198730469,53.0,32.2633171081543,-15477.6826171875,352.6890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75323486328125,308.2137756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.404296875,18000.0,0.0,0.0,0.2731501460075378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8150910139083862,0.8150991201400757,-8.092745702015236e-06,0.0,0.0003465192858129,0.0,0.0,79.46402740478516,0.0,0.0,0.0,0.4918191432952881,4.0,0.0,1.0
567660,293.1625061035156,297.1499938964844,293.1499938964844,0.1102091968059539,-2476.846923828125,304.1532287597656,0.7048896551132202,0.1726231426000595,0.1576777100563049,294.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4424354434013366,0.050000000745058,0.0498408675193786,293.3088684082031,297.1499938964844,293.1499938964844,0.2462425231933593,-3654.77685546875,304.17254638671875,0.8678164482116699,0.3292491137981415,0.2323205769062042,293.2530212402344,297.1499938964844,293.1499938964844,0.4187217652797699,-7521.56494140625,304.162841796875,0.9990000128746032,0.5072542428970337,0.4784451723098755,293.3044738769531,297.1499938964844,293.1499938964844,0.0108912819996476,-3234.49462890625,302.48388671875,0.4424354434013366,0.050000000745058,0.2364236265420913,291.1527099609375,291.1499938964844,260.343994140625,258.702880859375,280.204833984375,294.4466552734375,291.1551208496094,1.0,0.3126130104064941,0.7087830901145935,0.7087830901145935,1.0,1.0,-1.3858534097671509,0.5789357423782349,0.806917667388916,0.2530264556407928,0.0,0.0,0.6830876469612122,74.52009582519531,41.0,35.13671112060547,-15341.7705078125,326.7860717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.678466796875,308.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.61328125,18000.0,0.0,0.0,0.2756610512733459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8143708109855652,0.8143789172172546,-8.101949788397178e-06,0.0,0.0003497046127449,0.0,0.0,79.42703247070312,0.0,0.0,0.0,0.4916011691093445,4.0,0.0,1.0
567720,293.1625061035156,297.1499938964844,293.1499938964844,0.1102091968059539,-2476.846923828125,304.1532287597656,0.7048896551132202,0.1726231426000595,0.1576777100563049,294.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4424354434013366,0.050000000745058,0.0498408675193786,293.3088684082031,297.1499938964844,293.1499938964844,0.2462425231933593,-3654.77685546875,304.17254638671875,0.8678164482116699,0.3292491137981415,0.2323205769062042,293.2530212402344,297.1499938964844,293.1499938964844,0.4187217652797699,-7521.56494140625,304.162841796875,0.9990000128746032,0.5072542428970337,0.4784451723098755,293.3044738769531,297.1499938964844,293.1499938964844,0.0108912819996476,-3234.49462890625,302.48388671875,0.4424354434013366,0.050000000745058,0.2364236265420913,291.1527099609375,291.1499938964844,260.343994140625,258.702880859375,280.204833984375,294.4466552734375,291.1551208496094,1.0,0.3126130104064941,0.7087830901145935,0.7087830901145935,1.0,1.0,-1.3858534097671509,0.5789357423782349,0.806917667388916,0.2530264556407928,0.0,0.0,0.6830876469612122,74.52009582519531,41.0,35.13671112060547,-15341.7705078125,326.7860717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.678466796875,308.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.61328125,18000.0,0.0,0.0,0.2756610512733459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8143708109855652,0.8143789172172546,-8.101949788397178e-06,0.0,0.0003497046127449,0.0,0.0,79.42703247070312,0.0,0.0,0.0,0.4916011691093445,4.0,0.0,1.0
567780,293.1728820800781,297.1499938964844,293.1499938964844,0.1080288589000701,-2435.96826171875,304.1558837890625,0.7160996794700623,0.1702287048101425,0.1558082848787307,294.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051086425781,0.4557434618473053,0.050000000745058,0.0495752952992916,293.309814453125,297.1499938964844,293.1499938964844,0.24071104824543,-3588.3955078125,304.17431640625,0.8810322284698486,0.3250311911106109,0.2291955798864364,293.22576904296875,297.1499938964844,293.1499938964844,0.3896009922027588,-7086.1103515625,304.2070007324219,0.9990000128746032,0.5100967884063721,0.4514373242855072,293.3047180175781,297.1499938964844,293.1499938964844,0.0106570487841963,-3186.585205078125,302.4378967285156,0.4557434618473053,0.050000000745058,0.2351638674736023,291.2143859863281,291.1499938964844,260.3544921875,258.71221923828125,280.2510681152344,294.45623779296875,291.2216796875,1.0,0.2998309433460235,0.7082765102386475,0.7082765102386475,1.0,1.0,-1.3456056118011477,0.560681164264679,0.7849244475364685,0.2433978915214538,0.0,0.0,0.6710628867149353,67.13931274414062,29.0,84.91901397705078,-15002.9228515625,291.99530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7158203125,308.2315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18200.478515625,18000.0,0.0,0.0,0.2771441340446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995012402534485,0.7995092272758484,-7.997579814400524e-06,0.0,0.0003515860589686,0.0,0.0,76.5234146118164,0.0,0.0,0.0,0.4853712022304535,4.0,0.0,1.0
567840,293.1728820800781,297.1499938964844,293.1499938964844,0.1080288589000701,-2435.96826171875,304.1558837890625,0.7160996794700623,0.1702287048101425,0.1558082848787307,294.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051086425781,0.4557434618473053,0.050000000745058,0.0495752952992916,293.309814453125,297.1499938964844,293.1499938964844,0.24071104824543,-3588.3955078125,304.17431640625,0.8810322284698486,0.3250311911106109,0.2291955798864364,293.22576904296875,297.1499938964844,293.1499938964844,0.3896009922027588,-7086.1103515625,304.2070007324219,0.9990000128746032,0.5100967884063721,0.4514373242855072,293.3047180175781,297.1499938964844,293.1499938964844,0.0106570487841963,-3186.585205078125,302.4378967285156,0.4557434618473053,0.050000000745058,0.2351638674736023,291.2143859863281,291.1499938964844,260.3544921875,258.71221923828125,280.2510681152344,294.45623779296875,291.2216796875,1.0,0.2998309433460235,0.7082765102386475,0.7082765102386475,1.0,1.0,-1.3456056118011477,0.560681164264679,0.7849244475364685,0.2433978915214538,0.0,0.0,0.6710628867149353,67.13931274414062,29.0,84.91901397705078,-15002.9228515625,291.99530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7158203125,308.2315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18200.478515625,18000.0,0.0,0.0,0.2771441340446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995012402534485,0.7995092272758484,-7.997579814400524e-06,0.0,0.0003515860589686,0.0,0.0,76.5234146118164,0.0,0.0,0.0,0.4853712022304535,4.0,0.0,1.0
567900,293.18218994140625,297.1499938964844,293.1499938964844,0.1061595827341079,-2401.03271484375,304.158203125,0.7212114930152893,0.1681136339902877,0.154024600982666,294.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.4639848172664642,0.050000000745058,0.0494346432387828,293.31036376953125,297.1499938964844,293.1499938964844,0.23776575922966,-3552.8427734375,304.1752319335937,0.8891852498054504,0.3229020237922668,0.2276155799627304,293.2003173828125,297.1499938964844,293.1499938964844,0.3730645775794983,-6839.2744140625,304.2266540527344,0.9990000128746032,0.5141297578811646,0.436404675245285,293.3039855957031,297.1499938964844,293.1499938964844,0.0105366520583629,-3160.777587890625,302.4185485839844,0.4639848172664642,0.050000000745058,0.2344966679811477,291.254638671875,291.1499938964844,260.3589172363281,258.7161865234375,280.2762756347656,294.4607849121094,291.2618103027344,1.0,0.2926935851573944,0.708023190498352,0.708023190498352,1.0,1.0,-1.322554588317871,0.5502685904502869,0.7722859978675842,0.2379418164491653,0.0,0.0,0.660047709941864,63.21184539794922,29.0,97.55852508544922,-14775.9765625,273.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882995605469,308.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.814453125,18000.0,0.0,0.0,0.2772203087806701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810472249984741,0.7810550928115845,-7.85174506745534e-06,0.0,0.0003516826545819,0.0,0.0,72.89704132080078,0.0,0.0,0.0,0.4778073728084564,4.0,0.0,1.0
567960,293.1922607421875,297.1499938964844,293.1499938964844,0.103991761803627,-2360.546630859375,304.16064453125,0.7264322638511658,0.165731281042099,0.1518502086400985,294.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841796875,0.4721961915493011,0.050000000745058,0.0492899678647518,293.3108825683594,297.1499938964844,293.1499938964844,0.2348604053258896,-3517.746337890625,304.1759338378906,0.8985157012939453,0.320766419172287,0.2260262817144394,293.1687927246094,297.1499938964844,293.1499938964844,0.3555807471275329,-6577.70849609375,304.2444763183594,0.9990000128746032,0.5196734070777893,0.4203812479972839,293.3027648925781,297.1499938964844,293.1499938964844,0.0104208961129188,-3135.72412109375,302.40057373046875,0.4721961915493011,0.050000000745058,0.2338103950023651,291.2930908203125,291.1499938964844,260.3628234863281,258.7196655273437,280.3017883300781,294.465087890625,291.2999572753906,1.0,0.2850952744483948,0.70792555809021,0.70792555809021,1.0,1.0,-1.2978060245513916,0.5391558408737183,0.7586501836776733,0.2321690171957016,0.0,0.0,0.6466463208198547,59.16378021240234,32.0,101.727294921875,-14517.771484375,254.69903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,308.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18459.76953125,18000.0,0.0,0.0,0.2767352759838104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564097046852112,0.7564173340797424,-7.649078725080471e-06,0.0,0.0003510673705022,0.0,0.0,68.1671142578125,0.0,0.0,0.0,0.4677710831165313,4.0,0.0,1.0
568020,293.206298828125,297.1499938964844,293.1499938964844,0.1001062467694282,-2288.0888671875,304.1634521484375,0.7327010035514832,0.1617834568023681,0.1477456241846084,294.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34246826171875,0.4823213517665863,0.050000000745058,0.049095120280981,293.3121032714844,297.1499938964844,293.1499938964844,0.2296541780233383,-3455.12841796875,304.1759033203125,0.911775290966034,0.31644207239151,0.2228880673646927,293.1022033691406,297.1499938964844,293.1499938964844,0.3303939998149872,-6203.83740234375,304.25421142578125,0.9990000128746032,0.5327149629592896,0.397776335477829,293.2994079589844,297.1499938964844,293.1499938964844,0.0102464910596609,-3098.740478515625,302.3647766113281,0.4823213517665863,0.050000000745058,0.2328861206769943,291.3462829589844,291.1499938964844,260.3688659667969,258.7250366210937,280.3418884277344,294.4729919433594,291.34832763671875,1.0,0.2746365070343017,0.7077303528785706,0.7077303528785706,1.0,1.0,-1.2606251239776611,0.522516667842865,0.7381085157394409,0.2235340327024459,0.0,0.0,0.6162940263748169,53.66590881347656,35.0,65.79917907714844,-14033.271484375,228.8032073974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,308.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18601.65625,18000.0,0.0,0.0,0.2739545106887817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6942762136459351,0.6942833662033081,-7.133814960980089e-06,0.0,0.0003475396952126,0.0,0.0,57.05164337158203,0.0,0.0,0.0,0.4429630637168884,4.0,0.0,1.0
568080,293.206298828125,297.1499938964844,293.1499938964844,0.1001062467694282,-2288.0888671875,304.1634521484375,0.7327010035514832,0.1617834568023681,0.1477456241846084,294.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34246826171875,0.4823213517665863,0.050000000745058,0.049095120280981,293.3121032714844,297.1499938964844,293.1499938964844,0.2296541780233383,-3455.12841796875,304.1759033203125,0.911775290966034,0.31644207239151,0.2228880673646927,293.1022033691406,297.1499938964844,293.1499938964844,0.3303939998149872,-6203.83740234375,304.25421142578125,0.9990000128746032,0.5327149629592896,0.397776335477829,293.2994079589844,297.1499938964844,293.1499938964844,0.0102464910596609,-3098.740478515625,302.3647766113281,0.4823213517665863,0.050000000745058,0.2328861206769943,291.3462829589844,291.1499938964844,260.3688659667969,258.7250366210937,280.3418884277344,294.4729919433594,291.34832763671875,1.0,0.2746365070343017,0.7077303528785706,0.7077303528785706,1.0,1.0,-1.2606251239776611,0.522516667842865,0.7381085157394409,0.2235340327024459,0.0,0.0,0.6162940263748169,53.66590881347656,35.0,65.79917907714844,-14033.271484375,228.8032073974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,308.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18601.65625,18000.0,0.0,0.0,0.2739545106887817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6942762136459351,0.6942833662033081,-7.133814960980089e-06,0.0,0.0003475396952126,0.0,0.0,57.05164337158203,0.0,0.0,0.0,0.4429630637168884,4.0,0.0,1.0
