time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568140,293.2046203613281,297.1499938964844,293.1499938964844,0.0986703410744667,-2261.903564453125,304.1612548828125,0.739266574382782,0.1606815457344055,0.1460808515548706,294.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34918212890625,0.4890088737010956,0.050000000745058,0.0489665307104587,293.3134155273437,297.1499938964844,293.1499938964844,0.2255323976278305,-3406.217529296875,304.1741027832031,0.9208756685256958,0.3120741248130798,0.2197620570659637,293.0517272949219,297.1499938964844,293.1499938964844,0.3135673403739929,-5956.470703125,304.2472229003906,0.9990000128746032,0.5441904067993164,0.3821263909339905,293.295166015625,297.1499938964844,293.1499938964844,0.0101401600986719,-3079.464111328125,302.32537841796875,0.4890088737010956,0.050000000745058,0.2322761267423629,291.3479309082031,291.1499938964844,260.3724975585937,258.728271484375,280.3717956542969,294.4797058105469,291.34619140625,1.0,0.2673662304878235,0.7075351476669312,0.7075351476669312,1.0,1.0,-1.235197901725769,0.5111035108566284,0.7240943908691406,0.2178535461425781,0.0,0.0,0.5893656015396118,50.03911590576172,38.0,9.161981582641602,-13633.5732421875,212.1168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6141052246094,308.4839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18541.470703125,18000.0,0.0,0.0,0.2689349055290222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6341881155967712,0.6341947317123413,-6.635468253080035e-06,0.0,0.0003411717771086,0.0,0.0,47.41010665893555,0.0,0.0,0.0,0.4195347130298614,4.0,0.0,1.0
568200,293.2046203613281,297.1499938964844,293.1499938964844,0.0986703410744667,-2261.903564453125,304.1612548828125,0.739266574382782,0.1606815457344055,0.1460808515548706,294.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34918212890625,0.4890088737010956,0.050000000745058,0.0489665307104587,293.3134155273437,297.1499938964844,293.1499938964844,0.2255323976278305,-3406.217529296875,304.1741027832031,0.9208756685256958,0.3120741248130798,0.2197620570659637,293.0517272949219,297.1499938964844,293.1499938964844,0.3135673403739929,-5956.470703125,304.2472229003906,0.9990000128746032,0.5441904067993164,0.3821263909339905,293.295166015625,297.1499938964844,293.1499938964844,0.0101401600986719,-3079.464111328125,302.32537841796875,0.4890088737010956,0.050000000745058,0.2322761267423629,291.3479309082031,291.1499938964844,260.3724975585937,258.728271484375,280.3717956542969,294.4797058105469,291.34619140625,1.0,0.2673662304878235,0.7075351476669312,0.7075351476669312,1.0,1.0,-1.235197901725769,0.5111035108566284,0.7240943908691406,0.2178535461425781,0.0,0.0,0.5893656015396118,50.03911590576172,38.0,9.161981582641602,-13633.5732421875,212.1168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6141052246094,308.4839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18541.470703125,18000.0,0.0,0.0,0.2689349055290222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6341881155967712,0.6341947317123413,-6.635468253080035e-06,0.0,0.0003411717771086,0.0,0.0,47.41010665893555,0.0,0.0,0.0,0.4195347130298614,4.0,0.0,1.0
568260,293.2001953125,297.1499938964844,293.1499938964844,0.0983739122748375,-2257.2587890625,304.15802001953125,0.7445497512817383,0.1601924449205398,0.145505279302597,294.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.4933862090110779,0.050000000745058,0.0488866306841373,293.314697265625,297.1499938964844,293.1499938964844,0.2219981253147125,-3364.581298828125,304.1719665527344,0.9253222942352296,0.3076722621917724,0.2166475057601928,293.01495361328125,297.1499938964844,293.1499938964844,0.3030866086483001,-5805.24951171875,304.2321472167969,0.9990000128746032,0.5541574954986572,0.3720703423023224,293.2908630371094,297.1499938964844,293.1499938964844,0.0100728338584303,-3070.314697265625,302.2835388183594,0.4933862090110779,0.050000000745058,0.2318971306085586,291.3212890625,291.1499938964844,260.3735656738281,258.729248046875,280.39306640625,294.4854736328125,291.3177185058594,1.0,0.2626499831676483,0.7075164914131165,0.7075164914131165,1.0,1.0,-1.2181438207626345,0.503436267375946,0.7147075533866882,0.2142674475908279,0.0,0.0,0.5681174993515015,47.776145935058594,41.0,-30.098567962646484,-13338.814453125,201.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0210876464844,308.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18412.1953125,18000.0,0.0,0.0,0.2621844112873077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586525022983551,0.5865312814712524,-6.252917046367656e-06,0.0,0.0003326080914121,0.0,0.0,40.57339477539063,0.0,0.0,0.0,0.401399701833725,4.0,0.0,1.0
568320,293.2001953125,297.1499938964844,293.1499938964844,0.0983739122748375,-2257.2587890625,304.15802001953125,0.7445497512817383,0.1601924449205398,0.145505279302597,294.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.4933862090110779,0.050000000745058,0.0488866306841373,293.314697265625,297.1499938964844,293.1499938964844,0.2219981253147125,-3364.581298828125,304.1719665527344,0.9253222942352296,0.3076722621917724,0.2166475057601928,293.01495361328125,297.1499938964844,293.1499938964844,0.3030866086483001,-5805.24951171875,304.2321472167969,0.9990000128746032,0.5541574954986572,0.3720703423023224,293.2908630371094,297.1499938964844,293.1499938964844,0.0100728338584303,-3070.314697265625,302.2835388183594,0.4933862090110779,0.050000000745058,0.2318971306085586,291.3212890625,291.1499938964844,260.3735656738281,258.729248046875,280.39306640625,294.4854736328125,291.3177185058594,1.0,0.2626499831676483,0.7075164914131165,0.7075164914131165,1.0,1.0,-1.2181438207626345,0.503436267375946,0.7147075533866882,0.2142674475908279,0.0,0.0,0.5681174993515015,47.776145935058594,41.0,-30.098567962646484,-13338.814453125,201.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0210876464844,308.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18412.1953125,18000.0,0.0,0.0,0.2621844112873077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586525022983551,0.5865312814712524,-6.252917046367656e-06,0.0,0.0003326080914121,0.0,0.0,40.57339477539063,0.0,0.0,0.0,0.401399701833725,4.0,0.0,1.0
568380,293.1961364746094,297.1499938964844,293.1499938964844,0.0982928201556205,-2256.64599609375,304.155517578125,0.7472228407859802,0.1597484648227691,0.1450677067041397,294.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882995605469,0.4957530498504638,0.050000000745058,0.0488454401493072,293.3160095214844,297.1499938964844,293.1499938964844,0.2186861336231231,-3325.517333984375,304.170166015625,0.9252716898918152,0.3032318651676178,0.2135352343320846,292.98931884765625,297.1499938964844,293.1499938964844,0.297690212726593,-5731.1826171875,304.2137145996094,0.9990000128746032,0.5627941489219666,0.3667768239974975,293.2872619628906,297.1499938964844,293.1499938964844,0.0100241620093584,-3065.86669921875,302.2395324707031,0.4957530498504638,0.050000000745058,0.2317017316818237,291.2838134765625,291.1499938964844,260.3720092773437,258.72784423828125,280.4078063964844,294.4907531738281,291.27978515625,1.0,0.2599641680717468,0.7074978351593018,0.7074978351593018,1.0,1.0,-1.2072426080703735,0.498506486415863,0.7087361812591553,0.212094560265541,0.0,0.0,0.5527286529541016,46.58433532714844,59.0,-48.40276336669922,-13137.73828125,195.5417022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3802490234375,308.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18285.931640625,18000.0,0.0,0.0,0.2543657422065735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523582100868225,0.5523642301559448,-5.988162683934206e-06,0.0,0.0003226893022656,0.0,0.0,36.10350036621094,0.0,0.0,0.0,0.3886783719062805,4.0,0.0,1.0
568440,293.1961364746094,297.1499938964844,293.1499938964844,0.0982928201556205,-2256.64599609375,304.155517578125,0.7472228407859802,0.1597484648227691,0.1450677067041397,294.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882995605469,0.4957530498504638,0.050000000745058,0.0488454401493072,293.3160095214844,297.1499938964844,293.1499938964844,0.2186861336231231,-3325.517333984375,304.170166015625,0.9252716898918152,0.3032318651676178,0.2135352343320846,292.98931884765625,297.1499938964844,293.1499938964844,0.297690212726593,-5731.1826171875,304.2137145996094,0.9990000128746032,0.5627941489219666,0.3667768239974975,293.2872619628906,297.1499938964844,293.1499938964844,0.0100241620093584,-3065.86669921875,302.2395324707031,0.4957530498504638,0.050000000745058,0.2317017316818237,291.2838134765625,291.1499938964844,260.3720092773437,258.72784423828125,280.4078063964844,294.4907531738281,291.27978515625,1.0,0.2599641680717468,0.7074978351593018,0.7074978351593018,1.0,1.0,-1.2072426080703735,0.498506486415863,0.7087361812591553,0.212094560265541,0.0,0.0,0.5527286529541016,46.58433532714844,59.0,-48.40276336669922,-13137.73828125,195.5417022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3802490234375,308.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18285.931640625,18000.0,0.0,0.0,0.2543657422065735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523582100868225,0.5523642301559448,-5.988162683934206e-06,0.0,0.0003226893022656,0.0,0.0,36.10350036621094,0.0,0.0,0.0,0.3886783719062805,4.0,0.0,1.0
568500,293.1944274902344,297.1499938964844,293.1499938964844,0.0983137488365173,-2257.50341796875,304.15447998046875,0.7446122765541077,0.1594957113265991,0.1448823809623718,294.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674865722656,0.4941369593143463,0.050000000745058,0.0488734543323516,293.3167724609375,297.1499938964844,293.1499938964844,0.21712626516819,-3307.130859375,304.1693420410156,0.9191916584968568,0.3009819984436035,0.2120000720024109,292.98193359375,297.1499938964844,293.1499938964844,0.3010348677635193,-5789.30859375,304.1959228515625,0.9990000128746032,0.5662853121757507,0.3703788816928863,293.28594970703125,297.1499938964844,293.1499938964844,0.0100148320198059,-3067.164306640625,302.2161865234375,0.4941369593143463,0.050000000745058,0.2318346351385116,291.2621154785156,291.1499938964844,260.37017822265625,258.7262268066406,280.4071350097656,294.4934387207031,291.2565002441406,1.0,0.2616514563560486,0.707488477230072,0.707488477230072,1.0,1.0,-1.2096861600875854,0.499601662158966,0.7100844979286194,0.2125972360372543,0.0,0.0,0.5473889708518982,47.32694625854492,59.0,-61.11954116821289,-13102.4365234375,197.87277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5267028808594,308.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18229.205078125,18000.0,0.0,0.0,0.2502894103527069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398868322372437,0.5398927330970764,-5.892809440410929e-06,0.0,0.0003175180463586,0.0,0.0,34.55453872680664,0.0,0.0,0.0,0.3840978145599365,4.0,0.0,1.0
568560,293.1930847167969,297.1499938964844,293.1499938964844,0.0984437391161918,-2260.568115234375,304.1534118652344,0.7393543720245361,0.1592013388872146,0.1446974873542785,294.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23651123046875,0.4906327128410339,0.050000000745058,0.0489364899694919,293.3175964355469,297.1499938964844,293.1499938964844,0.2158137857913971,-3291.932373046875,304.168212890625,0.9093169569969176,0.2987099587917328,0.2104730308055877,292.9814453125,297.1499938964844,293.1499938964844,0.3090150058269501,-5919.61181640625,304.17303466796875,0.9990000128746032,0.5685186386108398,0.3783634006977081,293.28515625,297.1499938964844,293.1499938964844,0.0100224558264017,-3073.217041015625,302.189697265625,0.4906327128410339,0.050000000745058,0.2321336418390274,291.22821044921875,291.1499938964844,260.3676147460937,258.72393798828125,280.4010925292969,294.49615478515625,291.2202453613281,1.0,0.2649919390678406,0.7073608636856079,0.7073608636856079,1.0,1.0,-1.2176458835601809,0.5031396746635437,0.7145062685012817,0.2142495214939117,0.0,0.0,0.5455068349838257,49.03372573852539,62.0,-83.34937286376953,-13121.6845703125,204.0469665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6392822265625,308.74822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.56640625,18000.0,0.0,0.0,0.2462911605834961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319277048110962,0.5319334864616394,-5.823878382216208e-06,0.0,0.0003124458598904,0.0,0.0,33.54792022705078,0.0,0.0,0.0,0.3811367452144623,4.0,0.0,1.0
568620,293.19122314453125,297.1499938964844,293.1499938964844,0.0985632762312889,-2263.90673828125,304.1521301269531,0.7307851910591125,0.1584887504577636,0.1441988348960876,294.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.4849872291088104,0.050000000745058,0.0490434281527996,293.319091796875,297.1499938964844,293.1499938964844,0.2130579948425293,-3259.61376953125,304.16680908203125,0.8938981294631958,0.2941572070121765,0.2073855251073837,292.9939270019531,297.1499938964844,293.1499938964844,0.3229614496231079,-6142.39794921875,304.142578125,0.9990000128746032,0.5702821612358093,0.3915393054485321,293.2852783203125,297.1499938964844,293.1499938964844,0.0100233852863311,-3082.08056640625,302.13238525390625,0.4849872291088104,0.050000000745058,0.2326409071683883,291.1614990234375,291.1499938964844,260.3603515625,258.7174377441406,280.39166259765625,294.5018615722656,291.1573181152344,1.0,0.2698954045772552,0.7071055173873901,0.7071055173873901,1.0,1.0,-1.2298976182937622,0.5085424184799194,0.7213551998138428,0.2168830037117004,0.0,0.0,0.5489086508750916,51.91642761230469,65.0,-77.49717712402344,-13234.134765625,214.2255706787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7416076660156,308.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8125,18000.0,0.0,0.0,0.23905049264431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324649214744568,0.532470703125,-5.790302111563506e-06,0.0,0.0003032603126484,0.0,0.0,33.430809020996094,0.0,0.0,0.0,0.3808270096778869,4.0,0.0,1.0
568680,293.19122314453125,297.1499938964844,293.1499938964844,0.0985632762312889,-2263.90673828125,304.1521301269531,0.7307851910591125,0.1584887504577636,0.1441988348960876,294.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.4849872291088104,0.050000000745058,0.0490434281527996,293.319091796875,297.1499938964844,293.1499938964844,0.2130579948425293,-3259.61376953125,304.16680908203125,0.8938981294631958,0.2941572070121765,0.2073855251073837,292.9939270019531,297.1499938964844,293.1499938964844,0.3229614496231079,-6142.39794921875,304.142578125,0.9990000128746032,0.5702821612358093,0.3915393054485321,293.2852783203125,297.1499938964844,293.1499938964844,0.0100233852863311,-3082.08056640625,302.13238525390625,0.4849872291088104,0.050000000745058,0.2326409071683883,291.1614990234375,291.1499938964844,260.3603515625,258.7174377441406,280.39166259765625,294.5018615722656,291.1573181152344,1.0,0.2698954045772552,0.7071055173873901,0.7071055173873901,1.0,1.0,-1.2298976182937622,0.5085424184799194,0.7213551998138428,0.2168830037117004,0.0,0.0,0.5489086508750916,51.91642761230469,65.0,-77.49717712402344,-13234.134765625,214.2255706787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7416076660156,308.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8125,18000.0,0.0,0.0,0.23905049264431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324649214744568,0.532470703125,-5.790302111563506e-06,0.0,0.0003032603126484,0.0,0.0,33.430809020996094,0.0,0.0,0.0,0.3808270096778869,4.0,0.0,1.0
568740,293.1905212402344,297.1499938964844,293.1499938964844,0.0983031913638114,-2259.65234375,304.15185546875,0.7224801182746887,0.1575864106416702,0.1435339301824569,294.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4794559776782989,0.050000000745058,0.0491513796150684,293.3205871582031,297.1499938964844,293.1499938964844,0.2097384184598922,-3219.679931640625,304.166748046875,0.8795185685157776,0.2895738780498504,0.2042818814516067,293.0140075683594,297.1499938964844,293.1499938964844,0.3364359736442566,-6352.16552734375,304.122802734375,0.9990000128746032,0.570176899433136,0.4044036865234375,293.2873229980469,297.1499938964844,293.1499938964844,0.0099941315129399,-3082.41943359375,302.0740966796875,0.4794559776782989,0.050000000745058,0.2331529855728149,291.12518310546875,291.1499938964844,260.3500061035156,258.7082214355469,280.3822021484375,294.5084228515625,291.1219482421875,1.0,0.2748665809631347,0.7068502306938171,0.7068502306938171,1.0,1.0,-1.241559982299805,0.5136958360671997,0.727864146232605,0.2193706780672073,0.0,0.0,0.5547300577163696,54.817378997802734,68.0,-56.36800003051758,-13351.767578125,224.41677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6849975585937,308.7818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17925.734375,18000.0,0.0,0.0,0.2333171665668487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407814979553223,0.5407873392105103,-5.830032023368403e-06,0.0,0.0002959870034828,0.0,0.0,34.32306289672852,0.0,0.0,0.0,0.3835703134536743,4.0,0.0,1.0
568800,293.1905212402344,297.1499938964844,293.1499938964844,0.0983031913638114,-2259.65234375,304.15185546875,0.7224801182746887,0.1575864106416702,0.1435339301824569,294.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4794559776782989,0.050000000745058,0.0491513796150684,293.3205871582031,297.1499938964844,293.1499938964844,0.2097384184598922,-3219.679931640625,304.166748046875,0.8795185685157776,0.2895738780498504,0.2042818814516067,293.0140075683594,297.1499938964844,293.1499938964844,0.3364359736442566,-6352.16552734375,304.122802734375,0.9990000128746032,0.570176899433136,0.4044036865234375,293.2873229980469,297.1499938964844,293.1499938964844,0.0099941315129399,-3082.41943359375,302.0740966796875,0.4794559776782989,0.050000000745058,0.2331529855728149,291.12518310546875,291.1499938964844,260.3500061035156,258.7082214355469,280.3822021484375,294.5084228515625,291.1219482421875,1.0,0.2748665809631347,0.7068502306938171,0.7068502306938171,1.0,1.0,-1.241559982299805,0.5136958360671997,0.727864146232605,0.2193706780672073,0.0,0.0,0.5547300577163696,54.817378997802734,68.0,-56.36800003051758,-13351.767578125,224.41677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6849975585937,308.7818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17925.734375,18000.0,0.0,0.0,0.2333171665668487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407814979553223,0.5407873392105103,-5.830032023368403e-06,0.0,0.0002959870034828,0.0,0.0,34.32306289672852,0.0,0.0,0.0,0.3835703134536743,4.0,0.0,1.0
568860,293.190673828125,297.1499938964844,293.1499938964844,0.0978573784232139,-2251.787109375,304.1520080566406,0.7140019536018372,0.1565309464931488,0.1427244395017624,294.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.4736697375774383,0.050000000745058,0.049262773245573,293.3219909667969,297.1499938964844,293.1499938964844,0.2062489241361618,-3177.36328125,304.1669921875,0.8657864332199097,0.2849635779857635,0.2011590749025344,293.0383605957031,297.1499938964844,293.1499938964844,0.3501577377319336,-6561.4921875,304.109130859375,0.9990000128746032,0.5686932802200317,0.4172619581222534,293.2906799316406,297.1499938964844,293.1499938964844,0.0099529027938842,-3079.782470703125,302.0124206542969,0.4736697375774383,0.050000000745058,0.2336813807487487,291.0966491699219,291.1499938964844,260.3378295898437,258.69732666015625,280.3743591308594,294.51580810546875,291.0943908691406,1.0,0.2798429727554321,0.7062987685203552,0.7062987685203552,1.0,1.0,-1.253042221069336,0.5187071561813354,0.7343351244926453,0.2217505276203155,0.0,0.0,0.5638593435287476,57.80430221557617,71.0,-41.13893508911133,-13472.3740234375,234.89833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,308.6997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17869.037109375,18000.0,0.0,0.0,0.229360282421112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554882287979126,0.5554941296577454,-5.914910161664011e-06,0.0,0.000290967291221,0.0,0.0,36.00921630859375,0.0,0.0,0.0,0.3886784017086029,4.0,0.0,1.0
568920,293.190673828125,297.1499938964844,293.1499938964844,0.0978573784232139,-2251.787109375,304.1520080566406,0.7140019536018372,0.1565309464931488,0.1427244395017624,294.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.4736697375774383,0.050000000745058,0.049262773245573,293.3219909667969,297.1499938964844,293.1499938964844,0.2062489241361618,-3177.36328125,304.1669921875,0.8657864332199097,0.2849635779857635,0.2011590749025344,293.0383605957031,297.1499938964844,293.1499938964844,0.3501577377319336,-6561.4921875,304.109130859375,0.9990000128746032,0.5686932802200317,0.4172619581222534,293.2906799316406,297.1499938964844,293.1499938964844,0.0099529027938842,-3079.782470703125,302.0124206542969,0.4736697375774383,0.050000000745058,0.2336813807487487,291.0966491699219,291.1499938964844,260.3378295898437,258.69732666015625,280.3743591308594,294.51580810546875,291.0943908691406,1.0,0.2798429727554321,0.7062987685203552,0.7062987685203552,1.0,1.0,-1.253042221069336,0.5187071561813354,0.7343351244926453,0.2217505276203155,0.0,0.0,0.5638593435287476,57.80430221557617,71.0,-41.13893508911133,-13472.3740234375,234.89833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,308.6997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17869.037109375,18000.0,0.0,0.0,0.229360282421112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554882287979126,0.5554941296577454,-5.914910161664011e-06,0.0,0.000290967291221,0.0,0.0,36.00921630859375,0.0,0.0,0.0,0.3886784017086029,4.0,0.0,1.0
568980,293.1908264160156,297.1499938964844,293.1499938964844,0.0972831100225448,-2241.4013671875,304.1522827148437,0.7051490545272827,0.1554656028747558,0.141840711236,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07818603515625,0.4674081206321716,0.050000000745058,0.0493767298758029,293.3233337402344,297.1499938964844,293.1499938964844,0.2026046365499496,-3132.85546875,304.1673889160156,0.8528388142585754,0.280335396528244,0.1980248391628265,293.065673828125,297.1499938964844,293.1499938964844,0.3639293015003204,-6767.97509765625,304.09991455078125,0.9990000128746032,0.5659903287887573,0.4300186932086944,293.2948913574219,297.1499938964844,293.1499938964844,0.0099016316235065,-3074.462890625,301.9482421875,0.4674081206321716,0.050000000745058,0.234221950173378,291.0759582519531,291.1499938964844,260.3251342773437,258.6858215332031,280.3669128417969,294.5237731933594,291.0742492675781,1.0,0.2847937047481537,0.7057473063468933,0.7057473063468933,1.0,1.0,-1.2643173933029177,0.5236295461654663,0.7406877875328064,0.2240801602602005,0.0,0.0,0.5751718282699585,60.85465621948242,74.0,-30.37006568908692,-13591.0849609375,245.6116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2193908691406,308.567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.01171875,18000.0,0.0,0.0,0.2273089438676834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751702189445496,0.5751762986183167,-6.039798790880013e-06,0.0,0.0002883649431169,0.0,0.0,38.40118789672852,0.0,0.0,0.0,0.395722895860672,4.0,0.0,1.0
569040,293.1908264160156,297.1499938964844,293.1499938964844,0.0972831100225448,-2241.4013671875,304.1522827148437,0.7051490545272827,0.1554656028747558,0.141840711236,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07818603515625,0.4674081206321716,0.050000000745058,0.0493767298758029,293.3233337402344,297.1499938964844,293.1499938964844,0.2026046365499496,-3132.85546875,304.1673889160156,0.8528388142585754,0.280335396528244,0.1980248391628265,293.065673828125,297.1499938964844,293.1499938964844,0.3639293015003204,-6767.97509765625,304.09991455078125,0.9990000128746032,0.5659903287887573,0.4300186932086944,293.2948913574219,297.1499938964844,293.1499938964844,0.0099016316235065,-3074.462890625,301.9482421875,0.4674081206321716,0.050000000745058,0.234221950173378,291.0759582519531,291.1499938964844,260.3251342773437,258.6858215332031,280.3669128417969,294.5237731933594,291.0742492675781,1.0,0.2847937047481537,0.7057473063468933,0.7057473063468933,1.0,1.0,-1.2643173933029177,0.5236295461654663,0.7406877875328064,0.2240801602602005,0.0,0.0,0.5751718282699585,60.85465621948242,74.0,-30.37006568908692,-13591.0849609375,245.6116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2193908691406,308.567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.01171875,18000.0,0.0,0.0,0.2273089438676834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751702189445496,0.5751762986183167,-6.039798790880013e-06,0.0,0.0002883649431169,0.0,0.0,38.40118789672852,0.0,0.0,0.0,0.395722895860672,4.0,0.0,1.0
569100,293.189697265625,297.1499938964844,293.1499938964844,0.0970993340015411,-2238.131103515625,304.1521911621094,0.7010307908058167,0.1551687270402908,0.1415424197912216,294.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.4640494883060455,0.050000000745058,0.0494340248405933,293.323974609375,297.1499938964844,293.1499938964844,0.200746476650238,-3110.068359375,304.1676025390625,0.8466970324516296,0.278014063835144,0.1964529901742935,293.0809936523437,297.1499938964844,293.1499938964844,0.3707766532897949,-6869.46630859375,304.0965881347656,0.9990000128746032,0.5640466809272766,0.4362913072109222,293.29718017578125,297.1499938964844,293.1499938964844,0.0098732123151421,-3071.084228515625,301.91534423828125,0.4640494883060455,0.050000000745058,0.2344937324523925,291.0673522949219,291.1499938964844,260.3185729980469,258.67987060546875,280.3631896972656,294.52789306640625,291.0658264160156,1.0,0.2872555553913116,0.7054715752601624,0.7054715752601624,1.0,1.0,-1.269997000694275,0.5261106491088867,0.7438862919807434,0.2252572625875473,0.0,0.0,0.5815518498420715,62.38903045654297,74.0,-26.550434112548828,-13651.1044921875,251.0686798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0540771484375,308.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17802.80859375,18000.0,0.0,0.0,0.226989135146141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586654782295227,0.5866608619689941,-6.116028544056462e-06,0.0,0.0002879592357203,0.0,0.0,39.85768508911133,0.0,0.0,0.0,0.3999087810516357,4.0,0.0,1.0
569160,293.1881408691406,297.1499938964844,293.1499938964844,0.0970192775130271,-2236.791259765625,304.1519470214844,0.6972495913505554,0.1549742072820663,0.1413781195878982,294.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.4605884253978729,0.050000000745058,0.0494913831353187,293.3245849609375,297.1499938964844,293.1499938964844,0.1988681703805923,-3086.974853515625,304.1678161621094,0.8407654762268066,0.2756879031658172,0.1948775947093963,293.09722900390625,297.1499938964844,293.1499938964844,0.3775806128978729,-6969.61181640625,304.09393310546875,0.9990000128746032,0.561733603477478,0.4424817562103271,293.299560546875,297.1499938964844,293.1499938964844,0.0098432563245296,-3067.298828125,301.8819580078125,0.4605884253978729,0.050000000745058,0.234765812754631,291.0596618652344,291.1499938964844,260.3119201660156,258.6737670898437,280.35943603515625,294.5321044921875,291.0583190917969,1.0,0.2897080183029175,0.7051887512207031,0.7051887512207031,1.0,1.0,-1.275734782218933,0.5286160111427307,0.7471187710762024,0.2264504879713058,0.0,0.0,0.5883516669273376,63.92634582519531,77.0,-23.36942672729492,-13712.3701171875,256.5982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87762451171875,308.4027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17782.23046875,18000.0,0.0,0.0,0.2271238416433334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991584658622742,0.5991646647453308,-6.201412361406256e-06,0.0,0.0002881301334127,0.0,0.0,41.4936408996582,0.0,0.0,0.0,0.4045215845108032,4.0,0.0,1.0
569220,293.18438720703125,297.1499938964844,293.1499938964844,0.0970000997185707,-2236.695556640625,304.1513366699219,0.6903066635131836,0.1547659039497375,0.1412460952997207,294.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.4540495276451111,0.050000000745058,0.0496067218482494,293.3258056640625,297.1499938964844,293.1499938964844,0.1950511038303375,-3039.856201171875,304.1682434082031,0.8294017314910889,0.2710210978984833,0.1917170733213424,293.13134765625,297.1499938964844,293.1499938964844,0.3910771310329437,-7166.38671875,304.0901794433594,0.9990000128746032,0.5561545491218567,0.4546754956245422,293.3044738769531,297.1499938964844,293.1499938964844,0.0097788274288177,-3058.4912109375,301.8138122558594,0.4540495276451111,0.050000000745058,0.2353129386901855,291.0472412109375,291.1499938964844,260.2982177734375,258.66119384765625,280.3519897460937,294.5405578613281,291.0462951660156,1.0,0.2945778369903564,0.7046231031417847,0.7046231031417847,1.0,1.0,-1.2872146368026731,0.5336281061172485,0.7535865306854248,0.228851169347763,0.0,0.0,0.6029300093650818,67.01847839355469,80.0,-17.4449462890625,-13838.8359375,267.8304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50665283203125,308.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17744.15625,18000.0,0.0,0.0,0.2286643236875534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6268743276596069,0.6268807649612427,-6.399148333002813e-06,0.0,0.0002900843683164,0.0,0.0,45.31047821044922,0.0,0.0,0.0,0.4149391651153564,4.0,0.0,1.0
569280,293.18438720703125,297.1499938964844,293.1499938964844,0.0970000997185707,-2236.695556640625,304.1513366699219,0.6903066635131836,0.1547659039497375,0.1412460952997207,294.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.4540495276451111,0.050000000745058,0.0496067218482494,293.3258056640625,297.1499938964844,293.1499938964844,0.1950511038303375,-3039.856201171875,304.1682434082031,0.8294017314910889,0.2710210978984833,0.1917170733213424,293.13134765625,297.1499938964844,293.1499938964844,0.3910771310329437,-7166.38671875,304.0901794433594,0.9990000128746032,0.5561545491218567,0.4546754956245422,293.3044738769531,297.1499938964844,293.1499938964844,0.0097788274288177,-3058.4912109375,301.8138122558594,0.4540495276451111,0.050000000745058,0.2353129386901855,291.0472412109375,291.1499938964844,260.2982177734375,258.66119384765625,280.3519897460937,294.5405578613281,291.0462951660156,1.0,0.2945778369903564,0.7046231031417847,0.7046231031417847,1.0,1.0,-1.2872146368026731,0.5336281061172485,0.7535865306854248,0.228851169347763,0.0,0.0,0.6029300093650818,67.01847839355469,80.0,-17.4449462890625,-13838.8359375,267.8304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50665283203125,308.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17744.15625,18000.0,0.0,0.0,0.2286643236875534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6268743276596069,0.6268807649612427,-6.399148333002813e-06,0.0,0.0002900843683164,0.0,0.0,45.31047821044922,0.0,0.0,0.0,0.4149391651153564,4.0,0.0,1.0
569340,293.17987060546875,297.1499938964844,293.1499938964844,0.0971306711435318,-2239.3212890625,304.1506652832031,0.6841065883636475,0.1548112630844116,0.1413332819938659,294.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.4480412900447845,0.050000000745058,0.0497227758169174,293.3269348144531,297.1499938964844,293.1499938964844,0.1911505162715912,-2991.438232421875,304.1686706542969,0.8184512257575989,0.266334593296051,0.1885431110858917,293.1669311523437,297.1499938964844,293.1499938964844,0.4043717086315155,-7357.96533203125,304.0880126953125,0.9990000128746032,0.5494192242622375,0.4666228890419006,293.30963134765625,297.1499938964844,293.1499938964844,0.0097081558778882,-3047.92333984375,301.7439270019531,0.4480412900447845,0.050000000745058,0.2358634322881698,291.03912353515625,291.1499938964844,260.2840881347656,258.6481628417969,280.344482421875,294.5491027832031,291.0386047363281,1.0,0.2993929982185364,0.7040573954582214,0.7040573954582214,1.0,1.0,-1.2986507415771484,0.5386229753494263,0.7600277662277222,0.2312508523464203,0.0,0.0,0.6182994246482849,70.1297378540039,83.0,-11.49982738494873,-13970.5400390625,279.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13427734375,308.05010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17713.521484375,18000.0,0.0,0.0,0.2317133694887161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573687791824341,0.6573754549026489,-6.63003311274224e-06,0.0,0.0002939524129033,0.0,0.0,49.82561492919922,0.0,0.0,0.0,0.4266934394836426,4.0,0.0,1.0
569400,293.17987060546875,297.1499938964844,293.1499938964844,0.0971306711435318,-2239.3212890625,304.1506652832031,0.6841065883636475,0.1548112630844116,0.1413332819938659,294.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.4480412900447845,0.050000000745058,0.0497227758169174,293.3269348144531,297.1499938964844,293.1499938964844,0.1911505162715912,-2991.438232421875,304.1686706542969,0.8184512257575989,0.266334593296051,0.1885431110858917,293.1669311523437,297.1499938964844,293.1499938964844,0.4043717086315155,-7357.96533203125,304.0880126953125,0.9990000128746032,0.5494192242622375,0.4666228890419006,293.30963134765625,297.1499938964844,293.1499938964844,0.0097081558778882,-3047.92333984375,301.7439270019531,0.4480412900447845,0.050000000745058,0.2358634322881698,291.03912353515625,291.1499938964844,260.2840881347656,258.6481628417969,280.344482421875,294.5491027832031,291.0386047363281,1.0,0.2993929982185364,0.7040573954582214,0.7040573954582214,1.0,1.0,-1.2986507415771484,0.5386229753494263,0.7600277662277222,0.2312508523464203,0.0,0.0,0.6182994246482849,70.1297378540039,83.0,-11.49982738494873,-13970.5400390625,279.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13427734375,308.05010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17713.521484375,18000.0,0.0,0.0,0.2317133694887161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573687791824341,0.6573754549026489,-6.63003311274224e-06,0.0,0.0002939524129033,0.0,0.0,49.82561492919922,0.0,0.0,0.0,0.4266934394836426,4.0,0.0,1.0
569460,293.1732177734375,297.1499938964844,293.1499938964844,0.0975566431879997,-2247.40478515625,304.14971923828125,0.6789566278457642,0.1553936451673507,0.1418143212795257,294.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.4425579011440277,0.050000000745058,0.0498387888073921,293.3280639648437,297.1499938964844,293.1499938964844,0.1871713995933532,-2941.766357421875,304.1690673828125,0.8074800372123718,0.2616280615329742,0.185354858636856,293.2040710449219,297.1499938964844,293.1499938964844,0.4173640012741089,-7543.16943359375,304.0870361328125,0.9990000128746032,0.541461706161499,0.478268027305603,293.3150634765625,297.1499938964844,293.1499938964844,0.0096311056986451,-3035.533447265625,301.6722717285156,0.4425579011440277,0.050000000745058,0.2364137470722198,291.03533935546875,291.1499938964844,260.26953125,258.6346740722656,280.33697509765625,294.5577087402344,291.03521728515625,1.0,0.3041518628597259,0.7034556269645691,0.7034556269645691,1.0,1.0,-1.3101792335510254,0.5436539649963379,0.7665253281593323,0.2336673140525818,0.0,0.0,0.6338867545127869,73.24308776855469,71.0,-5.6478118896484375,-14108.5283203125,290.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7839050292969,307.8893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17692.484375,18000.0,0.0,0.0,0.2359949946403503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895260214805603,0.6895329356193542,-6.888289590278873e-06,0.0,0.0002993840898852,0.0,0.0,54.96206665039063,0.0,0.0,0.0,0.4393960833549499,4.0,0.0,1.0
569520,293.1732177734375,297.1499938964844,293.1499938964844,0.0975566431879997,-2247.40478515625,304.14971923828125,0.6789566278457642,0.1553936451673507,0.1418143212795257,294.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.4425579011440277,0.050000000745058,0.0498387888073921,293.3280639648437,297.1499938964844,293.1499938964844,0.1871713995933532,-2941.766357421875,304.1690673828125,0.8074800372123718,0.2616280615329742,0.185354858636856,293.2040710449219,297.1499938964844,293.1499938964844,0.4173640012741089,-7543.16943359375,304.0870361328125,0.9990000128746032,0.541461706161499,0.478268027305603,293.3150634765625,297.1499938964844,293.1499938964844,0.0096311056986451,-3035.533447265625,301.6722717285156,0.4425579011440277,0.050000000745058,0.2364137470722198,291.03533935546875,291.1499938964844,260.26953125,258.6346740722656,280.33697509765625,294.5577087402344,291.03521728515625,1.0,0.3041518628597259,0.7034556269645691,0.7034556269645691,1.0,1.0,-1.3101792335510254,0.5436539649963379,0.7665253281593323,0.2336673140525818,0.0,0.0,0.6338867545127869,73.24308776855469,71.0,-5.6478118896484375,-14108.5283203125,290.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7839050292969,307.8893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17692.484375,18000.0,0.0,0.0,0.2359949946403503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895260214805603,0.6895329356193542,-6.888289590278873e-06,0.0,0.0002993840898852,0.0,0.0,54.96206665039063,0.0,0.0,0.0,0.4393960833549499,4.0,0.0,1.0
569580,293.1666564941406,297.1499938964844,293.1499938964844,0.0980384051799774,-2256.172119140625,304.1490478515625,0.6805000901222229,0.1561465263366699,0.1425524652004242,294.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.442820131778717,0.050000000745058,0.0498329922556877,293.3288879394531,297.1499938964844,293.1499938964844,0.1827924996614456,-2886.47119140625,304.1700439453125,0.8029271960258484,0.2569502890110016,0.1820845454931259,293.2339782714844,297.1499938964844,293.1499938964844,0.4177257716655731,-7537.0185546875,304.1080322265625,0.9990000128746032,0.5339918732643127,0.4776932895183563,293.3203430175781,297.1499938964844,293.1499938964844,0.0095086246728897,-3010.97607421875,301.6027526855469,0.442820131778717,0.050000000745058,0.2363862693309784,291.05010986328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3419494628906,294.56622314453125,291.0536193847656,1.0,0.3030080795288086,0.7028538584709167,0.7028538584709167,1.0,1.0,-1.3064203262329102,0.5418294668197632,0.764590859413147,0.2326092272996902,0.0,0.0,0.6467156410217285,73.03771209716797,59.0,25.812868118286133,-14149.43359375,288.9007873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48419189453125,307.785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17716.3828125,18000.0,0.0,0.0,0.2410817295312881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7203195095062256,0.7203266620635986,-7.157325853768271e-06,0.0,0.0003058371657971,0.0,0.0,60.30927658081055,0.0,0.0,0.0,0.4518150985240936,4.0,0.0,1.0
569640,293.1666564941406,297.1499938964844,293.1499938964844,0.0980384051799774,-2256.172119140625,304.1490478515625,0.6805000901222229,0.1561465263366699,0.1425524652004242,294.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.442820131778717,0.050000000745058,0.0498329922556877,293.3288879394531,297.1499938964844,293.1499938964844,0.1827924996614456,-2886.47119140625,304.1700439453125,0.8029271960258484,0.2569502890110016,0.1820845454931259,293.2339782714844,297.1499938964844,293.1499938964844,0.4177257716655731,-7537.0185546875,304.1080322265625,0.9990000128746032,0.5339918732643127,0.4776932895183563,293.3203430175781,297.1499938964844,293.1499938964844,0.0095086246728897,-3010.97607421875,301.6027526855469,0.442820131778717,0.050000000745058,0.2363862693309784,291.05010986328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3419494628906,294.56622314453125,291.0536193847656,1.0,0.3030080795288086,0.7028538584709167,0.7028538584709167,1.0,1.0,-1.3064203262329102,0.5418294668197632,0.764590859413147,0.2326092272996902,0.0,0.0,0.6467156410217285,73.03771209716797,59.0,25.812868118286133,-14149.43359375,288.9007873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48419189453125,307.785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17716.3828125,18000.0,0.0,0.0,0.2410817295312881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7203195095062256,0.7203266620635986,-7.157325853768271e-06,0.0,0.0003058371657971,0.0,0.0,60.30927658081055,0.0,0.0,0.0,0.4518150985240936,4.0,0.0,1.0
569700,293.1659240722656,297.1499938964844,293.1499938964844,0.0979160070419311,-2253.513916015625,304.1494445800781,0.6827971935272217,0.1560840308666229,0.1426213979721069,294.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.4447982311248779,0.050000000745058,0.049790121614933,293.32916259765625,297.1499938964844,293.1499938964844,0.1803720444440841,-2855.580322265625,304.1708068847656,0.8028914332389832,0.2546256780624389,0.1804309785366058,293.2408447265625,297.1499938964844,293.1499938964844,0.4132873117923736,-7465.86962890625,304.1237487792969,0.9990000128746032,0.5315735340118408,0.4734168648719787,293.32257080078125,297.1499938964844,293.1499938964844,0.009429395198822,-2993.223388671875,301.5712585449219,0.4447982311248779,0.050000000745058,0.2361829131841659,291.0718078613281,291.1499938964844,260.24688720703125,258.6136474609375,280.348876953125,294.57049560546875,291.076416015625,1.0,0.3007399439811706,0.7025529742240906,0.7025529742240906,1.0,1.0,-1.299092173576355,0.5384944081306458,0.760597825050354,0.2307857871055603,0.0,0.0,0.6497836709022522,71.83782958984375,59.0,45.30241012573242,-14115.978515625,283.2189025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36968994140625,307.7500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17781.328125,18000.0,0.0,0.0,0.2436780929565429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7308027744293213,0.7308100461959839,-7.264391115313629e-06,0.0,0.0003091309044975,0.0,0.0,62.30009841918945,0.0,0.0,0.0,0.4561780095100403,4.0,0.0,1.0
569760,293.1674499511719,297.1499938964844,293.1499938964844,0.0974445566534996,-2244.238525390625,304.1504211425781,0.6855722069740295,0.1555837094783783,0.142316997051239,294.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.4478311240673065,0.050000000745058,0.0497270748019218,293.32940673828125,297.1499938964844,293.1499938964844,0.1778771877288818,-2823.6005859375,304.17156982421875,0.8040656447410583,0.2523097991943359,0.1787684708833694,293.2417297363281,297.1499938964844,293.1499938964844,0.4064608216285705,-7360.05029296875,304.14093017578125,0.9990000128746032,0.5302439332008362,0.4670560657978058,293.3243713378906,297.1499938964844,293.1499938964844,0.0093441437929868,-2973.479248046875,301.5416564941406,0.4478311240673065,0.050000000745058,0.2358838319778442,291.0984191894531,291.1499938964844,260.2391662597656,258.6064453125,280.3579406738281,294.5746765136719,291.10382080078125,1.0,0.2975063621997833,0.7023036479949951,0.7023036479949951,1.0,1.0,-1.2886637449264526,0.5337962508201599,0.7548674941062927,0.2282494604587555,0.0,0.0,0.6505774259567261,70.07991027832031,47.0,61.64412307739258,-14047.9501953125,275.1156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2863464355469,307.7270202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17863.466796875,18000.0,0.0,0.0,0.2461612820625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367708683013916,0.736778199672699,-7.336152975767618e-06,0.0,0.0003122811031062,0.0,0.0,63.522552490234375,0.0,0.0,0.0,0.4587493240833282,4.0,0.0,1.0
569820,293.17706298828125,297.1499938964844,293.1499938964844,0.0953597128391265,-2204.1103515625,304.15380859375,0.6919652819633484,0.1532067209482193,0.1404361575841903,294.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4570244550704956,0.050000000745058,0.0495530702173709,293.3297119140625,297.1499938964844,293.1499938964844,0.1727349460124969,-2757.2919921875,304.1729431152344,0.8096387982368469,0.2477043718099594,0.1754263788461685,293.2255554199219,297.1499938964844,293.1499938964844,0.3867290318012237,-7060.19921875,304.1768493652344,0.9990000128746032,0.5311486721038818,0.4490335583686828,293.3263854980469,297.1499938964844,293.1499938964844,0.0091631049290299,-2929.87939453125,301.4886779785156,0.4570244550704956,0.050000000745058,0.2350584268569946,291.16290283203125,291.1499938964844,260.2234191894531,258.5918273925781,280.3822631835937,294.5825500488281,291.169677734375,1.0,0.288548469543457,0.7018049359321594,0.7018049359321594,1.0,1.0,-1.259565830230713,0.5207697153091431,0.7387961149215698,0.2212689816951751,0.0,0.0,0.6446924805641174,65.23116302490234,50.0,86.760498046875,-13816.8173828125,253.2082061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2276611328125,307.7261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.119140625,18000.0,0.0,0.0,0.2503687143325805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336324453353882,0.7336398363113403,-7.3523765422578435e-06,0.0,0.0003176186583004,0.0,0.0,63.23686599731445,0.0,0.0,0.0,0.4577600657939911,4.0,0.0,1.0
569880,293.17706298828125,297.1499938964844,293.1499938964844,0.0953597128391265,-2204.1103515625,304.15380859375,0.6919652819633484,0.1532067209482193,0.1404361575841903,294.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4570244550704956,0.050000000745058,0.0495530702173709,293.3297119140625,297.1499938964844,293.1499938964844,0.1727349460124969,-2757.2919921875,304.1729431152344,0.8096387982368469,0.2477043718099594,0.1754263788461685,293.2255554199219,297.1499938964844,293.1499938964844,0.3867290318012237,-7060.19921875,304.1768493652344,0.9990000128746032,0.5311486721038818,0.4490335583686828,293.3263854980469,297.1499938964844,293.1499938964844,0.0091631049290299,-2929.87939453125,301.4886779785156,0.4570244550704956,0.050000000745058,0.2350584268569946,291.16290283203125,291.1499938964844,260.2234191894531,258.5918273925781,280.3822631835937,294.5825500488281,291.169677734375,1.0,0.288548469543457,0.7018049359321594,0.7018049359321594,1.0,1.0,-1.259565830230713,0.5207697153091431,0.7387961149215698,0.2212689816951751,0.0,0.0,0.6446924805641174,65.23116302490234,50.0,86.760498046875,-13816.8173828125,253.2082061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2276611328125,307.7261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.119140625,18000.0,0.0,0.0,0.2503687143325805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336324453353882,0.7336398363113403,-7.3523765422578435e-06,0.0,0.0003176186583004,0.0,0.0,63.23686599731445,0.0,0.0,0.0,0.4577600657939911,4.0,0.0,1.0
