time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569940,293.19049072265625,297.1499938964844,293.1499938964844,0.0923555120825767,-2146.8955078125,304.1575012207031,0.6930964589118958,0.149796113371849,0.1373669952154159,294.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170715332031,0.4635398089885711,0.050000000745058,0.0494426861405372,293.3300170898437,297.1499938964844,293.1499938964844,0.1678081303834915,-2693.563720703125,304.1734619140625,0.8116948008537292,0.2430883944034576,0.1721347123384475,293.1956481933594,297.1499938964844,293.1499938964844,0.3726469278335571,-6850.63916015625,304.19073486328125,0.9990000128746032,0.5352969765663147,0.4372103810310364,293.3265380859375,297.1499938964844,293.1499938964844,0.009011348709464,-2892.867919921875,301.4395751953125,0.4635398089885711,0.050000000745058,0.234534814953804,291.22235107421875,291.1499938964844,260.20733642578125,258.57684326171875,280.4004821777344,294.589599609375,291.22613525390625,1.0,0.2827349305152893,0.7013062834739685,0.7013062834739685,1.0,1.0,-1.2369701862335205,0.5107037425041199,0.7262664437294006,0.2157166898250579,0.0,0.0,0.6306890249252319,62.09590911865234,53.0,73.7811050415039,-13572.849609375,238.1071014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3143615722656,307.7482604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18242.34765625,18000.0,0.0,0.0,0.2530601620674133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7100546360015869,0.71006178855896,-7.187112259998685e-06,0.0,0.000321033061482,0.0,0.0,59.262813568115234,0.0,0.0,0.0,0.4485622644424438,4.0,0.0,1.0
570000,293.19049072265625,297.1499938964844,293.1499938964844,0.0923555120825767,-2146.8955078125,304.1575012207031,0.6930964589118958,0.149796113371849,0.1373669952154159,294.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170715332031,0.4635398089885711,0.050000000745058,0.0494426861405372,293.3300170898437,297.1499938964844,293.1499938964844,0.1678081303834915,-2693.563720703125,304.1734619140625,0.8116948008537292,0.2430883944034576,0.1721347123384475,293.1956481933594,297.1499938964844,293.1499938964844,0.3726469278335571,-6850.63916015625,304.19073486328125,0.9990000128746032,0.5352969765663147,0.4372103810310364,293.3265380859375,297.1499938964844,293.1499938964844,0.009011348709464,-2892.867919921875,301.4395751953125,0.4635398089885711,0.050000000745058,0.234534814953804,291.22235107421875,291.1499938964844,260.20733642578125,258.57684326171875,280.4004821777344,294.589599609375,291.22613525390625,1.0,0.2827349305152893,0.7013062834739685,0.7013062834739685,1.0,1.0,-1.2369701862335205,0.5107037425041199,0.7262664437294006,0.2157166898250579,0.0,0.0,0.6306890249252319,62.09590911865234,53.0,73.7811050415039,-13572.849609375,238.1071014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3143615722656,307.7482604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18242.34765625,18000.0,0.0,0.0,0.2530601620674133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7100546360015869,0.71006178855896,-7.187112259998685e-06,0.0,0.000321033061482,0.0,0.0,59.262813568115234,0.0,0.0,0.0,0.4485622644424438,4.0,0.0,1.0
570060,293.19757080078125,297.1499938964844,293.1499938964844,0.0899866372346878,-2102.2783203125,304.15887451171875,0.6919808387756348,0.1473148316144943,0.1347517967224121,294.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2458190917969,0.4669865071773529,0.050000000745058,0.0493843741714954,293.3302307128906,297.1499938964844,293.1499938964844,0.1634609401226043,-2637.51416015625,304.1728515625,0.8105263113975525,0.23848657310009,0.1688765734434127,293.1708068847656,297.1499938964844,293.1499938964844,0.3648267686367035,-6737.57568359375,304.18994140625,0.9990000128746032,0.5391939282417297,0.4308310151100158,293.3258972167969,297.1499938964844,293.1499938964844,0.0088979480788111,-2867.21240234375,301.3858947753906,0.4669865071773529,0.050000000745058,0.2342582046985626,291.24774169921875,291.1499938964844,260.1909484863281,258.5616149902344,280.4091796875,294.5954895019531,291.2489624023437,1.0,0.2791723012924194,0.701166570186615,0.701166570186615,1.0,1.0,-1.221857666969299,0.5040515065193176,0.7178061604499817,0.2120110392570495,0.0,0.0,0.6156843304634094,60.39420318603516,56.0,38.88053131103516,-13374.58203125,229.08338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5095520019531,307.80572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18293.927734375,18000.0,0.0,0.0,0.2540870904922485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6790324449539185,0.6790394186973572,-6.937098532944219e-06,0.0,0.0003223358071409,0.0,0.0,54.0717887878418,0.0,0.0,0.0,0.4363527297973633,4.0,0.0,1.0
570120,293.19757080078125,297.1499938964844,293.1499938964844,0.0899866372346878,-2102.2783203125,304.15887451171875,0.6919808387756348,0.1473148316144943,0.1347517967224121,294.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2458190917969,0.4669865071773529,0.050000000745058,0.0493843741714954,293.3302307128906,297.1499938964844,293.1499938964844,0.1634609401226043,-2637.51416015625,304.1728515625,0.8105263113975525,0.23848657310009,0.1688765734434127,293.1708068847656,297.1499938964844,293.1499938964844,0.3648267686367035,-6737.57568359375,304.18994140625,0.9990000128746032,0.5391939282417297,0.4308310151100158,293.3258972167969,297.1499938964844,293.1499938964844,0.0088979480788111,-2867.21240234375,301.3858947753906,0.4669865071773529,0.050000000745058,0.2342582046985626,291.24774169921875,291.1499938964844,260.1909484863281,258.5616149902344,280.4091796875,294.5954895019531,291.2489624023437,1.0,0.2791723012924194,0.701166570186615,0.701166570186615,1.0,1.0,-1.221857666969299,0.5040515065193176,0.7178061604499817,0.2120110392570495,0.0,0.0,0.6156843304634094,60.39420318603516,56.0,38.88053131103516,-13374.58203125,229.08338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5095520019531,307.80572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18293.927734375,18000.0,0.0,0.0,0.2540870904922485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6790324449539185,0.6790394186973572,-6.937098532944219e-06,0.0,0.0003223358071409,0.0,0.0,54.0717887878418,0.0,0.0,0.0,0.4363527297973633,4.0,0.0,1.0
570180,293.1962585449219,297.1499938964844,293.1499938964844,0.089004635810852,-2084.1416015625,304.1575012207031,0.6914679408073425,0.1463707089424133,0.1336239129304886,294.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.4683883190155029,0.050000000745058,0.0493598245084285,293.329833984375,297.1499938964844,293.1499938964844,0.1595762968063354,-2587.498779296875,304.1717224121094,0.8071452379226685,0.2340005785226822,0.1657134145498275,293.1575622558594,297.1499938964844,293.1499938964844,0.3613241612911224,-6690.14697265625,304.1823425292969,0.9990000128746032,0.5413729548454285,0.4281151294708252,293.324951171875,297.1499938964844,293.1499938964844,0.008808865211904,-2848.86572265625,301.3285522460937,0.4683883190155029,0.050000000745058,0.2341417521238327,291.25054931640625,291.1499938964844,260.1742553710937,258.5461120605469,280.4112243652344,294.5998840332031,291.2498474121094,1.0,0.2774343192577362,0.7010268568992615,0.7010268568992615,1.0,1.0,-1.2132751941680908,0.5002967715263367,0.7129784822463989,0.2098044753074646,0.0,0.0,0.6018792986869812,59.64376068115234,59.0,7.603563785552978,-13237.7451171875,224.4861755371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659606933594,307.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18276.30078125,18000.0,0.0,0.0,0.2535807192325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488298773765564,0.6488365530967712,-6.689575457130559e-06,0.0,0.000321693427395,0.0,0.0,49.26569366455078,0.0,0.0,0.0,0.4245454370975494,4.0,0.0,1.0
570240,293.1962585449219,297.1499938964844,293.1499938964844,0.089004635810852,-2084.1416015625,304.1575012207031,0.6914679408073425,0.1463707089424133,0.1336239129304886,294.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.4683883190155029,0.050000000745058,0.0493598245084285,293.329833984375,297.1499938964844,293.1499938964844,0.1595762968063354,-2587.498779296875,304.1717224121094,0.8071452379226685,0.2340005785226822,0.1657134145498275,293.1575622558594,297.1499938964844,293.1499938964844,0.3613241612911224,-6690.14697265625,304.1823425292969,0.9990000128746032,0.5413729548454285,0.4281151294708252,293.324951171875,297.1499938964844,293.1499938964844,0.008808865211904,-2848.86572265625,301.3285522460937,0.4683883190155029,0.050000000745058,0.2341417521238327,291.25054931640625,291.1499938964844,260.1742553710937,258.5461120605469,280.4112243652344,294.5998840332031,291.2498474121094,1.0,0.2774343192577362,0.7010268568992615,0.7010268568992615,1.0,1.0,-1.2132751941680908,0.5002967715263367,0.7129784822463989,0.2098044753074646,0.0,0.0,0.6018792986869812,59.64376068115234,59.0,7.603563785552978,-13237.7451171875,224.4861755371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659606933594,307.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18276.30078125,18000.0,0.0,0.0,0.2535807192325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488298773765564,0.6488365530967712,-6.689575457130559e-06,0.0,0.000321693427395,0.0,0.0,49.26569366455078,0.0,0.0,0.0,0.4245454370975494,4.0,0.0,1.0
570300,293.1950378417969,297.1499938964844,293.1499938964844,0.0887521877884864,-2079.622314453125,304.1566162109375,0.6909424066543579,0.1460229158401489,0.1332914233207702,294.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.4684663116931915,0.050000000745058,0.0493584610521793,293.3295288085937,297.1499938964844,293.1499938964844,0.1577607840299606,-2564.119873046875,304.1710510253906,0.8046618103981018,0.2317773848772049,0.1641603410243988,293.1541442871094,297.1499938964844,293.1499938964844,0.3609819710254669,-6687.62744140625,304.1770935058594,0.9990000128746032,0.5419489741325378,0.4279621243476867,293.3244934082031,297.1499938964844,293.1499938964844,0.0087707359343767,-2841.6484375,301.2985534667969,0.4684663116931915,0.050000000745058,0.2341352850198745,291.24578857421875,291.1499938964844,260.1658020019531,258.5382995605469,280.4105224609375,294.6017761230469,291.2445068359375,1.0,0.2771260738372803,0.7009570002555847,0.7009570002555847,1.0,1.0,-1.21081805229187,0.4992286562919616,0.7115893363952637,0.2091239392757415,0.0,0.0,0.5959578156471252,59.57150268554688,59.0,-4.303037166595459,-13191.2841796875,223.47344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027099609375,307.9457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18252.134765625,18000.0,0.0,0.0,0.2528433799743652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354973316192627,0.635503888130188,-6.580129138455959e-06,0.0,0.0003207580302841,0.0,0.0,47.22758102416992,0.0,0.0,0.0,0.4193699359893799,4.0,0.0,1.0
570360,293.19384765625,297.1499938964844,293.1499938964844,0.0885441526770591,-2075.950927734375,304.1557922363281,0.6900612115859985,0.145686000585556,0.13298961520195,294.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.4681792259216308,0.050000000745058,0.0493635609745979,293.32928466796875,297.1499938964844,293.1499938964844,0.1559914797544479,-2541.303466796875,304.1704406738281,0.8017014265060425,0.2295567393302917,0.1626158356666565,293.1524658203125,297.1499938964844,293.1499938964844,0.361451506614685,-6697.18701171875,304.1712951660156,0.9990000128746032,0.5422289967536926,0.4285250604152679,293.3241577148437,297.1499938964844,293.1499938964844,0.0087353456765413,-2835.2392578125,301.267822265625,0.4681792259216308,0.050000000745058,0.2341594845056533,291.2386779785156,291.1499938964844,260.1573181152344,258.5304260253906,280.4093322753906,294.60357666015625,291.237060546875,1.0,0.277134358882904,0.7008269429206848,0.7008269429206848,1.0,1.0,-1.2093119621276855,0.4985650479793548,0.7107468843460083,0.2086505591869354,0.0,0.0,0.5907478928565979,59.67665100097656,62.0,-13.077409744262695,-13157.642578125,223.16180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0384826660156,308.00030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18223.88671875,18000.0,0.0,0.0,0.2518434524536133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236796975135803,0.6236861944198608,-6.483379365818109e-06,0.0,0.0003194895107299,0.0,0.0,45.46523666381836,0.0,0.0,0.0,0.4148018062114715,4.0,0.0,1.0
570420,293.1917419433594,297.1499938964844,293.1499938964844,0.0881762206554412,-2069.512939453125,304.15447998046875,0.6872774958610535,0.145000472664833,0.1324050426483154,294.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.4666318595409393,0.050000000745058,0.0493906363844871,293.32879638671875,297.1499938964844,293.1499938964844,0.1525289118289947,-2496.50146484375,304.1694030761719,0.7945718765258789,0.2251106947660446,0.1595387607812881,293.1536560058594,297.1499938964844,293.1499938964844,0.3644710183143616,-6746.90234375,304.1591796875,0.9990000128746032,0.5419387817382812,0.4315079748630523,293.3239440917969,297.1499938964844,293.1499938964844,0.008669413626194,-2823.819580078125,301.2043151855469,0.4666318595409393,0.050000000745058,0.2342879176139831,291.2207946777344,291.1499938964844,260.1401062011719,258.5145263671875,280.4051513671875,294.6071472167969,291.21881103515625,1.0,0.2779632806777954,0.700566828250885,0.700566828250885,1.0,1.0,-1.208682656288147,0.4982808530330658,0.710401713848114,0.2082622051239013,0.0,0.0,0.5824688076972961,60.3487663269043,65.0,-23.342004776000977,-13122.9267578125,224.32383728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,308.1075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.91796875,18000.0,0.0,0.0,0.2492449283599853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046631336212158,0.604669451713562,-6.328422841761494e-06,0.0,0.0003161930071655,0.0,0.0,42.716556549072266,0.0,0.0,0.0,0.4074944257736206,4.0,0.0,1.0
570480,293.1917419433594,297.1499938964844,293.1499938964844,0.0881762206554412,-2069.512939453125,304.15447998046875,0.6872774958610535,0.145000472664833,0.1324050426483154,294.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.4666318595409393,0.050000000745058,0.0493906363844871,293.32879638671875,297.1499938964844,293.1499938964844,0.1525289118289947,-2496.50146484375,304.1694030761719,0.7945718765258789,0.2251106947660446,0.1595387607812881,293.1536560058594,297.1499938964844,293.1499938964844,0.3644710183143616,-6746.90234375,304.1591796875,0.9990000128746032,0.5419387817382812,0.4315079748630523,293.3239440917969,297.1499938964844,293.1499938964844,0.008669413626194,-2823.819580078125,301.2043151855469,0.4666318595409393,0.050000000745058,0.2342879176139831,291.2207946777344,291.1499938964844,260.1401062011719,258.5145263671875,280.4051513671875,294.6071472167969,291.21881103515625,1.0,0.2779632806777954,0.700566828250885,0.700566828250885,1.0,1.0,-1.208682656288147,0.4982808530330658,0.710401713848114,0.2082622051239013,0.0,0.0,0.5824688076972961,60.3487663269043,65.0,-23.342004776000977,-13122.9267578125,224.32383728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,308.1075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.91796875,18000.0,0.0,0.0,0.2492449283599853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046631336212158,0.604669451713562,-6.328422841761494e-06,0.0,0.0003161930071655,0.0,0.0,42.716556549072266,0.0,0.0,0.0,0.4074944257736206,4.0,0.0,1.0
570540,293.19012451171875,297.1499938964844,293.1499938964844,0.0878177508711814,-2063.2314453125,304.1535949707031,0.6833564639091492,0.1442724019289016,0.1318061351776123,294.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029724121094,0.4639298021793365,0.050000000745058,0.0494364462792873,293.3284606933594,297.1499938964844,293.1499938964844,0.1491164565086364,-2452.11181640625,304.16864013671875,0.7861754894256592,0.2206519246101379,0.1564672440290451,293.1600646972656,297.1499938964844,293.1499938964844,0.3697657585144043,-6829.5439453125,304.1473083496094,0.9990000128746032,0.5405530333518982,0.4365113377571106,293.3244323730469,297.1499938964844,293.1499938964844,0.0086068445816636,-2813.33251953125,301.1382751464844,0.4639298021793365,0.050000000745058,0.234505221247673,291.2006530761719,291.1499938964844,260.1226501464844,258.4984741210937,280.399169921875,294.61083984375,291.1986083984375,1.0,0.2796735167503357,0.7003067135810852,0.7003067135810852,1.0,1.0,-1.2105973958969116,0.4991090893745422,0.7114883661270142,0.2084801793098449,0.0,0.0,0.5770519971847534,61.53232955932617,68.0,-27.459917068481445,-13123.0068359375,227.43576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49859619140625,308.2000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.794921875,18000.0,0.0,0.0,0.2461727112531662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916568040847778,0.5916630029678345,-6.221470357559156e-06,0.0,0.0003122955968137,0.0,0.0,40.88969421386719,0.0,0.0,0.0,0.4025132656097412,4.0,0.0,1.0
570600,293.19012451171875,297.1499938964844,293.1499938964844,0.0878177508711814,-2063.2314453125,304.1535949707031,0.6833564639091492,0.1442724019289016,0.1318061351776123,294.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029724121094,0.4639298021793365,0.050000000745058,0.0494364462792873,293.3284606933594,297.1499938964844,293.1499938964844,0.1491164565086364,-2452.11181640625,304.16864013671875,0.7861754894256592,0.2206519246101379,0.1564672440290451,293.1600646972656,297.1499938964844,293.1499938964844,0.3697657585144043,-6829.5439453125,304.1473083496094,0.9990000128746032,0.5405530333518982,0.4365113377571106,293.3244323730469,297.1499938964844,293.1499938964844,0.0086068445816636,-2813.33251953125,301.1382751464844,0.4639298021793365,0.050000000745058,0.234505221247673,291.2006530761719,291.1499938964844,260.1226501464844,258.4984741210937,280.399169921875,294.61083984375,291.1986083984375,1.0,0.2796735167503357,0.7003067135810852,0.7003067135810852,1.0,1.0,-1.2105973958969116,0.4991090893745422,0.7114883661270142,0.2084801793098449,0.0,0.0,0.5770519971847534,61.53232955932617,68.0,-27.459917068481445,-13123.0068359375,227.43576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49859619140625,308.2000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.794921875,18000.0,0.0,0.0,0.2461727112531662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916568040847778,0.5916630029678345,-6.221470357559156e-06,0.0,0.0003122955968137,0.0,0.0,40.88969421386719,0.0,0.0,0.0,0.4025132656097412,4.0,0.0,1.0
570660,293.1889953613281,297.1499938964844,293.1499938964844,0.0874343439936637,-2056.445556640625,304.1530456542969,0.6785809397697449,0.1434893161058426,0.1311740577220916,294.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.4602633416652679,0.050000000745058,0.0494973286986351,293.3282165527344,297.1499938964844,293.1499938964844,0.1457180231809616,-2407.640380859375,304.1680908203125,0.7769113779067993,0.2161809504032135,0.1533976048231125,293.1708984375,297.1499938964844,293.1499938964844,0.3768326640129089,-6937.2197265625,304.136474609375,0.9990000128746032,0.5381126403808594,0.4430743753910064,293.3256530761719,297.1499938964844,293.1499938964844,0.0085451500490307,-2803.00390625,301.06988525390625,0.4602633416652679,0.050000000745058,0.234794020652771,291.1805114746094,291.1499938964844,260.10504150390625,258.4822998046875,280.39263916015625,294.6148376464844,291.17852783203125,1.0,0.2820656299591064,0.6999369859695435,0.6999369859695435,1.0,1.0,-1.2144509553909302,0.5007561445236206,0.7136947512626648,0.2091421633958816,0.0,0.0,0.5743415355682373,63.126007080078125,71.0,-27.926496505737305,-13149.126953125,232.097396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.645263671875,308.2679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.9296875,18000.0,0.0,0.0,0.2429976016283035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842545628547668,0.5842607021331787,-6.157335974421585e-06,0.0,0.0003082676266785,0.0,0.0,39.85372543334961,0.0,0.0,0.0,0.3996507525444031,4.0,0.0,1.0
570720,293.1889953613281,297.1499938964844,293.1499938964844,0.0874343439936637,-2056.445556640625,304.1530456542969,0.6785809397697449,0.1434893161058426,0.1311740577220916,294.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.4602633416652679,0.050000000745058,0.0494973286986351,293.3282165527344,297.1499938964844,293.1499938964844,0.1457180231809616,-2407.640380859375,304.1680908203125,0.7769113779067993,0.2161809504032135,0.1533976048231125,293.1708984375,297.1499938964844,293.1499938964844,0.3768326640129089,-6937.2197265625,304.136474609375,0.9990000128746032,0.5381126403808594,0.4430743753910064,293.3256530761719,297.1499938964844,293.1499938964844,0.0085451500490307,-2803.00390625,301.06988525390625,0.4602633416652679,0.050000000745058,0.234794020652771,291.1805114746094,291.1499938964844,260.10504150390625,258.4822998046875,280.39263916015625,294.6148376464844,291.17852783203125,1.0,0.2820656299591064,0.6999369859695435,0.6999369859695435,1.0,1.0,-1.2144509553909302,0.5007561445236206,0.7136947512626648,0.2091421633958816,0.0,0.0,0.5743415355682373,63.126007080078125,71.0,-27.926496505737305,-13149.126953125,232.097396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.645263671875,308.2679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.9296875,18000.0,0.0,0.0,0.2429976016283035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842545628547668,0.5842607021331787,-6.157335974421585e-06,0.0,0.0003082676266785,0.0,0.0,39.85372543334961,0.0,0.0,0.0,0.3996507525444031,4.0,0.0,1.0
570780,293.1882629394531,297.1499938964844,293.1499938964844,0.0870111733675003,-2048.876708984375,304.1527404785156,0.6732066869735718,0.142648234963417,0.130501702427864,294.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4560721218585968,0.050000000745058,0.0495703928172588,293.3280334472656,297.1499938964844,293.1499938964844,0.1423206478357315,-2362.90966796875,304.167724609375,0.767141580581665,0.2117024511098861,0.150330364704132,293.185302734375,297.1499938964844,293.1499938964844,0.385278970003128,-7063.82080078125,304.126953125,0.9990000128746032,0.5346681475639343,0.4508248567581177,293.3275451660156,297.1499938964844,293.1499938964844,0.0084829749539494,-2792.4208984375,300.999267578125,0.4560721218585968,0.050000000745058,0.2351406067609787,291.1613464355469,291.1499938964844,260.08721923828125,258.466064453125,280.38531494140625,294.6190795898437,291.15948486328125,1.0,0.2849800884723663,0.6995672583580017,0.6995672583580017,1.0,1.0,-1.219768524169922,0.5030385851860046,0.7167298793792725,0.2101672887802124,0.0,0.0,0.5741251111030579,65.0500717163086,74.0,-26.78730010986328,-13194.7880859375,238.0034637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7244873046875,308.3056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.501953125,18000.0,0.0,0.0,0.2400451600551605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5819060206413269,0.5819121599197388,-6.13065776633448e-06,0.0,0.0003045221383217,0.0,0.0,39.49490737915039,0.0,0.0,0.0,0.3986734747886657,4.0,0.0,1.0
570840,293.1882629394531,297.1499938964844,293.1499938964844,0.0870111733675003,-2048.876708984375,304.1527404785156,0.6732066869735718,0.142648234963417,0.130501702427864,294.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4560721218585968,0.050000000745058,0.0495703928172588,293.3280334472656,297.1499938964844,293.1499938964844,0.1423206478357315,-2362.90966796875,304.167724609375,0.767141580581665,0.2117024511098861,0.150330364704132,293.185302734375,297.1499938964844,293.1499938964844,0.385278970003128,-7063.82080078125,304.126953125,0.9990000128746032,0.5346681475639343,0.4508248567581177,293.3275451660156,297.1499938964844,293.1499938964844,0.0084829749539494,-2792.4208984375,300.999267578125,0.4560721218585968,0.050000000745058,0.2351406067609787,291.1613464355469,291.1499938964844,260.08721923828125,258.466064453125,280.38531494140625,294.6190795898437,291.15948486328125,1.0,0.2849800884723663,0.6995672583580017,0.6995672583580017,1.0,1.0,-1.219768524169922,0.5030385851860046,0.7167298793792725,0.2101672887802124,0.0,0.0,0.5741251111030579,65.0500717163086,74.0,-26.78730010986328,-13194.7880859375,238.0034637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7244873046875,308.3056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.501953125,18000.0,0.0,0.0,0.2400451600551605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5819060206413269,0.5819121599197388,-6.13065776633448e-06,0.0,0.0003045221383217,0.0,0.0,39.49490737915039,0.0,0.0,0.0,0.3986734747886657,4.0,0.0,1.0
570900,293.1877746582031,297.1499938964844,293.1499938964844,0.0867915302515029,-2044.93017578125,304.15264892578125,0.670386016368866,0.142256423830986,0.1301605701446533,294.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4538592994213104,0.050000000745058,0.0496107228100299,293.32794189453125,297.1499938964844,293.1499938964844,0.1406216025352478,-2340.436767578125,304.1676025390625,0.762167751789093,0.2094623148441314,0.1487984508275985,293.1937866210937,297.1499938964844,293.1499938964844,0.3899168074131012,-7132.63671875,304.1227111816406,0.9990000128746032,0.5325546264648438,0.4550466239452362,293.3287048339844,297.1499938964844,293.1499938964844,0.0084514264017343,-2786.951904296875,300.9631652832031,0.4538592994213104,0.050000000745058,0.2353319078683853,291.1522521972656,291.1499938964844,260.0782470703125,258.4579162597656,280.3814392089844,294.6213073730469,291.1505126953125,1.0,0.2865926325321197,0.6993823647499084,0.6993823647499084,1.0,1.0,-1.2228654623031616,0.5043699145317078,0.7184955477714539,0.2107910513877868,0.0,0.0,0.5748910903930664,66.114990234375,74.0,-25.876100540161133,-13223.6455078125,241.34884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7386169433594,308.3128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.2387378960847854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824900269508362,0.582496166229248,-6.130123892944539e-06,0.0,0.0003028637438546,0.0,0.0,39.54611587524414,0.0,0.0,0.0,0.3988368511199951,4.0,0.0,1.0
570960,293.1861572265625,297.1499938964844,293.1499938964844,0.0866753906011581,-2042.9283447265625,304.1523742675781,0.6677684783935547,0.1420985609292984,0.1299493461847305,294.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.451621800661087,0.050000000745058,0.0496528409421443,293.327880859375,297.1499938964844,293.1499938964844,0.1389219611883163,-2317.886962890625,304.16748046875,0.7572005987167358,0.2072226554155349,0.1472676992416381,293.20379638671875,297.1499938964844,293.1499938964844,0.3947446644306183,-7203.81689453125,304.118896484375,0.9990000128746032,0.5300375819206238,0.459414392709732,293.3299865722656,297.1499938964844,293.1499938964844,0.0084194829687476,-2781.333984375,300.92657470703125,0.451621800661087,0.050000000745058,0.2355317026376724,291.1435546875,291.1499938964844,260.0692443847656,258.44976806640625,280.3775634765625,294.62359619140625,291.1418762207031,1.0,0.2882915139198303,0.6991631984710693,0.6991631984710693,1.0,1.0,-1.226307392120361,0.505843460559845,0.7204638719558716,0.2114925980567932,0.0,0.0,0.5761945843696594,67.2304916381836,62.0,-24.90886878967285,-13256.447265625,244.94273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73663330078125,308.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.23828125,18000.0,0.0,0.0,0.23758065700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841561555862427,0.5841622948646545,-6.137485343060689e-06,0.0,0.0003013956884387,0.0,0.0,39.73945999145508,0.0,0.0,0.0,0.3994024395942688,4.0,0.0,1.0
571020,293.1826171875,297.1499938964844,293.1499938964844,0.0865354090929031,-2040.384521484375,304.15185546875,0.6689714789390564,0.1419079452753067,0.1297875195741653,294.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4531164169311523,0.050000000745058,0.0496245697140693,293.3274841308594,297.1499938964844,293.1499938964844,0.135268822312355,-2268.9072265625,304.16778564453125,0.7535122632980347,0.2027987241744995,0.1441470384597778,293.2191772460937,297.1499938964844,293.1499938964844,0.3926467895507812,-7166.4228515625,304.1333923339844,0.9990000128746032,0.5255218148231506,0.4564857482910156,293.3324890136719,297.1499938964844,293.1499938964844,0.0083237029612064,-2760.431396484375,300.85675048828125,0.4531164169311523,0.050000000745058,0.2353975921869278,291.14141845703125,291.1499938964844,260.0511474609375,258.4334411621094,280.3809509277344,294.628173828125,291.1434020996094,1.0,0.2860073447227478,0.6987248659133911,0.6987248659133911,1.0,1.0,-1.218666434288025,0.5023788809776306,0.7162874937057495,0.2095842808485031,0.0,0.0,0.577939510345459,66.40353393554688,50.0,3.373955488204956,-13231.2421875,240.4075469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69793701171875,308.3255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.392578125,18000.0,0.0,0.0,0.2356890588998794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887951254844666,0.5888012647628784,-6.16852685197955e-06,0.0,0.0002989959903061,0.0,0.0,40.337100982666016,0.0,0.0,0.0,0.4010327458381653,4.0,0.0,1.0
571080,293.1826171875,297.1499938964844,293.1499938964844,0.0865354090929031,-2040.384521484375,304.15185546875,0.6689714789390564,0.1419079452753067,0.1297875195741653,294.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4531164169311523,0.050000000745058,0.0496245697140693,293.3274841308594,297.1499938964844,293.1499938964844,0.135268822312355,-2268.9072265625,304.16778564453125,0.7535122632980347,0.2027987241744995,0.1441470384597778,293.2191772460937,297.1499938964844,293.1499938964844,0.3926467895507812,-7166.4228515625,304.1333923339844,0.9990000128746032,0.5255218148231506,0.4564857482910156,293.3324890136719,297.1499938964844,293.1499938964844,0.0083237029612064,-2760.431396484375,300.85675048828125,0.4531164169311523,0.050000000745058,0.2353975921869278,291.14141845703125,291.1499938964844,260.0511474609375,258.4334411621094,280.3809509277344,294.628173828125,291.1434020996094,1.0,0.2860073447227478,0.6987248659133911,0.6987248659133911,1.0,1.0,-1.218666434288025,0.5023788809776306,0.7162874937057495,0.2095842808485031,0.0,0.0,0.577939510345459,66.40353393554688,50.0,3.373955488204956,-13231.2421875,240.4075469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69793701171875,308.3255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.392578125,18000.0,0.0,0.0,0.2356890588998794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887951254844666,0.5888012647628784,-6.16852685197955e-06,0.0,0.0002989959903061,0.0,0.0,40.337100982666016,0.0,0.0,0.0,0.4010327458381653,4.0,0.0,1.0
571140,293.1851501464844,297.1499938964844,293.1499938964844,0.0854764059185981,-2020.1317138671875,304.1530456542969,0.6737260222434998,0.1405826359987259,0.128771886229515,294.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4598219692707062,0.050000000745058,0.0495049208402633,293.326904296875,297.1499938964844,293.1499938964844,0.1312956511974334,-2214.89990234375,304.16845703125,0.7549986839294434,0.1984211653470993,0.1410205513238906,293.2153015136719,297.1499938964844,293.1499938964844,0.3797504305839538,-6967.671875,304.1605834960937,0.9990000128746032,0.5245144963264465,0.4438773393630981,293.3340148925781,297.1499938964844,293.1499938964844,0.0081971613690257,-2728.818359375,300.79644775390625,0.4598219692707062,0.050000000745058,0.2348300367593765,291.1695861816406,291.1499938964844,260.032958984375,258.4171142578125,280.39422607421875,294.6327514648437,291.1729736328125,1.0,0.2795477211475372,0.6982865333557129,0.6982865333557129,1.0,1.0,-1.197740077972412,0.4931131303310394,0.7046269774436951,0.2045357674360275,0.0,0.0,0.5735909342765808,63.071590423583984,53.0,33.382110595703125,-13058.5283203125,226.0501403808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65704345703125,308.31842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.033203125,18000.0,0.0,0.0,0.2339959442615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846567749977112,0.584662914276123,-6.157500592962606e-06,0.0,0.0002968480985146,0.0,0.0,39.89201736450195,0.0,0.0,0.0,0.3996649086475372,4.0,0.0,1.0
571200,293.1851501464844,297.1499938964844,293.1499938964844,0.0854764059185981,-2020.1317138671875,304.1530456542969,0.6737260222434998,0.1405826359987259,0.128771886229515,294.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4598219692707062,0.050000000745058,0.0495049208402633,293.326904296875,297.1499938964844,293.1499938964844,0.1312956511974334,-2214.89990234375,304.16845703125,0.7549986839294434,0.1984211653470993,0.1410205513238906,293.2153015136719,297.1499938964844,293.1499938964844,0.3797504305839538,-6967.671875,304.1605834960937,0.9990000128746032,0.5245144963264465,0.4438773393630981,293.3340148925781,297.1499938964844,293.1499938964844,0.0081971613690257,-2728.818359375,300.79644775390625,0.4598219692707062,0.050000000745058,0.2348300367593765,291.1695861816406,291.1499938964844,260.032958984375,258.4171142578125,280.39422607421875,294.6327514648437,291.1729736328125,1.0,0.2795477211475372,0.6982865333557129,0.6982865333557129,1.0,1.0,-1.197740077972412,0.4931131303310394,0.7046269774436951,0.2045357674360275,0.0,0.0,0.5735909342765808,63.071590423583984,53.0,33.382110595703125,-13058.5283203125,226.0501403808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65704345703125,308.31842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.033203125,18000.0,0.0,0.0,0.2339959442615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846567749977112,0.584662914276123,-6.157500592962606e-06,0.0,0.0002968480985146,0.0,0.0,39.89201736450195,0.0,0.0,0.0,0.3996649086475372,4.0,0.0,1.0
571260,293.1856994628906,297.1499938964844,293.1499938964844,0.084321990609169,-1998.300048828125,304.1539001464844,0.6757842302322388,0.1395710110664367,0.1275898665189743,294.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.4642016291618347,0.050000000745058,0.0494321063160896,293.32867431640625,297.1499938964844,293.1499938964844,0.1271252483129501,-2157.94189453125,304.16925048828125,0.7533969283103943,0.193571537733078,0.1376197785139084,293.2010192871094,297.1499938964844,293.1499938964844,0.371106892824173,-6837.94677734375,304.17095947265625,0.9990000128746032,0.5257630348205566,0.436021476984024,293.3343200683594,297.1499938964844,293.1499938964844,0.0080881807953119,-2701.80517578125,300.7380676269531,0.4642016291618347,0.050000000745058,0.2344846278429031,291.1929931640625,291.1499938964844,260.0146484375,258.4008483886719,280.4019775390625,294.636962890625,291.1933288574219,1.0,0.2757134437561035,0.6980132460594177,0.6980132460594177,1.0,1.0,-1.18230140209198,0.486340582370758,0.6959608793258667,0.2007331252098083,0.0,0.0,0.5659236907958984,61.00522613525391,56.0,22.664220809936523,-12864.0830078125,216.5147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6488037109375,308.27001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.802734375,18000.0,0.0,0.0,0.2320766597986221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714402794837952,0.5714463591575623,-6.079591912566684e-06,0.0,0.0002944133011624,0.0,0.0,38.26949691772461,0.0,0.0,0.0,0.3950364291667938,4.0,0.0,1.0
571320,293.1856994628906,297.1499938964844,293.1499938964844,0.084321990609169,-1998.300048828125,304.1539001464844,0.6757842302322388,0.1395710110664367,0.1275898665189743,294.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.4642016291618347,0.050000000745058,0.0494321063160896,293.32867431640625,297.1499938964844,293.1499938964844,0.1271252483129501,-2157.94189453125,304.16925048828125,0.7533969283103943,0.193571537733078,0.1376197785139084,293.2010192871094,297.1499938964844,293.1499938964844,0.371106892824173,-6837.94677734375,304.17095947265625,0.9990000128746032,0.5257630348205566,0.436021476984024,293.3343200683594,297.1499938964844,293.1499938964844,0.0080881807953119,-2701.80517578125,300.7380676269531,0.4642016291618347,0.050000000745058,0.2344846278429031,291.1929931640625,291.1499938964844,260.0146484375,258.4008483886719,280.4019775390625,294.636962890625,291.1933288574219,1.0,0.2757134437561035,0.6980132460594177,0.6980132460594177,1.0,1.0,-1.18230140209198,0.486340582370758,0.6959608793258667,0.2007331252098083,0.0,0.0,0.5659236907958984,61.00522613525391,56.0,22.664220809936523,-12864.0830078125,216.5147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6488037109375,308.27001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.802734375,18000.0,0.0,0.0,0.2320766597986221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714402794837952,0.5714463591575623,-6.079591912566684e-06,0.0,0.0002944133011624,0.0,0.0,38.26949691772461,0.0,0.0,0.0,0.3950364291667938,4.0,0.0,1.0
571380,293.1841735839844,297.1499938964844,293.1499938964844,0.0838279724121093,-1989.2607421875,304.1534118652344,0.6764832139015198,0.1389707326889038,0.1269711554050445,294.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.4660331606864929,0.050000000745058,0.0494011901319026,293.3285217285156,297.1499938964844,293.1499938964844,0.1234972923994064,-2108.496826171875,304.1688537597656,0.7495946288108826,0.189072772860527,0.1344214826822281,293.1919250488281,297.1499938964844,293.1499938964844,0.3675247132778168,-6786.716796875,304.16973876953125,0.9990000128746032,0.5263254046440125,0.4326412379741668,293.3338623046875,297.1499938964844,293.1499938964844,0.0080050751566886,-2683.330810546875,300.674560546875,0.4660331606864929,0.050000000745058,0.2343379855155944,291.1888732910156,291.1499938964844,259.9963073730469,258.3846740722656,280.4042663574219,294.6404113769531,291.1878967285156,1.0,0.2737585604190826,0.6977399587631226,0.6977399587631226,1.0,1.0,-1.1734471321105957,0.4824404716491699,0.6910067200660706,0.198515385389328,0.0,0.0,0.560878336429596,60.09576416015625,59.0,-0.8558741211891174,-12730.857421875,211.6885528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66021728515625,308.23004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.5,18000.0,0.0,0.0,0.2299466431140899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602080225944519,0.5602139830589294,-5.997165771987056e-06,0.0,0.0002917111269198,0.0,0.0,36.840030670166016,0.0,0.0,0.0,0.390938937664032,4.0,0.0,1.0
571440,293.1841735839844,297.1499938964844,293.1499938964844,0.0838279724121093,-1989.2607421875,304.1534118652344,0.6764832139015198,0.1389707326889038,0.1269711554050445,294.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.4660331606864929,0.050000000745058,0.0494011901319026,293.3285217285156,297.1499938964844,293.1499938964844,0.1234972923994064,-2108.496826171875,304.1688537597656,0.7495946288108826,0.189072772860527,0.1344214826822281,293.1919250488281,297.1499938964844,293.1499938964844,0.3675247132778168,-6786.716796875,304.16973876953125,0.9990000128746032,0.5263254046440125,0.4326412379741668,293.3338623046875,297.1499938964844,293.1499938964844,0.0080050751566886,-2683.330810546875,300.674560546875,0.4660331606864929,0.050000000745058,0.2343379855155944,291.1888732910156,291.1499938964844,259.9963073730469,258.3846740722656,280.4042663574219,294.6404113769531,291.1878967285156,1.0,0.2737585604190826,0.6977399587631226,0.6977399587631226,1.0,1.0,-1.1734471321105957,0.4824404716491699,0.6910067200660706,0.198515385389328,0.0,0.0,0.560878336429596,60.09576416015625,59.0,-0.8558741211891174,-12730.857421875,211.6885528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66021728515625,308.23004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.5,18000.0,0.0,0.0,0.2299466431140899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602080225944519,0.5602139830589294,-5.997165771987056e-06,0.0,0.0002917111269198,0.0,0.0,36.840030670166016,0.0,0.0,0.0,0.390938937664032,4.0,0.0,1.0
571500,293.1833190917969,297.1499938964844,293.1499938964844,0.0836543515324592,-1986.15234375,304.1531066894531,0.6762341856956482,0.1387061476707458,0.1267226487398147,294.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.4662443101406097,0.050000000745058,0.0493975840508937,293.32830810546875,297.1499938964844,293.1499938964844,0.1217739135026931,-2084.94970703125,304.1685485839844,0.7470403909683228,0.1868563294410705,0.1328677535057068,293.1893310546875,297.1499938964844,293.1499938964844,0.3670927584171295,-6781.830078125,304.1669311523437,0.9990000128746032,0.5263040661811829,0.4322439432144165,293.33355712890625,297.1499938964844,293.1499938964844,0.007968152873218,-2675.4560546875,300.6421203613281,0.4662443101406097,0.050000000745058,0.2343208789825439,291.1836242675781,291.1499938964844,259.9870910644531,258.3766174316406,280.40399169921875,294.641845703125,291.18231201171875,1.0,0.273361474275589,0.6976032853126526,0.6976032853126526,1.0,1.0,-1.1707813739776611,0.4812578558921814,0.689523458480835,0.1978227347135543,0.0,0.0,0.5591596961021423,59.966217041015625,59.0,-8.5008544921875,-12686.68359375,210.5344390869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6656494140625,308.2150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18074.3828125,18000.0,0.0,0.0,0.2288660407066345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561960339546204,0.5562019944190979,-5.966121989331441e-06,0.0,0.0002903402782976,0.0,0.0,36.32918930053711,0.0,0.0,0.0,0.3894500732421875,4.0,0.0,1.0
571560,293.1824951171875,297.1499938964844,293.1499938964844,0.0835061818361282,-1983.5347900390625,304.1528015136719,0.67560875415802,0.1384493708610534,0.1264918595552444,294.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.4660623371601105,0.050000000745058,0.0494007244706153,293.3280639648437,297.1499938964844,293.1499938964844,0.1200827211141586,-2061.78955078125,304.16827392578125,0.7440997958183289,0.1846445053815841,0.131325751543045,293.1880187988281,297.1499938964844,293.1499938964844,0.3674488365650177,-6788.814453125,304.1631774902344,0.9990000128746032,0.5260664820671082,0.4325866997241974,293.33331298828125,297.1499938964844,293.1499938964844,0.0079332450404763,-2668.182373046875,300.60919189453125,0.4660623371601105,0.050000000745058,0.2343357652425766,291.1769104003906,291.1499938964844,259.9779052734375,258.3685913085937,280.4027404785156,294.6431884765625,291.17535400390625,1.0,0.2732921838760376,0.6975043416023254,0.6975043416023254,1.0,1.0,-1.1690857410430908,0.4805057346820831,0.6885800361633301,0.1973683536052703,0.0,0.0,0.5580316781997681,60.02119064331055,62.0,-14.278566360473633,-12655.1728515625,210.0757751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679077148437,308.201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.2734375,18000.0,0.0,0.0,0.2278092950582504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5532307028770447,0.5532366633415222,-5.942074949416565e-06,0.0,0.0002889996976591,0.0,0.0,35.94879531860352,0.0,0.0,0.0,0.3883397877216339,4.0,0.0,1.0
571620,293.18096923828125,297.1499938964844,293.1499938964844,0.0832462757825851,-1978.9935302734373,304.1523132324219,0.673358142375946,0.1379356831312179,0.1260544210672378,294.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.4646620750427246,0.050000000745058,0.049424510449171,293.32769775390625,297.1499938964844,293.1499938964844,0.1167454421520233,-2015.8907470703125,304.1677551269531,0.7372325658798218,0.1802079677581787,0.128252238035202,293.18896484375,297.1499938964844,293.1499938964844,0.3701991140842438,-6833.08251953125,304.1541748046875,0.9990000128746032,0.5249177813529968,0.4351836442947387,293.3331604003906,297.1499938964844,293.1499938964844,0.0078675458207726,-2654.778076171875,300.5418395996094,0.4646620750427246,0.050000000745058,0.2344485968351364,291.1612854003906,291.1499938964844,259.9595031738281,258.3526611328125,280.3983459472656,294.6456604003906,291.1596069335937,1.0,0.273995578289032,0.6973063349723816,0.6973063349723816,1.0,1.0,-1.1681513786315918,0.4800688028335571,0.6880825757980347,0.1970435976982116,0.0,0.0,0.5575615167617798,60.60895538330078,65.0,-20.350732803344727,-12626.6689453125,210.9315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65625,308.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.353515625,18000.0,0.0,0.0,0.2258700877428054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506556034088135,0.5506615042686462,-5.916264399274951e-06,0.0,0.0002865396090783,0.0,0.0,35.59576797485352,0.0,0.0,0.0,0.3873184025287628,4.0,0.0,1.0
571680,293.18096923828125,297.1499938964844,293.1499938964844,0.0832462757825851,-1978.9935302734373,304.1523132324219,0.673358142375946,0.1379356831312179,0.1260544210672378,294.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.4646620750427246,0.050000000745058,0.049424510449171,293.32769775390625,297.1499938964844,293.1499938964844,0.1167454421520233,-2015.8907470703125,304.1677551269531,0.7372325658798218,0.1802079677581787,0.128252238035202,293.18896484375,297.1499938964844,293.1499938964844,0.3701991140842438,-6833.08251953125,304.1541748046875,0.9990000128746032,0.5249177813529968,0.4351836442947387,293.3331604003906,297.1499938964844,293.1499938964844,0.0078675458207726,-2654.778076171875,300.5418395996094,0.4646620750427246,0.050000000745058,0.2344485968351364,291.1612854003906,291.1499938964844,259.9595031738281,258.3526611328125,280.3983459472656,294.6456604003906,291.1596069335937,1.0,0.273995578289032,0.6973063349723816,0.6973063349723816,1.0,1.0,-1.1681513786315918,0.4800688028335571,0.6880825757980347,0.1970435976982116,0.0,0.0,0.5575615167617798,60.60895538330078,65.0,-20.350732803344727,-12626.6689453125,210.9315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65625,308.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.353515625,18000.0,0.0,0.0,0.2258700877428054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506556034088135,0.5506615042686462,-5.916264399274951e-06,0.0,0.0002865396090783,0.0,0.0,35.59576797485352,0.0,0.0,0.0,0.3873184025287628,4.0,0.0,1.0
