time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571740,293.17974853515625,297.1499938964844,293.1499938964844,0.0829885154962539,-1974.470947265625,304.1519775390625,0.6700165867805481,0.137398287653923,0.125619888305664,294.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.4620505273342132,0.050000000745058,0.0494677014648914,293.3276062011719,297.1499938964844,293.1499938964844,0.1134096905589103,-1969.6983642578125,304.1673889160156,0.7293006181716919,0.1757288426160812,0.1251678466796875,293.1942443847656,297.1499938964844,293.1499938964844,0.3751618266105652,-6909.64501953125,304.14453125,0.9990000128746032,0.5228710770606995,0.4398628771305084,293.33355712890625,297.1499938964844,293.1499938964844,0.0078041478991508,-2641.854248046875,300.472900390625,0.4620505273342132,0.050000000745058,0.2346534729003906,291.1457824707031,291.1499938964844,259.94110107421875,258.3368835449219,280.39208984375,294.6480407714844,291.14422607421875,1.0,0.2756125926971435,0.6971083283424377,0.6971083283424377,1.0,1.0,-1.169840931892395,0.4807687997817993,0.6890721321105957,0.1973444074392318,0.0,0.0,0.5591736435890198,61.725040435791016,68.0,-21.15857696533203,-12635.0947265625,213.7206268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6163024902344,308.1466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.78125,18000.0,0.0,0.0,0.2243159562349319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521827936172485,0.5521886944770813,-5.918656370340614e-06,0.0,0.0002845680282916,0.0,0.0,35.7402458190918,0.0,0.0,0.0,0.3877728283405304,4.0,0.0,1.0
571800,293.17974853515625,297.1499938964844,293.1499938964844,0.0829885154962539,-1974.470947265625,304.1519775390625,0.6700165867805481,0.137398287653923,0.125619888305664,294.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.4620505273342132,0.050000000745058,0.0494677014648914,293.3276062011719,297.1499938964844,293.1499938964844,0.1134096905589103,-1969.6983642578125,304.1673889160156,0.7293006181716919,0.1757288426160812,0.1251678466796875,293.1942443847656,297.1499938964844,293.1499938964844,0.3751618266105652,-6909.64501953125,304.14453125,0.9990000128746032,0.5228710770606995,0.4398628771305084,293.33355712890625,297.1499938964844,293.1499938964844,0.0078041478991508,-2641.854248046875,300.472900390625,0.4620505273342132,0.050000000745058,0.2346534729003906,291.1457824707031,291.1499938964844,259.94110107421875,258.3368835449219,280.39208984375,294.6480407714844,291.14422607421875,1.0,0.2756125926971435,0.6971083283424377,0.6971083283424377,1.0,1.0,-1.169840931892395,0.4807687997817993,0.6890721321105957,0.1973444074392318,0.0,0.0,0.5591736435890198,61.725040435791016,68.0,-21.15857696533203,-12635.0947265625,213.7206268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6163024902344,308.1466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.78125,18000.0,0.0,0.0,0.2243159562349319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521827936172485,0.5521886944770813,-5.918656370340614e-06,0.0,0.0002845680282916,0.0,0.0,35.7402458190918,0.0,0.0,0.0,0.3877728283405304,4.0,0.0,1.0
571860,293.1788635253906,297.1499938964844,293.1499938964844,0.0827048793435096,-1969.4295654296875,304.1517944335937,0.6658624410629272,0.1368220746517181,0.1251679807901382,294.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4585783779621124,0.050000000745058,0.0495265051722526,293.3277893066406,297.1499938964844,293.1499938964844,0.1100440099835395,-1922.74658203125,304.1672058105469,0.7204381227493286,0.1711922883987426,0.1220564916729927,293.203125,297.1499938964844,293.1499938964844,0.381860077381134,-7010.92626953125,304.1352233886719,0.9990000128746032,0.5199552774429321,0.4461559653282165,293.3345642089844,297.1499938964844,293.1499938964844,0.0077412701211869,-2628.833984375,300.4024353027344,0.4585783779621124,0.050000000745058,0.2349324226379394,291.13189697265625,291.1499938964844,259.9227294921875,258.32135009765625,280.3853759765625,294.6504211425781,291.1305847167969,1.0,0.2779364287853241,0.6967925429344177,0.6967925429344177,1.0,1.0,-1.1735222339630127,0.4823026657104492,0.6912196278572083,0.1980954706668853,0.0,0.0,0.5625335574150085,63.26475143432617,56.0,-19.293376922607425,-12670.52734375,218.04237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.545654296875,308.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.87109375,18000.0,0.0,0.0,0.2232907861471176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5572168827056885,0.557222843170166,-5.945762950432254e-06,0.0,0.0002832674945238,0.0,0.0,36.316043853759766,0.0,0.0,0.0,0.3895034790039062,4.0,0.0,1.0
571920,293.1788635253906,297.1499938964844,293.1499938964844,0.0827048793435096,-1969.4295654296875,304.1517944335937,0.6658624410629272,0.1368220746517181,0.1251679807901382,294.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4585783779621124,0.050000000745058,0.0495265051722526,293.3277893066406,297.1499938964844,293.1499938964844,0.1100440099835395,-1922.74658203125,304.1672058105469,0.7204381227493286,0.1711922883987426,0.1220564916729927,293.203125,297.1499938964844,293.1499938964844,0.381860077381134,-7010.92626953125,304.1352233886719,0.9990000128746032,0.5199552774429321,0.4461559653282165,293.3345642089844,297.1499938964844,293.1499938964844,0.0077412701211869,-2628.833984375,300.4024353027344,0.4585783779621124,0.050000000745058,0.2349324226379394,291.13189697265625,291.1499938964844,259.9227294921875,258.32135009765625,280.3853759765625,294.6504211425781,291.1305847167969,1.0,0.2779364287853241,0.6967925429344177,0.6967925429344177,1.0,1.0,-1.1735222339630127,0.4823026657104492,0.6912196278572083,0.1980954706668853,0.0,0.0,0.5625335574150085,63.26475143432617,56.0,-19.293376922607425,-12670.52734375,218.04237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.545654296875,308.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.87109375,18000.0,0.0,0.0,0.2232907861471176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5572168827056885,0.557222843170166,-5.945762950432254e-06,0.0,0.0002832674945238,0.0,0.0,36.316043853759766,0.0,0.0,0.0,0.3895034790039062,4.0,0.0,1.0
571980,293.17803955078125,297.1499938964844,293.1499938964844,0.0822079852223396,-1960.141845703125,304.15203857421875,0.667224109172821,0.1362623423337936,0.1246137171983718,294.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4610912501811981,0.050000000745058,0.0494837090373039,293.3279113769531,297.1499938964844,293.1499938964844,0.106435015797615,-1871.7703857421875,304.1675109863281,0.7167147994041443,0.1666595339775085,0.1188543811440467,293.2081298828125,297.1499938964844,293.1499938964844,0.377647191286087,-6943.88134765625,304.14776611328125,0.9990000128746032,0.5175650715827942,0.4415821135044098,293.33575439453125,297.1499938964844,293.1499938964844,0.0076519292779266,-2606.986572265625,300.33575439453125,0.4610912501811981,0.050000000745058,0.2347294241189956,291.1341857910156,291.1499938964844,259.9043884277344,258.3060302734375,280.3887634277344,294.6528015136719,291.13677978515625,1.0,0.2748621702194214,0.6964767575263977,0.6964767575263977,1.0,1.0,-1.1632370948791504,0.4777338206768036,0.6855033040046692,0.1956729739904403,0.0,0.0,0.564953625202179,62.039398193359375,44.0,10.09066104888916,-12624.6826171875,212.11770629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.457275390625,308.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17955.109375,18000.0,0.0,0.0,0.2227698266506195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5634585618972778,0.5634645223617554,-5.988486918795388e-06,0.0,0.0002826066047418,0.0,0.0,37.084228515625,0.0,0.0,0.0,0.3917020261287689,4.0,0.0,1.0
572040,293.17803955078125,297.1499938964844,293.1499938964844,0.0822079852223396,-1960.141845703125,304.15203857421875,0.667224109172821,0.1362623423337936,0.1246137171983718,294.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4610912501811981,0.050000000745058,0.0494837090373039,293.3279113769531,297.1499938964844,293.1499938964844,0.106435015797615,-1871.7703857421875,304.1675109863281,0.7167147994041443,0.1666595339775085,0.1188543811440467,293.2081298828125,297.1499938964844,293.1499938964844,0.377647191286087,-6943.88134765625,304.14776611328125,0.9990000128746032,0.5175650715827942,0.4415821135044098,293.33575439453125,297.1499938964844,293.1499938964844,0.0076519292779266,-2606.986572265625,300.33575439453125,0.4610912501811981,0.050000000745058,0.2347294241189956,291.1341857910156,291.1499938964844,259.9043884277344,258.3060302734375,280.3887634277344,294.6528015136719,291.13677978515625,1.0,0.2748621702194214,0.6964767575263977,0.6964767575263977,1.0,1.0,-1.1632370948791504,0.4777338206768036,0.6855033040046692,0.1956729739904403,0.0,0.0,0.564953625202179,62.039398193359375,44.0,10.09066104888916,-12624.6826171875,212.11770629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.457275390625,308.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17955.109375,18000.0,0.0,0.0,0.2227698266506195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5634585618972778,0.5634645223617554,-5.988486918795388e-06,0.0,0.0002826066047418,0.0,0.0,37.084228515625,0.0,0.0,0.0,0.3917020261287689,4.0,0.0,1.0
572100,293.177490234375,297.1499938964844,293.1499938964844,0.0818523168563842,-1953.31494140625,304.1523132324219,0.6699264645576477,0.136013388633728,0.1243254020810127,294.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4644908308982849,0.050000000745058,0.0494274608790874,293.3277893066406,297.1499938964844,293.1499938964844,0.1045111119747161,-1844.27490234375,304.1678161621094,0.7167714238166809,0.1644291430711746,0.1172453761100769,293.2055053710937,297.1499938964844,293.1499938964844,0.3713068664073944,-6846.3642578125,304.15972900390625,0.9990000128746032,0.5173439383506775,0.4354973435401916,293.3360900878906,297.1499938964844,293.1499938964844,0.0075958799570798,-2591.732421875,300.30712890625,0.4644908308982849,0.050000000745058,0.2344625890254974,291.14923095703125,291.1499938964844,259.895263671875,258.2984619140625,280.39385986328125,294.6539611816406,291.15283203125,1.0,0.2717518508434295,0.6963188648223877,0.6963188648223877,1.0,1.0,-1.153270602226257,0.4733642041683197,0.67990642786026,0.1933251172304153,0.0,0.0,0.5635207295417786,60.4776496887207,44.0,27.78844451904297,-12549.2587890625,205.7241058349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4202575683594,308.0929260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.083984375,18000.0,0.0,0.0,0.2225642502307891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5631482005119324,0.5631541609764099,-5.995630544930464e-06,0.0,0.0002823458053171,0.0,0.0,37.09311294555664,0.0,0.0,0.0,0.3916634321212768,4.0,0.0,1.0
572160,293.1767883300781,297.1499938964844,293.1499938964844,0.0814839825034141,-1946.2236328125,304.1525573730469,0.6738664507865906,0.135800302028656,0.1240466013550758,294.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.468785673379898,0.050000000745058,0.0493532456457614,293.32745361328125,297.1499938964844,293.1499938964844,0.1025865897536277,-1816.640380859375,304.1680908203125,0.717969536781311,0.162245362997055,0.1156491786241531,293.1992492675781,297.1499938964844,293.1499938964844,0.3627626001834869,-6715.751953125,304.1734924316406,0.9990000128746032,0.517867386341095,0.4273367822170257,293.3360290527344,297.1499938964844,293.1499938964844,0.0075366739183664,-2575.266845703125,300.2804260253906,0.468785673379898,0.050000000745058,0.2341105490922927,291.1673583984375,291.1499938964844,259.8861694335937,258.2909851074219,280.4004821777344,294.6550598144531,291.1713562011719,1.0,0.2677380442619324,0.6961963772773743,0.6961963772773743,1.0,1.0,-1.14071524143219,0.4678880572319031,0.6728271842002869,0.1903916597366333,0.0,0.0,0.5605552196502686,58.426902770996094,47.0,40.14590072631836,-12440.16796875,197.63912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3958740234375,308.0838317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.529296875,18000.0,0.0,0.0,0.2222943603992462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597741603851318,0.5597801804542542,-5.983595201541903e-06,0.0,0.0002820034278556,0.0,0.0,36.73276138305664,0.0,0.0,0.0,0.3905629813671112,4.0,0.0,1.0
572220,293.17510986328125,297.1499938964844,293.1499938964844,0.0809448361396789,-1935.90673828125,304.152587890625,0.6784169673919678,0.1354626566171646,0.1236370205879211,294.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.4733744859695434,0.050000000745058,0.049269214272499,293.326171875,297.1499938964844,293.1499938964844,0.099011480808258,-1765.1754150390625,304.16796875,0.7169589996337891,0.1580092459917068,0.1125995069742202,293.1830444335937,297.1499938964844,293.1499938964844,0.3522857427597046,-6558.66650390625,304.1825866699219,0.9990000128746032,0.5199065804481506,0.4179007411003113,293.3349914550781,297.1499938964844,293.1499938964844,0.007437857799232,-2548.27783203125,300.2272033691406,0.4733744859695434,0.050000000745058,0.2337119281291961,291.1947937011719,291.1499938964844,259.8680114746094,258.2762451171875,280.40704345703125,294.6567687988281,291.1955871582031,1.0,0.2633811831474304,0.695951521396637,0.695951521396637,1.0,1.0,-1.124651551246643,0.4608964025974273,0.6637551784515381,0.18656986951828,0.0,0.0,0.5523778200149536,56.080448150634766,50.0,28.238754272460938,-12242.224609375,188.04421997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.389892578125,308.03564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.177734375,18000.0,0.0,0.0,0.221399039030075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5462791919708252,0.546285092830658,-5.909067567699822e-06,0.0,0.0002808676217682,0.0,0.0,35.18196105957031,0.0,0.0,0.0,0.385962039232254,4.0,0.0,1.0
572280,293.17510986328125,297.1499938964844,293.1499938964844,0.0809448361396789,-1935.90673828125,304.152587890625,0.6784169673919678,0.1354626566171646,0.1236370205879211,294.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.4733744859695434,0.050000000745058,0.049269214272499,293.326171875,297.1499938964844,293.1499938964844,0.099011480808258,-1765.1754150390625,304.16796875,0.7169589996337891,0.1580092459917068,0.1125995069742202,293.1830444335937,297.1499938964844,293.1499938964844,0.3522857427597046,-6558.66650390625,304.1825866699219,0.9990000128746032,0.5199065804481506,0.4179007411003113,293.3349914550781,297.1499938964844,293.1499938964844,0.007437857799232,-2548.27783203125,300.2272033691406,0.4733744859695434,0.050000000745058,0.2337119281291961,291.1947937011719,291.1499938964844,259.8680114746094,258.2762451171875,280.40704345703125,294.6567687988281,291.1955871582031,1.0,0.2633811831474304,0.695951521396637,0.695951521396637,1.0,1.0,-1.124651551246643,0.4608964025974273,0.6637551784515381,0.18656986951828,0.0,0.0,0.5523778200149536,56.080448150634766,50.0,28.238754272460938,-12242.224609375,188.04421997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.389892578125,308.03564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.177734375,18000.0,0.0,0.0,0.221399039030075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5462791919708252,0.546285092830658,-5.909067567699822e-06,0.0,0.0002808676217682,0.0,0.0,35.18196105957031,0.0,0.0,0.0,0.385962039232254,4.0,0.0,1.0
572340,293.17315673828125,297.1499938964844,293.1499938964844,0.0807328522205352,-1932.102783203125,304.1520690917969,0.680526852607727,0.1352200359106063,0.1233647465705871,294.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.4754767119884491,0.050000000745058,0.0492293611168861,293.3243713378906,297.1499938964844,293.1499938964844,0.0958624854683876,-1719.93310546875,304.167236328125,0.7134062647819519,0.1539084017276764,0.1096894741058349,293.1705627441406,297.1499938964844,293.1499938964844,0.3473432064056396,-6487.55126953125,304.1797790527344,0.9990000128746032,0.5216118693351746,0.4133495092391968,293.3335876464844,297.1499938964844,293.1499938964844,0.007362054195255,-2529.760498046875,300.1663513183594,0.4754767119884491,0.050000000745058,0.2335229068994522,291.1921081542969,291.1499938964844,259.8500061035156,258.2618103027344,280.39605712890625,294.6364440917969,291.1910095214844,1.0,0.2610122561454773,0.6957066059112549,0.6957066059112549,1.0,1.0,-1.115092396736145,0.4567093849182129,0.6583829522132874,0.1843121945858001,0.0,0.0,0.5467398762702942,54.943546295166016,53.0,0.4849363267421722,-12111.3046875,182.93429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42071533203125,308.0039367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18095.298828125,18000.0,0.0,0.0,0.220076322555542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342264175415039,0.5342321991920471,-5.825743755849544e-06,0.0,0.0002791896113194,0.0,0.0,33.74949264526367,0.0,0.0,0.0,0.3816841244697571,4.0,0.0,1.0
572400,293.17315673828125,297.1499938964844,293.1499938964844,0.0807328522205352,-1932.102783203125,304.1520690917969,0.680526852607727,0.1352200359106063,0.1233647465705871,294.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.4754767119884491,0.050000000745058,0.0492293611168861,293.3243713378906,297.1499938964844,293.1499938964844,0.0958624854683876,-1719.93310546875,304.167236328125,0.7134062647819519,0.1539084017276764,0.1096894741058349,293.1705627441406,297.1499938964844,293.1499938964844,0.3473432064056396,-6487.55126953125,304.1797790527344,0.9990000128746032,0.5216118693351746,0.4133495092391968,293.3335876464844,297.1499938964844,293.1499938964844,0.007362054195255,-2529.760498046875,300.1663513183594,0.4754767119884491,0.050000000745058,0.2335229068994522,291.1921081542969,291.1499938964844,259.8500061035156,258.2618103027344,280.39605712890625,294.6364440917969,291.1910095214844,1.0,0.2610122561454773,0.6957066059112549,0.6957066059112549,1.0,1.0,-1.115092396736145,0.4567093849182129,0.6583829522132874,0.1843121945858001,0.0,0.0,0.5467398762702942,54.943546295166016,53.0,0.4849363267421722,-12111.3046875,182.93429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42071533203125,308.0039367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18095.298828125,18000.0,0.0,0.0,0.220076322555542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342264175415039,0.5342321991920471,-5.825743755849544e-06,0.0,0.0002791896113194,0.0,0.0,33.74949264526367,0.0,0.0,0.0,0.3816841244697571,4.0,0.0,1.0
572460,293.1713256835937,297.1499938964844,293.1499938964844,0.0806377381086349,-1930.5693359375,304.15155029296875,0.6806905269622803,0.1350044310092926,0.1231596022844314,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4759157299995422,0.050000000745058,0.0492209754884243,293.3226013183594,297.1499938964844,293.1499938964844,0.0928618162870407,-1676.758544921875,304.16650390625,0.7075986266136169,0.1498495936393737,0.1068448051810264,293.1633605957031,297.1499938964844,293.1499938964844,0.3461829423904419,-6474.2119140625,304.17169189453125,0.9990000128746032,0.522560715675354,0.4123829901218414,293.3324279785156,297.1499938964844,293.1499938964844,0.007296587806195,-2514.573974609375,300.1024475097656,0.4759157299995422,0.050000000745058,0.2334831207990646,291.18048095703125,291.1499938964844,259.83203125,258.2476806640625,280.3854675292969,294.6232604980469,291.17901611328125,1.0,0.26022869348526,0.6956163644790649,0.6956163644790649,1.0,1.0,-1.1102120876312256,0.4545753300189972,0.655636727809906,0.1831879168748855,0.0,0.0,0.5434169769287109,54.66669464111328,56.0,-13.079133987426758,-12042.8876953125,180.9266967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4589233398437,307.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.134765625,18000.0,0.0,0.0,0.2185334861278534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267156362533569,0.5267214179039001,-5.7696429394127335e-06,0.0,0.0002772323496174,0.0,0.0,32.85468673706055,0.0,0.0,0.0,0.3789509534835815,4.0,0.0,1.0
572520,293.1713256835937,297.1499938964844,293.1499938964844,0.0806377381086349,-1930.5693359375,304.15155029296875,0.6806905269622803,0.1350044310092926,0.1231596022844314,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4759157299995422,0.050000000745058,0.0492209754884243,293.3226013183594,297.1499938964844,293.1499938964844,0.0928618162870407,-1676.758544921875,304.16650390625,0.7075986266136169,0.1498495936393737,0.1068448051810264,293.1633605957031,297.1499938964844,293.1499938964844,0.3461829423904419,-6474.2119140625,304.17169189453125,0.9990000128746032,0.522560715675354,0.4123829901218414,293.3324279785156,297.1499938964844,293.1499938964844,0.007296587806195,-2514.573974609375,300.1024475097656,0.4759157299995422,0.050000000745058,0.2334831207990646,291.18048095703125,291.1499938964844,259.83203125,258.2476806640625,280.3854675292969,294.6232604980469,291.17901611328125,1.0,0.26022869348526,0.6956163644790649,0.6956163644790649,1.0,1.0,-1.1102120876312256,0.4545753300189972,0.655636727809906,0.1831879168748855,0.0,0.0,0.5434169769287109,54.66669464111328,56.0,-13.079133987426758,-12042.8876953125,180.9266967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4589233398437,307.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.134765625,18000.0,0.0,0.0,0.2185334861278534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267156362533569,0.5267214179039001,-5.7696429394127335e-06,0.0,0.0002772323496174,0.0,0.0,32.85468673706055,0.0,0.0,0.0,0.3789509534835815,4.0,0.0,1.0
572580,293.1697082519531,297.1499938964844,293.1499938964844,0.0805849879980087,-1929.8341064453125,304.151123046875,0.6792373657226562,0.134792149066925,0.1229850053787231,294.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4750504195690155,0.050000000745058,0.049237560480833,293.32098388671875,297.1499938964844,293.1499938964844,0.0899136587977409,-1634.284423828125,304.1659240722656,0.6998324990272522,0.1458050310611724,0.1040316596627235,293.16143798828125,297.1499938964844,293.1499938964844,0.3480131328105926,-6505.8310546875,304.1614074707031,0.9990000128746032,0.5226169228553772,0.4142834544181824,293.3316345214844,297.1499938964844,293.1499938964844,0.0072363340295851,-2500.868408203125,300.03717041015625,0.4750504195690155,0.050000000745058,0.2335617840290069,291.16668701171875,291.1499938964844,259.81396484375,258.23370361328125,280.3777160644531,294.6192932128906,291.1651306152344,1.0,0.2607071697711944,0.695526123046875,0.695526123046875,1.0,1.0,-1.109020113945007,0.4540315568447113,0.6549885869026184,0.1829174757003784,0.0,0.0,0.5421093702316284,55.0713005065918,59.0,-18.25393295288086,-12018.6865234375,181.32960510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,307.9927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.41796875,18000.0,0.0,0.0,0.2169810831546783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229749083518982,0.5229806303977966,-5.738772415497806e-06,0.0,0.0002752629807218,0.0,0.0,32.400413513183594,0.0,0.0,0.0,0.3775570690631866,4.0,0.0,1.0
572640,293.1697082519531,297.1499938964844,293.1499938964844,0.0805849879980087,-1929.8341064453125,304.151123046875,0.6792373657226562,0.134792149066925,0.1229850053787231,294.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4750504195690155,0.050000000745058,0.049237560480833,293.32098388671875,297.1499938964844,293.1499938964844,0.0899136587977409,-1634.284423828125,304.1659240722656,0.6998324990272522,0.1458050310611724,0.1040316596627235,293.16143798828125,297.1499938964844,293.1499938964844,0.3480131328105926,-6505.8310546875,304.1614074707031,0.9990000128746032,0.5226169228553772,0.4142834544181824,293.3316345214844,297.1499938964844,293.1499938964844,0.0072363340295851,-2500.868408203125,300.03717041015625,0.4750504195690155,0.050000000745058,0.2335617840290069,291.16668701171875,291.1499938964844,259.81396484375,258.23370361328125,280.3777160644531,294.6192932128906,291.1651306152344,1.0,0.2607071697711944,0.695526123046875,0.695526123046875,1.0,1.0,-1.109020113945007,0.4540315568447113,0.6549885869026184,0.1829174757003784,0.0,0.0,0.5421093702316284,55.0713005065918,59.0,-18.25393295288086,-12018.6865234375,181.32960510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,307.9927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.41796875,18000.0,0.0,0.0,0.2169810831546783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229749083518982,0.5229806303977966,-5.738772415497806e-06,0.0,0.0002752629807218,0.0,0.0,32.400413513183594,0.0,0.0,0.0,0.3775570690631866,4.0,0.0,1.0
572700,293.16900634765625,297.1499938964844,293.1499938964844,0.0805644690990448,-1929.56982421875,304.15093994140625,0.6780167818069458,0.1346834152936935,0.1229036748409271,294.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.4742075800895691,0.050000000745058,0.0492535941302776,293.3202514648437,297.1499938964844,293.1499938964844,0.0884464234113693,-1613.1412353515625,304.1656799316406,0.6953862309455872,0.1437841057777404,0.1026324331760406,293.1623229980469,297.1499938964844,293.1499938964844,0.3498538732528686,-6535.35791015625,304.1559753417969,0.9990000128746032,0.5223025679588318,0.4161137044429779,293.3313903808594,297.1499938964844,293.1499938964844,0.0072073647752404,-2494.298828125,300.004150390625,0.4742075800895691,0.050000000745058,0.2336378395557403,291.1596984863281,291.1499938964844,259.8049011230469,258.22674560546875,280.3747863769531,294.6202392578125,291.1581726074219,1.0,0.2613337337970733,0.6954809427261353,0.6954809427261353,1.0,1.0,-1.109549880027771,0.4542446732521057,0.6553052067756653,0.1830410808324813,0.0,0.0,0.5421624779701233,55.4845085144043,59.0,-18.95266532897949,-12019.9130859375,182.2703552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4892578125,307.9905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.619140625,18000.0,0.0,0.0,0.2162619233131408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224335789680481,0.5224393010139465,-5.732011231884826e-06,0.0,0.0002743506629485,0.0,0.0,32.324119567871094,0.0,0.0,0.0,0.3773266971111297,4.0,0.0,1.0
572760,293.1683349609375,297.1499938964844,293.1499938964844,0.0805439949035644,-1929.2994384765625,304.1508178710937,0.6765211224555969,0.1345715522766113,0.1228241920471191,294.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4731194078922272,0.050000000745058,0.0492741093039512,293.319580078125,297.1499938964844,293.1499938964844,0.0869788005948066,-1591.9989013671875,304.1654968261719,0.6906286478042603,0.1417628079652786,0.1012364104390144,293.1642761230469,297.1499938964844,293.1499938964844,0.3522248268127441,-6572.6376953125,304.15057373046875,0.9990000128746032,0.5217617750167847,0.4184445738792419,293.33123779296875,297.1499938964844,293.1499938964844,0.007179002277553,-2487.8486328125,299.9709777832031,0.4731194078922272,0.050000000745058,0.2337351590394973,291.1529541015625,291.1499938964844,259.7958374023437,258.2198486328125,280.372802734375,294.6228942871094,291.1515197753906,1.0,0.2621809542179107,0.6953690052032471,0.6953690052032471,1.0,1.0,-1.110717535018921,0.4547176659107208,0.6559998989105225,0.1832959055900573,0.0,0.0,0.5426415801048279,56.019718170166016,62.0,-18.80789566040039,-12028.271484375,183.6371154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867858886719,307.9867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.2156097441911697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227044224739075,0.5227101445198059,-5.730588782171253e-06,0.0,0.0002735232992563,0.0,0.0,32.33951187133789,0.0,0.0,0.0,0.3773818016052246,4.0,0.0,1.0
572820,293.1672058105469,297.1499938964844,293.1499938964844,0.0804965645074844,-1928.6142578125,304.150634765625,0.6728589534759521,0.134335771203041,0.1226663365960121,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.4702630341053009,0.050000000745058,0.0493268556892871,293.3183288574219,297.1499938964844,293.1499938964844,0.0840340405702591,-1549.631103515625,304.1652526855469,0.6803807616233826,0.1377169489860534,0.0984511226415634,293.171142578125,297.1499938964844,293.1499938964844,0.3583309650421142,-6666.8583984375,304.1402587890625,0.9990000128746032,0.5200175642967224,0.4243789315223694,293.33123779296875,297.1499938964844,293.1499938964844,0.0071232179179787,-2475.04248046875,299.9040832519531,0.4702630341053009,0.050000000745058,0.2339853644371032,291.140625,291.1499938964844,259.7776184082031,258.2061462402344,280.3705749511719,294.6327209472656,291.1393737792969,1.0,0.264437586069107,0.6951450109481812,0.6951450109481812,1.0,1.0,-1.114670753479004,0.4563594758510589,0.6583113074302673,0.1841743290424347,0.0,0.0,0.5447327494621277,57.40824890136719,65.0,-17.314525604248047,-12062.6298828125,187.4807586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595642089844,307.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.16796875,18000.0,0.0,0.0,0.21458101272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254209041595459,0.5254266858100891,-5.742203939007595e-06,0.0,0.0002722182543948,0.0,0.0,32.617244720458984,0.0,0.0,0.0,0.3782603442668915,4.0,0.0,1.0
572880,293.1672058105469,297.1499938964844,293.1499938964844,0.0804965645074844,-1928.6142578125,304.150634765625,0.6728589534759521,0.134335771203041,0.1226663365960121,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.4702630341053009,0.050000000745058,0.0493268556892871,293.3183288574219,297.1499938964844,293.1499938964844,0.0840340405702591,-1549.631103515625,304.1652526855469,0.6803807616233826,0.1377169489860534,0.0984511226415634,293.171142578125,297.1499938964844,293.1499938964844,0.3583309650421142,-6666.8583984375,304.1402587890625,0.9990000128746032,0.5200175642967224,0.4243789315223694,293.33123779296875,297.1499938964844,293.1499938964844,0.0071232179179787,-2475.04248046875,299.9040832519531,0.4702630341053009,0.050000000745058,0.2339853644371032,291.140625,291.1499938964844,259.7776184082031,258.2061462402344,280.3705749511719,294.6327209472656,291.1393737792969,1.0,0.264437586069107,0.6951450109481812,0.6951450109481812,1.0,1.0,-1.114670753479004,0.4563594758510589,0.6583113074302673,0.1841743290424347,0.0,0.0,0.5447327494621277,57.40824890136719,65.0,-17.314525604248047,-12062.6298828125,187.4807586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595642089844,307.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.16796875,18000.0,0.0,0.0,0.21458101272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254209041595459,0.5254266858100891,-5.742203939007595e-06,0.0,0.0002722182543948,0.0,0.0,32.617244720458984,0.0,0.0,0.0,0.3782603442668915,4.0,0.0,1.0
572940,293.16632080078125,297.1499938964844,293.1499938964844,0.0804372876882553,-1927.6820068359373,304.1505126953125,0.6685317754745483,0.1340823620557785,0.1225054785609245,294.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4665417969226837,0.050000000745058,0.0493928007781505,293.3172912597656,297.1499938964844,293.1499938964844,0.0810706913471221,-1507.133056640625,304.16510009765625,0.6694883704185486,0.1336666196584701,0.0956721380352974,293.1812744140625,297.1499938964844,293.1499938964844,0.3659471571445465,-6782.40966796875,304.1308288574219,0.9990000128746032,0.5174307227134705,0.4316841661930084,293.3316345214844,297.1499938964844,293.1499938964844,0.0070683425292372,-2462.27685546875,299.8365173339844,0.4665417969226837,0.050000000745058,0.2342981845140457,291.12969970703125,291.1499938964844,259.7593078613281,258.1925048828125,280.37017822265625,294.6478271484375,291.12860107421875,1.0,0.2673027217388153,0.6949210166931152,0.6949210166931152,1.0,1.0,-1.120364546775818,0.4587533473968506,0.6616111993789673,0.1854527592658996,0.0,0.0,0.5481878519058228,59.15443420410156,68.0,-15.3187255859375,-12115.80078125,192.57632446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4031677246094,307.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.32421875,18000.0,0.0,0.0,0.2140122205018997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530738890171051,0.5307446718215942,-5.7711854424269404e-06,0.0,0.0002714966831263,0.0,0.0,33.19508743286133,0.0,0.0,0.0,0.3800642490386963,4.0,0.0,1.0
573000,293.16632080078125,297.1499938964844,293.1499938964844,0.0804372876882553,-1927.6820068359373,304.1505126953125,0.6685317754745483,0.1340823620557785,0.1225054785609245,294.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4665417969226837,0.050000000745058,0.0493928007781505,293.3172912597656,297.1499938964844,293.1499938964844,0.0810706913471221,-1507.133056640625,304.16510009765625,0.6694883704185486,0.1336666196584701,0.0956721380352974,293.1812744140625,297.1499938964844,293.1499938964844,0.3659471571445465,-6782.40966796875,304.1308288574219,0.9990000128746032,0.5174307227134705,0.4316841661930084,293.3316345214844,297.1499938964844,293.1499938964844,0.0070683425292372,-2462.27685546875,299.8365173339844,0.4665417969226837,0.050000000745058,0.2342981845140457,291.12969970703125,291.1499938964844,259.7593078613281,258.1925048828125,280.37017822265625,294.6478271484375,291.12860107421875,1.0,0.2673027217388153,0.6949210166931152,0.6949210166931152,1.0,1.0,-1.120364546775818,0.4587533473968506,0.6616111993789673,0.1854527592658996,0.0,0.0,0.5481878519058228,59.15443420410156,68.0,-15.3187255859375,-12115.80078125,192.57632446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4031677246094,307.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.32421875,18000.0,0.0,0.0,0.2140122205018997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530738890171051,0.5307446718215942,-5.7711854424269404e-06,0.0,0.0002714966831263,0.0,0.0,33.19508743286133,0.0,0.0,0.0,0.3800642490386963,4.0,0.0,1.0
573060,293.1656188964844,297.1499938964844,293.1499938964844,0.0803646668791771,-1926.4810791015625,304.1504821777344,0.6637773513793945,0.1338095068931579,0.1223383694887161,294.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4619579017162323,0.050000000745058,0.049469519406557,293.3163757324219,297.1499938964844,293.1499938964844,0.07808418571949,-1464.5167236328125,304.1650390625,0.6583330035209656,0.1296109706163406,0.0928980335593223,293.19403076171875,297.1499938964844,293.1499938964844,0.3747568130493164,-6914.32763671875,304.1225891113281,0.9990000128746032,0.5140568614006042,0.4400306940078735,293.3324279785156,297.1499938964844,293.1499938964844,0.0070135262794792,-2449.341064453125,299.7679748535156,0.4619579017162323,0.050000000745058,0.2346621006727218,291.1200256347656,291.1499938964844,259.7408752441406,258.178955078125,280.3662109375,294.65802001953125,291.11895751953125,1.0,0.2706338167190552,0.6946181058883667,0.6946181058883667,1.0,1.0,-1.1273808479309082,0.461701363325119,0.6656794548034668,0.1870181709527969,0.0,0.0,0.5528363585472107,61.19160461425781,56.0,-14.139609336853027,-12185.9072265625,198.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3209533691406,307.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.52734375,18000.0,0.0,0.0,0.2139801234006881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538355827331543,0.538361668586731,-5.815951226395555e-06,0.0,0.0002714559668675,0.0,0.0,34.0492057800293,0.0,0.0,0.0,0.3826998174190521,4.0,0.0,1.0
573120,293.1656188964844,297.1499938964844,293.1499938964844,0.0803646668791771,-1926.4810791015625,304.1504821777344,0.6637773513793945,0.1338095068931579,0.1223383694887161,294.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4619579017162323,0.050000000745058,0.049469519406557,293.3163757324219,297.1499938964844,293.1499938964844,0.07808418571949,-1464.5167236328125,304.1650390625,0.6583330035209656,0.1296109706163406,0.0928980335593223,293.19403076171875,297.1499938964844,293.1499938964844,0.3747568130493164,-6914.32763671875,304.1225891113281,0.9990000128746032,0.5140568614006042,0.4400306940078735,293.3324279785156,297.1499938964844,293.1499938964844,0.0070135262794792,-2449.341064453125,299.7679748535156,0.4619579017162323,0.050000000745058,0.2346621006727218,291.1200256347656,291.1499938964844,259.7408752441406,258.178955078125,280.3662109375,294.65802001953125,291.11895751953125,1.0,0.2706338167190552,0.6946181058883667,0.6946181058883667,1.0,1.0,-1.1273808479309082,0.461701363325119,0.6656794548034668,0.1870181709527969,0.0,0.0,0.5528363585472107,61.19160461425781,56.0,-14.139609336853027,-12185.9072265625,198.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3209533691406,307.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.52734375,18000.0,0.0,0.0,0.2139801234006881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538355827331543,0.538361668586731,-5.815951226395555e-06,0.0,0.0002714559668675,0.0,0.0,34.0492057800293,0.0,0.0,0.0,0.3826998174190521,4.0,0.0,1.0
573180,293.1649169921875,297.1499938964844,293.1499938964844,0.080108568072319,-1921.6536865234373,304.1507568359375,0.6648436188697815,0.1335565596818924,0.1220748648047447,294.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4636313915252685,0.050000000745058,0.0494419932365417,293.3154296875,297.1499938964844,293.1499938964844,0.0749007388949394,-1419.226806640625,304.16534423828125,0.652953028678894,0.1255875080823898,0.090056762099266,293.2020568847656,297.1499938964844,293.1499938964844,0.3723396956920624,-6872.51953125,304.1363525390625,0.9990000128746032,0.5112868547439575,0.4370534718036651,293.33349609375,297.1499938964844,293.1499938964844,0.0069365077652037,-2428.635986328125,299.7027587890625,0.4636313915252685,0.050000000745058,0.2345315366983413,291.1231994628906,291.1499938964844,259.7223815917969,258.1654968261719,280.3664855957031,294.6575927734375,291.12603759765625,1.0,0.2683562934398651,0.6943152546882629,0.6943152546882629,1.0,1.0,-1.1198995113372805,0.4583539366722107,0.6615456342697144,0.1853523701429367,0.0,0.0,0.5566524863243103,60.397705078125,44.0,12.925056457519531,-12173.6826171875,194.7978363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274780273437,307.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.896484375,18000.0,0.0,0.0,0.2144211381673813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469498038291931,0.5469557046890259,-5.872739620826906e-06,0.0,0.0002720154298003,0.0,0.0,35.05961227416992,0.0,0.0,0.0,0.3857068419456482,4.0,0.0,1.0
573240,293.1649169921875,297.1499938964844,293.1499938964844,0.080108568072319,-1921.6536865234373,304.1507568359375,0.6648436188697815,0.1335565596818924,0.1220748648047447,294.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4636313915252685,0.050000000745058,0.0494419932365417,293.3154296875,297.1499938964844,293.1499938964844,0.0749007388949394,-1419.226806640625,304.16534423828125,0.652953028678894,0.1255875080823898,0.090056762099266,293.2020568847656,297.1499938964844,293.1499938964844,0.3723396956920624,-6872.51953125,304.1363525390625,0.9990000128746032,0.5112868547439575,0.4370534718036651,293.33349609375,297.1499938964844,293.1499938964844,0.0069365077652037,-2428.635986328125,299.7027587890625,0.4636313915252685,0.050000000745058,0.2345315366983413,291.1231994628906,291.1499938964844,259.7223815917969,258.1654968261719,280.3664855957031,294.6575927734375,291.12603759765625,1.0,0.2683562934398651,0.6943152546882629,0.6943152546882629,1.0,1.0,-1.1198995113372805,0.4583539366722107,0.6615456342697144,0.1853523701429367,0.0,0.0,0.5566524863243103,60.397705078125,44.0,12.925056457519531,-12173.6826171875,194.7978363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274780273437,307.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.896484375,18000.0,0.0,0.0,0.2144211381673813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469498038291931,0.5469557046890259,-5.872739620826906e-06,0.0,0.0002720154298003,0.0,0.0,35.05961227416992,0.0,0.0,0.0,0.3857068419456482,4.0,0.0,1.0
573300,293.1644592285156,297.1499938964844,293.1499938964844,0.0798682793974876,-1916.962890625,304.15106201171875,0.6674633622169495,0.1334585398435592,0.1219289824366569,294.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4665734469890594,0.050000000745058,0.0493922866880893,293.3147888183594,297.1499938964844,293.1499938964844,0.0731998160481453,-1395.0390625,304.1656494140625,0.6522009968757629,0.1236191019415855,0.0886323750019073,293.2006225585937,297.1499938964844,293.1499938964844,0.3667449057102203,-6785.1796875,304.1490478515625,0.9990000128746032,0.5109037756919861,0.4316246509552002,293.3337707519531,297.1499938964844,293.1499938964844,0.0068877860903739,-2414.08984375,299.6756591796875,0.4665734469890594,0.050000000745058,0.2342957407236099,291.13916015625,291.1499938964844,259.71307373046875,258.1587829589844,280.3703308105469,294.657470703125,291.1431884765625,1.0,0.2655769884586334,0.6941637992858887,0.6941637992858887,1.0,1.0,-1.11115825176239,0.4545237421989441,0.656634509563446,0.1833800226449966,0.0,0.0,0.555801272392273,59.0244026184082,44.0,31.107778549194336,-12114.8125,189.4507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1901550292969,307.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.666015625,18000.0,0.0,0.0,0.2146787345409393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478358864784241,0.5478417277336121,-5.887837232876336e-06,0.0,0.0002723422076087,0.0,0.0,35.21068572998047,0.0,0.0,0.0,0.3860975503921509,4.0,0.0,1.0
573360,293.1638488769531,297.1499938964844,293.1499938964844,0.0796116441488266,-1911.9351806640625,304.1513366699219,0.6713539958000183,0.1333937495946884,0.1217902675271034,294.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4704312682151794,0.050000000745058,0.0493238568305969,293.3139343261719,297.1499938964844,293.1499938964844,0.0714900866150856,-1370.8299560546875,304.1659240722656,0.6525751948356628,0.1217015460133552,0.0872239097952842,293.1954345703125,297.1499938964844,293.1499938964844,0.3588531911373138,-6663.3408203125,304.16357421875,0.9990000128746032,0.5112802982330322,0.4240378141403198,293.333740234375,297.1499938964844,293.1499938964844,0.0068356995470821,-2398.236328125,299.650634765625,0.4704312682151794,0.050000000745058,0.2339711487293243,291.1585998535156,291.1499938964844,259.7037353515625,258.1520690917969,280.3692626953125,294.6466064453125,291.1629333496094,1.0,0.2618551850318908,0.6940513253211975,0.6940513253211975,1.0,1.0,-1.0997250080108645,0.4495388865470886,0.6501861810684204,0.1808375716209411,0.0,0.0,0.5532859563827515,57.143287658691406,47.0,42.94650268554688,-12023.734375,182.4037475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668395996094,307.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.734375,18000.0,0.0,0.0,0.2148577272891998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5454850792884827,0.5454909801483154,-5.883588073629653e-06,0.0,0.0002725692756939,0.0,0.0,34.98765563964844,0.0,0.0,0.0,0.3853847980499267,4.0,0.0,1.0
573420,293.1625061035156,297.1499938964844,293.1499938964844,0.0793077051639556,-1906.014404296875,304.1513671875,0.6758581399917603,0.1333141326904297,0.1216339692473411,294.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.4744736552238464,0.050000000745058,0.0492486767470836,293.3118591308594,297.1499938964844,293.1499938964844,0.0682974681258201,-1326.177490234375,304.1659240722656,0.6501761674880981,0.117964282631874,0.0845364034175872,293.1810607910156,297.1499938964844,293.1499938964844,0.3495801091194153,-6522.919921875,304.1739807128906,0.9990000128746032,0.5130452513694763,0.4155394434928894,293.3333435058594,297.1499938964844,293.1499938964844,0.0067475754767656,-2372.296142578125,299.5969543457031,0.4744736552238464,0.050000000745058,0.2336145192384719,291.18389892578125,291.1499938964844,259.6849670410156,258.1386413574219,280.3480224609375,294.6011047363281,291.1844482421875,1.0,0.2579943537712097,0.6938263773918152,0.6938263773918152,1.0,1.0,-1.0855872631072998,0.4433631002902984,0.6422241926193237,0.1776963621377945,0.0,0.0,0.5466435551643372,55.05784225463867,50.0,25.85943984985352,-11868.189453125,174.30441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,307.85992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.828125,18000.0,0.0,0.0,0.2148268073797226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345020890235901,0.5345079302787781,-5.826288543175906e-06,0.0,0.0002725300728343,0.0,0.0,33.7752685546875,0.0,0.0,0.0,0.3817309141159057,4.0,0.0,1.0
573480,293.1625061035156,297.1499938964844,293.1499938964844,0.0793077051639556,-1906.014404296875,304.1513671875,0.6758581399917603,0.1333141326904297,0.1216339692473411,294.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.4744736552238464,0.050000000745058,0.0492486767470836,293.3118591308594,297.1499938964844,293.1499938964844,0.0682974681258201,-1326.177490234375,304.1659240722656,0.6501761674880981,0.117964282631874,0.0845364034175872,293.1810607910156,297.1499938964844,293.1499938964844,0.3495801091194153,-6522.919921875,304.1739807128906,0.9990000128746032,0.5130452513694763,0.4155394434928894,293.3333435058594,297.1499938964844,293.1499938964844,0.0067475754767656,-2372.296142578125,299.5969543457031,0.4744736552238464,0.050000000745058,0.2336145192384719,291.18389892578125,291.1499938964844,259.6849670410156,258.1386413574219,280.3480224609375,294.6011047363281,291.1844482421875,1.0,0.2579943537712097,0.6938263773918152,0.6938263773918152,1.0,1.0,-1.0855872631072998,0.4433631002902984,0.6422241926193237,0.1776963621377945,0.0,0.0,0.5466435551643372,55.05784225463867,50.0,25.85943984985352,-11868.189453125,174.30441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,307.85992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.828125,18000.0,0.0,0.0,0.2148268073797226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345020890235901,0.5345079302787781,-5.826288543175906e-06,0.0,0.0002725300728343,0.0,0.0,33.7752685546875,0.0,0.0,0.0,0.3817309141159057,4.0,0.0,1.0
