time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573540,293.1610717773437,297.1499938964844,293.1499938964844,0.079259268939495,-1905.1883544921875,304.1510009765625,0.6779398918151855,0.1332910060882568,0.1215685755014419,294.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4762138128280639,0.050000000745058,0.0492154359817504,293.3094482421875,297.1499938964844,293.1499938964844,0.0653678178787231,-1285.9302978515625,304.1654968261719,0.6455504298210144,0.1143535450100898,0.0819626599550247,293.170166015625,297.1499938964844,293.1499938964844,0.3454692363739013,-6463.17822265625,304.1726379394531,0.9990000128746032,0.514478862285614,0.4117251932621002,293.33258056640625,297.1499938964844,293.1499938964844,0.0066782534122467,-2353.625732421875,299.5351867675781,0.4762138128280639,0.050000000745058,0.2334568351507187,291.1827392578125,291.1499938964844,259.66607666015625,258.125244140625,280.32928466796875,294.56707763671875,291.1821594238281,1.0,0.2560289204120636,0.6936014294624329,0.6936014294624329,1.0,1.0,-1.0776104927062988,0.4398334622383117,0.6377769708633423,0.1759890466928482,0.0,0.0,0.5422568321228027,54.11643981933594,53.0,3.4595775604248047,-11773.890625,170.24266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020874023437,307.84747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.623046875,18000.0,0.0,0.0,0.2143307626247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253899693489075,0.5253957509994507,-5.7640477280074265e-06,0.0,0.0002719007607083,0.0,0.0,32.71873092651367,0.0,0.0,0.0,0.3785131573677063,4.0,0.0,1.0
573600,293.1610717773437,297.1499938964844,293.1499938964844,0.079259268939495,-1905.1883544921875,304.1510009765625,0.6779398918151855,0.1332910060882568,0.1215685755014419,294.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4762138128280639,0.050000000745058,0.0492154359817504,293.3094482421875,297.1499938964844,293.1499938964844,0.0653678178787231,-1285.9302978515625,304.1654968261719,0.6455504298210144,0.1143535450100898,0.0819626599550247,293.170166015625,297.1499938964844,293.1499938964844,0.3454692363739013,-6463.17822265625,304.1726379394531,0.9990000128746032,0.514478862285614,0.4117251932621002,293.33258056640625,297.1499938964844,293.1499938964844,0.0066782534122467,-2353.625732421875,299.5351867675781,0.4762138128280639,0.050000000745058,0.2334568351507187,291.1827392578125,291.1499938964844,259.66607666015625,258.125244140625,280.32928466796875,294.56707763671875,291.1821594238281,1.0,0.2560289204120636,0.6936014294624329,0.6936014294624329,1.0,1.0,-1.0776104927062988,0.4398334622383117,0.6377769708633423,0.1759890466928482,0.0,0.0,0.5422568321228027,54.11643981933594,53.0,3.4595775604248047,-11773.890625,170.24266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020874023437,307.84747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.623046875,18000.0,0.0,0.0,0.2143307626247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253899693489075,0.5253957509994507,-5.7640477280074265e-06,0.0,0.0002719007607083,0.0,0.0,32.71873092651367,0.0,0.0,0.0,0.3785131573677063,4.0,0.0,1.0
573660,293.1598205566406,297.1499938964844,293.1499938964844,0.0793041214346885,-1906.137451171875,304.150634765625,0.6782912611961365,0.133313775062561,0.1215739101171493,294.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.4764765799045563,0.050000000745058,0.0492103919386863,293.3069152832031,297.1499938964844,293.1499938964844,0.063166320323944,-1256.0499267578125,304.1650085449219,0.6408606171607971,0.1116289123892784,0.0800226703286171,293.1649169921875,297.1499938964844,293.1499938964844,0.3447308242321014,-6454.6025390625,304.1676025390625,0.9990000128746032,0.5151206254959106,0.4111420512199402,293.3319091796875,297.1499938964844,293.1499938964844,0.0066289124079048,-2340.748291015625,299.484375,0.4764765799045563,0.050000000745058,0.2334329187870025,291.1767883300781,291.1499938964844,259.65087890625,258.114501953125,280.3139953613281,294.54510498046875,291.17559814453125,1.0,0.2555638551712036,0.6935493350028992,0.6935493350028992,1.0,1.0,-1.0745524168014526,0.4384729862213135,0.6360793709754944,0.1753890514373779,0.0,0.0,0.5398401618003845,53.95166397094727,53.0,-7.663906574249268,-11735.888671875,169.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,307.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.306640625,18000.0,0.0,0.0,0.2137141525745391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201619863510132,0.5201677680015564,-5.726930794480722e-06,0.0,0.0002711185370571,0.0,0.0,32.114864349365234,0.0,0.0,0.0,0.3766447007656097,4.0,0.0,1.0
573720,293.1595153808594,297.1499938964844,293.1499938964844,0.0793261229991912,-1906.5826416015625,304.1505432128906,0.678221583366394,0.1333240121603012,0.1215823590755462,294.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.4764101505279541,0.050000000745058,0.0492116771638393,293.3062438964844,297.1499938964844,293.1499938964844,0.0626347064971923,-1248.882080078125,304.1648864746094,0.639581024646759,0.1109616085886955,0.0795532241463661,293.16412353515625,297.1499938964844,293.1499938964844,0.3448591828346252,-6457.22314453125,304.166015625,0.9990000128746032,0.5152006149291992,0.4112896919250488,293.33172607421875,297.1499938964844,293.1499938964844,0.0066173691302537,-2337.798095703125,299.4714660644531,0.4764101505279541,0.050000000745058,0.2334390133619308,291.1746520996094,291.1499938964844,259.6470642089844,258.11181640625,280.31036376953125,294.5404968261719,291.1733093261719,1.0,0.25557941198349,0.6935363411903381,0.6935363411903381,1.0,1.0,-1.0741848945617676,0.4383046329021454,0.6358802318572998,0.1753257513046264,0.0,0.0,0.5394429564476013,53.97992706298828,56.0,-9.861053466796877,-11730.9345703125,169.0028533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25048828125,307.8512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.939453125,18000.0,0.0,0.0,0.213541567325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191771388053894,0.5191828608512878,-5.719546606997028e-06,0.0,0.0002708996180444,0.0,0.0,32.0,0.0,0.0,0.0,0.3762895166873932,4.0,0.0,1.0
573780,293.1579895019531,297.1499938964844,293.1499938964844,0.0794746130704879,-1909.535888671875,304.1501159667969,0.6770382523536682,0.1333912163972854,0.1216556280851364,294.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.4753771424293518,0.050000000745058,0.0492315217852592,293.302978515625,297.1499938964844,293.1499938964844,0.0600220747292041,-1213.8958740234375,304.1642761230469,0.6325657963752747,0.1076640188694,0.0772526338696479,293.1629638671875,297.1499938964844,293.1499938964844,0.3471276760101318,-6494.79052734375,304.1568908691406,0.9990000128746032,0.5150854587554932,0.4135701060295105,293.3309326171875,297.1499938964844,293.1499938964844,0.0065621621906757,-2323.8486328125,299.4061889648437,0.4753771424293518,0.050000000745058,0.2335331588983535,291.1620483398437,291.1499938964844,259.6278991699219,258.0983581542969,280.294189453125,294.5236511230469,291.1605834960937,1.0,0.2563445270061493,0.6934711933135986,0.6934711933135986,1.0,1.0,-1.074384331703186,0.43834388256073,0.636040449142456,0.1754472404718399,0.0,0.0,0.5386679768562317,54.48688888549805,59.0,-16.227489471435547,-11731.2412109375,169.98719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29119873046875,307.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.685546875,18000.0,0.0,0.0,0.2126455008983612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164675712585449,0.5164732336997986,-5.696022526535671e-06,0.0,0.0002697628515306,0.0,0.0,31.670215606689453,0.0,0.0,0.0,0.3752709329128265,4.0,0.0,1.0
573840,293.1579895019531,297.1499938964844,293.1499938964844,0.0794746130704879,-1909.535888671875,304.1501159667969,0.6770382523536682,0.1333912163972854,0.1216556280851364,294.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.4753771424293518,0.050000000745058,0.0492315217852592,293.302978515625,297.1499938964844,293.1499938964844,0.0600220747292041,-1213.8958740234375,304.1642761230469,0.6325657963752747,0.1076640188694,0.0772526338696479,293.1629638671875,297.1499938964844,293.1499938964844,0.3471276760101318,-6494.79052734375,304.1568908691406,0.9990000128746032,0.5150854587554932,0.4135701060295105,293.3309326171875,297.1499938964844,293.1499938964844,0.0065621621906757,-2323.8486328125,299.4061889648437,0.4753771424293518,0.050000000745058,0.2335331588983535,291.1620483398437,291.1499938964844,259.6278991699219,258.0983581542969,280.294189453125,294.5236511230469,291.1605834960937,1.0,0.2563445270061493,0.6934711933135986,0.6934711933135986,1.0,1.0,-1.074384331703186,0.43834388256073,0.636040449142456,0.1754472404718399,0.0,0.0,0.5386679768562317,54.48688888549805,59.0,-16.227489471435547,-11731.2412109375,169.98719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29119873046875,307.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.685546875,18000.0,0.0,0.0,0.2126455008983612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164675712585449,0.5164732336997986,-5.696022526535671e-06,0.0,0.0002697628515306,0.0,0.0,31.670215606689453,0.0,0.0,0.0,0.3752709329128265,4.0,0.0,1.0
573900,293.15728759765625,297.1499938964844,293.1499938964844,0.0795615836977958,-1911.24462890625,304.1499328613281,0.6759950518608093,0.1334299594163894,0.1217057481408119,294.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4744705259799957,0.050000000745058,0.0492488071322441,293.3014221191406,297.1499938964844,293.1499938964844,0.0587277300655841,-1196.699951171875,304.1640319824219,0.6287142634391785,0.1060326471924781,0.0761219263076782,293.1640930175781,297.1499938964844,293.1499938964844,0.3491385281085968,-6526.60498046875,304.1519775390625,0.9990000128746032,0.514704167842865,0.4155466854572296,293.3305969238281,297.1499938964844,293.1499938964844,0.0065357615239918,-2317.19580078125,299.3733825683594,0.4744705259799957,0.050000000745058,0.2336151301860809,291.1556091308594,291.1499938964844,259.6182556152344,258.09161376953125,280.2873840332031,294.5189208984375,291.1541748046875,1.0,0.2570990920066833,0.6934386491775513,0.6934386491775513,1.0,1.0,-1.0755784511566162,0.4388373792171478,0.636741042137146,0.1757416576147079,0.0,0.0,0.5389407277107239,54.94050216674805,59.0,-17.236833572387695,-11744.2578125,171.16297912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043212890625,307.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.947265625,18000.0,0.0,0.0,0.2122182101011276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516368567943573,0.5163742303848267,-5.692299509973964e-06,0.0,0.0002692207926884,0.0,0.0,31.64480209350586,0.0,0.0,0.0,0.3751971423625946,4.0,0.0,1.0
573960,293.1566162109375,297.1499938964844,293.1499938964844,0.0796524062752723,-1913.0194091796875,304.1497802734375,0.6746982932090759,0.1334694027900695,0.1217613965272903,294.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4733286499977112,0.050000000745058,0.0492703802883625,293.2999267578125,297.1499938964844,293.1499938964844,0.0574363730847835,-1179.630859375,304.163818359375,0.6246470212936401,0.1044102162122726,0.0750011429190635,293.1662292480469,297.1499938964844,293.1499938964844,0.3516548275947571,-6565.83154296875,304.14703369140625,0.9990000128746032,0.5141067504882812,0.4180009365081787,293.330322265625,297.1499938964844,293.1499938964844,0.0065099978819489,-2310.69091796875,299.34051513671875,0.4733286499977112,0.050000000745058,0.2337174713611602,291.1493225097656,291.1499938964844,259.60858154296875,258.0848693847656,280.28173828125,294.5163879394531,291.14794921875,1.0,0.2580661177635193,0.6933413147926331,0.6933413147926331,1.0,1.0,-1.0773940086364746,0.4395858347415924,0.6378081440925598,0.176153689622879,0.0,0.0,0.5396161079406738,55.51055145263672,62.0,-17.39112663269043,-11763.9775390625,172.7359161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111267089844,307.8729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.138671875,18000.0,0.0,0.0,0.211833655834198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170212984085083,0.517026960849762,-5.693465936928988e-06,0.0,0.0002687329542823,0.0,0.0,31.702938079833984,0.0,0.0,0.0,0.3753867149353027,4.0,0.0,1.0
574020,293.1554260253906,297.1499938964844,293.1499938964844,0.0798367708921432,-1916.60009765625,304.1495666503906,0.6714820861816406,0.1335448175668716,0.1218820214271545,294.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.4703878760337829,0.050000000745058,0.0493247807025909,293.2970886230469,297.1499938964844,293.1499938964844,0.0548551902174949,-1145.7652587890625,304.1635131835937,0.6157682538032532,0.1011871397495269,0.0727843418717384,293.1732482910156,297.1499938964844,293.1499938964844,0.3579941093921661,-6663.15087890625,304.1374816894531,0.9990000128746032,0.5122742652893066,0.4241270422935486,293.3299865722656,297.1499938964844,293.1499938964844,0.0064595756120979,-2297.86962890625,299.2745361328125,0.4703878760337829,0.050000000745058,0.2339755147695541,291.1376342773437,291.1499938964844,259.589111328125,258.0712890625,280.2726745605469,294.5171813964844,291.1363830566406,1.0,0.2605428397655487,0.6931465864181519,0.6931465864181519,1.0,1.0,-1.082605242729187,0.4417667686939239,0.6408385038375854,0.1773117184638977,0.0,0.0,0.5420626401901245,56.95562362670898,65.0,-16.38839340209961,-11820.22265625,176.9248809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30377197265625,307.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.896484375,18000.0,0.0,0.0,0.2112695574760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203941464424133,0.5203998684883118,-5.7092979659501e-06,0.0,0.0002680173201952,0.0,0.0,32.05058670043945,0.0,0.0,0.0,0.3764918446540832,4.0,0.0,1.0
574080,293.1554260253906,297.1499938964844,293.1499938964844,0.0798367708921432,-1916.60009765625,304.1495666503906,0.6714820861816406,0.1335448175668716,0.1218820214271545,294.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.4703878760337829,0.050000000745058,0.0493247807025909,293.2970886230469,297.1499938964844,293.1499938964844,0.0548551902174949,-1145.7652587890625,304.1635131835937,0.6157682538032532,0.1011871397495269,0.0727843418717384,293.1732482910156,297.1499938964844,293.1499938964844,0.3579941093921661,-6663.15087890625,304.1374816894531,0.9990000128746032,0.5122742652893066,0.4241270422935486,293.3299865722656,297.1499938964844,293.1499938964844,0.0064595756120979,-2297.86962890625,299.2745361328125,0.4703878760337829,0.050000000745058,0.2339755147695541,291.1376342773437,291.1499938964844,259.589111328125,258.0712890625,280.2726745605469,294.5171813964844,291.1363830566406,1.0,0.2605428397655487,0.6931465864181519,0.6931465864181519,1.0,1.0,-1.082605242729187,0.4417667686939239,0.6408385038375854,0.1773117184638977,0.0,0.0,0.5420626401901245,56.95562362670898,65.0,-16.38839340209961,-11820.22265625,176.9248809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30377197265625,307.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.896484375,18000.0,0.0,0.0,0.2112695574760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203941464424133,0.5203998684883118,-5.7092979659501e-06,0.0,0.0002680173201952,0.0,0.0,32.05058670043945,0.0,0.0,0.0,0.3764918446540832,4.0,0.0,1.0
574140,293.1544189453125,297.1499938964844,293.1499938964844,0.0800179243087768,-1920.0980224609373,304.1494140625,0.6676443815231323,0.133610725402832,0.1220073401927948,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4666046500205993,0.050000000745058,0.0493919029831886,293.29449462890625,297.1499938964844,293.1499938964844,0.0522708296775817,-1112.1787109375,304.163330078125,0.6055249571800232,0.0979888439178466,0.070594884455204,293.1834411621094,297.1499938964844,293.1499938964844,0.365781158208847,-6780.94140625,304.12872314453125,0.9990000128746032,0.5096253156661987,0.4315665364265442,293.3299255371094,297.1499938964844,293.1499938964844,0.0064102108590304,-2285.179443359375,299.20819091796875,0.4666046500205993,0.050000000745058,0.2342939227819442,291.1271057128906,291.1499938964844,259.5694580078125,258.0576171875,280.2660827636719,294.5247497558594,291.1260070800781,1.0,0.2636073231697082,0.6929518580436707,0.6929518580436707,1.0,1.0,-1.0895193815231323,0.4446884393692016,0.6448309421539307,0.1788340806961059,0.0,0.0,0.5458364486694336,58.74481964111328,68.0,-14.740827560424805,-11894.31640625,182.30018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,307.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.86328125,18000.0,0.0,0.0,0.2110787332057953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262762308120728,0.5262819528579712,-5.741685072280234e-06,0.0,0.0002677752636373,0.0,0.0,32.685062408447266,0.0,0.0,0.0,0.3784858882427215,4.0,0.0,1.0
574200,293.1544189453125,297.1499938964844,293.1499938964844,0.0800179243087768,-1920.0980224609373,304.1494140625,0.6676443815231323,0.133610725402832,0.1220073401927948,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4666046500205993,0.050000000745058,0.0493919029831886,293.29449462890625,297.1499938964844,293.1499938964844,0.0522708296775817,-1112.1787109375,304.163330078125,0.6055249571800232,0.0979888439178466,0.070594884455204,293.1834411621094,297.1499938964844,293.1499938964844,0.365781158208847,-6780.94140625,304.12872314453125,0.9990000128746032,0.5096253156661987,0.4315665364265442,293.3299255371094,297.1499938964844,293.1499938964844,0.0064102108590304,-2285.179443359375,299.20819091796875,0.4666046500205993,0.050000000745058,0.2342939227819442,291.1271057128906,291.1499938964844,259.5694580078125,258.0576171875,280.2660827636719,294.5247497558594,291.1260070800781,1.0,0.2636073231697082,0.6929518580436707,0.6929518580436707,1.0,1.0,-1.0895193815231323,0.4446884393692016,0.6448309421539307,0.1788340806961059,0.0,0.0,0.5458364486694336,58.74481964111328,68.0,-14.740827560424805,-11894.31640625,182.30018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,307.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.86328125,18000.0,0.0,0.0,0.2110787332057953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262762308120728,0.5262819528579712,-5.741685072280234e-06,0.0,0.0002677752636373,0.0,0.0,32.685062408447266,0.0,0.0,0.0,0.3784858882427215,4.0,0.0,1.0
574260,293.1535949707031,297.1499938964844,293.1499938964844,0.0801889598369598,-1923.3824462890625,304.1493225097656,0.6634048223495483,0.1336652189493179,0.1221324503421783,294.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.4619739651679992,0.050000000745058,0.0494694337248802,293.2920837402344,297.1499938964844,293.1499938964844,0.0496805943548679,-1078.8048095703125,304.1632080078125,0.5942790508270264,0.0948152020573616,0.068429909646511,293.1961364746094,297.1499938964844,293.1499938964844,0.3746982216835022,-6914.18896484375,304.1209716796875,0.9990000128746032,0.5062109231948853,0.4400036334991455,293.3301696777344,297.1499938964844,293.1499938964844,0.0063613317906856,-2272.42529296875,299.1416320800781,0.4619739651679992,0.050000000745058,0.2346616983413696,291.1180419921875,291.1499938964844,259.5496520996094,258.0438232421875,280.262451171875,294.53839111328125,291.1171875,1.0,0.267121821641922,0.6926748752593994,0.6926748752593994,1.0,1.0,-1.0977318286895752,0.4481567442417145,0.6495751142501831,0.1806189864873886,0.0,0.0,0.5507177710533142,60.81484603881836,56.0,-12.557695388793944,-11981.7236328125,188.65968322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055969238281,307.8450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17930.111328125,18000.0,0.0,0.0,0.2113476395606994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343674421310425,0.5343732237815857,-5.789298029412748e-06,0.0,0.0002681163605302,0.0,0.0,33.58479690551758,0.0,0.0,0.0,0.381277859210968,4.0,0.0,1.0
574320,293.1535949707031,297.1499938964844,293.1499938964844,0.0801889598369598,-1923.3824462890625,304.1493225097656,0.6634048223495483,0.1336652189493179,0.1221324503421783,294.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.4619739651679992,0.050000000745058,0.0494694337248802,293.2920837402344,297.1499938964844,293.1499938964844,0.0496805943548679,-1078.8048095703125,304.1632080078125,0.5942790508270264,0.0948152020573616,0.068429909646511,293.1961364746094,297.1499938964844,293.1499938964844,0.3746982216835022,-6914.18896484375,304.1209716796875,0.9990000128746032,0.5062109231948853,0.4400036334991455,293.3301696777344,297.1499938964844,293.1499938964844,0.0063613317906856,-2272.42529296875,299.1416320800781,0.4619739651679992,0.050000000745058,0.2346616983413696,291.1180419921875,291.1499938964844,259.5496520996094,258.0438232421875,280.262451171875,294.53839111328125,291.1171875,1.0,0.267121821641922,0.6926748752593994,0.6926748752593994,1.0,1.0,-1.0977318286895752,0.4481567442417145,0.6495751142501831,0.1806189864873886,0.0,0.0,0.5507177710533142,60.81484603881836,56.0,-12.557695388793944,-11981.7236328125,188.65968322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055969238281,307.8450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17930.111328125,18000.0,0.0,0.0,0.2113476395606994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343674421310425,0.5343732237815857,-5.789298029412748e-06,0.0,0.0002681163605302,0.0,0.0,33.58479690551758,0.0,0.0,0.0,0.381277859210968,4.0,0.0,1.0
574380,293.1526794433594,297.1499938964844,293.1499938964844,0.0801794454455375,-1923.0721435546875,304.1495666503906,0.6650207042694092,0.133762240409851,0.122178204357624,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.4636130928993225,0.050000000745058,0.0494424663484096,293.28955078125,297.1499938964844,293.1499938964844,0.0469386801123619,-1043.5980224609375,304.16339111328125,0.5883767008781433,0.0917302519083023,0.0662325099110603,293.2038879394531,297.1499938964844,293.1499938964844,0.3722979426383972,-6872.361328125,304.13525390625,0.9990000128746032,0.5034382939338684,0.4370877742767334,293.3303527832031,297.1499938964844,293.1499938964844,0.0062935552559792,-2252.45166015625,299.08062744140625,0.4636130928993225,0.050000000745058,0.2345337867736816,291.12359619140625,291.1499938964844,259.5296325683594,258.0299377441406,280.26348876953125,294.5401611328125,291.1265563964844,1.0,0.2650107145309448,0.6923978924751282,0.6923978924751282,1.0,1.0,-1.0914719104766846,0.4453076124191284,0.6461642384529114,0.1793999522924423,0.0,0.0,0.5543026328086853,60.05664825439453,44.0,14.96485996246338,-11981.0849609375,185.32550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322631835937,307.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17937.599609375,18000.0,0.0,0.0,0.2120084464550018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427586436271667,0.5427644848823547,-5.845685791427968e-06,0.0,0.0002689546963665,0.0,0.0,34.567806243896484,0.0,0.0,0.0,0.3842164874076843,4.0,0.0,1.0
574440,293.1526794433594,297.1499938964844,293.1499938964844,0.0801794454455375,-1923.0721435546875,304.1495666503906,0.6650207042694092,0.133762240409851,0.122178204357624,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.4636130928993225,0.050000000745058,0.0494424663484096,293.28955078125,297.1499938964844,293.1499938964844,0.0469386801123619,-1043.5980224609375,304.16339111328125,0.5883767008781433,0.0917302519083023,0.0662325099110603,293.2038879394531,297.1499938964844,293.1499938964844,0.3722979426383972,-6872.361328125,304.13525390625,0.9990000128746032,0.5034382939338684,0.4370877742767334,293.3303527832031,297.1499938964844,293.1499938964844,0.0062935552559792,-2252.45166015625,299.08062744140625,0.4636130928993225,0.050000000745058,0.2345337867736816,291.12359619140625,291.1499938964844,259.5296325683594,258.0299377441406,280.26348876953125,294.5401611328125,291.1265563964844,1.0,0.2650107145309448,0.6923978924751282,0.6923978924751282,1.0,1.0,-1.0914719104766846,0.4453076124191284,0.6461642384529114,0.1793999522924423,0.0,0.0,0.5543026328086853,60.05664825439453,44.0,14.96485996246338,-11981.0849609375,185.32550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322631835937,307.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17937.599609375,18000.0,0.0,0.0,0.2120084464550018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427586436271667,0.5427644848823547,-5.845685791427968e-06,0.0,0.0002689546963665,0.0,0.0,34.567806243896484,0.0,0.0,0.0,0.3842164874076843,4.0,0.0,1.0
574500,293.152099609375,297.1499938964844,293.1499938964844,0.0800797045230865,-1920.985107421875,304.1498413085937,0.6679367423057556,0.1338395476341247,0.1221914440393447,294.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.4665470421314239,0.050000000745058,0.0493929088115692,293.2881164550781,297.1499938964844,293.1499938964844,0.0455056875944137,-1025.1868896484375,304.1635437011719,0.5874302387237549,0.0902417972683906,0.0651421472430229,293.2022705078125,297.1499938964844,293.1499938964844,0.366755723953247,-6785.7421875,304.1480407714844,0.9990000128746032,0.5030717253684998,0.4316761493682861,293.330322265625,297.1499938964844,293.1499938964844,0.0062508936971426,-2238.76416015625,299.0554504394531,0.4665470421314239,0.050000000745058,0.2342986911535263,291.13897705078125,291.1499938964844,259.5195617675781,258.0229187011719,280.2594299316406,294.52569580078125,291.1427917480469,1.0,0.2623080909252167,0.6922594308853149,0.6922594308853149,1.0,1.0,-1.0833442211151123,0.4417100250720978,0.6416342258453369,0.1777434051036834,0.0,0.0,0.5535146594047546,58.70111846923828,44.0,30.486019134521484,-11930.982421875,180.3597869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,307.8570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.11328125,18000.0,0.0,0.0,0.2123484015464782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5435395240783691,0.5435453653335571,-5.859758857695852e-06,0.0,0.0002693859569262,0.0,0.0,34.7036247253418,0.0,0.0,0.0,0.3845735788345337,4.0,0.0,1.0
574560,293.1514587402344,297.1499938964844,293.1499938964844,0.0799667090177536,-1918.6309814453125,304.1500549316406,0.6721234321594238,0.1339402943849563,0.1222060769796371,294.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.4704003930091858,0.050000000745058,0.0493245795369148,293.2865600585937,297.1499938964844,293.1499938964844,0.0440787710249424,-1006.8943481445312,304.1636962890625,0.5876705646514893,0.0887981057167053,0.0640664398670196,293.19683837890625,297.1499938964844,293.1499938964844,0.3589449226856231,-6665.08642578125,304.16259765625,0.9990000128746032,0.5034716725349426,0.4241019785404205,293.33013916015625,297.1499938964844,293.1499938964844,0.006205481942743,-2224.0205078125,299.0316162109375,0.4704003930091858,0.050000000745058,0.2339745610952377,291.1565856933594,291.1499938964844,259.50946044921875,258.015869140625,280.2518615722656,294.50103759765625,291.16064453125,1.0,0.2586585283279419,0.6921577453613281,0.6921577453613281,1.0,1.0,-1.0725104808807373,0.4369375109672546,0.6355730295181274,0.1755711734294891,0.0,0.0,0.5513143539428711,56.83811569213867,47.0,40.50301742553711,-11850.0595703125,173.7346954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09033203125,307.859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.853515625,18000.0,0.0,0.0,0.2125999331474304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414721965789795,0.5414780378341675,-5.856294592376798e-06,0.0,0.0002697050513233,0.0,0.0,34.51050567626953,0.0,0.0,0.0,0.3839564025402069,4.0,0.0,1.0
574620,293.15008544921875,297.1499938964844,293.1499938964844,0.0799044147133827,-1917.1461181640625,304.150146484375,0.6772038340568542,0.134178414940834,0.1223378181457519,294.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.4744451642036438,0.050000000745058,0.0492493622004985,293.283203125,297.1499938964844,293.1499938964844,0.0414397977292537,-973.2670288085938,304.1635131835937,0.5849548578262329,0.0860181152820587,0.0620427280664444,293.1819763183594,297.1499938964844,293.1499938964844,0.3496750593185425,-6524.56005859375,304.17333984375,0.9990000128746032,0.5053020715713501,0.4156023561954498,293.3293762207031,297.1499938964844,293.1499938964844,0.0061275837942957,-2199.2734375,298.9814758300781,0.4744451642036438,0.050000000745058,0.2336177676916122,291.1821594238281,291.1499938964844,259.48907470703125,258.0016784667969,280.22515869140625,294.4432067871094,291.182861328125,1.0,0.2549337744712829,0.6919544339179993,0.6919544339179993,1.0,1.0,-1.059513807296753,0.4311825037002563,0.6283313035964966,0.1730170547962188,0.0,0.0,0.5449592471122742,54.77668762207031,50.0,26.25887107849121,-11714.38671875,166.2481231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1032409667969,307.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.6015625,18000.0,0.0,0.0,0.2126993238925933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313345193862915,0.5313403606414795,-5.804696684208466e-06,0.0,0.0002698311291169,0.0,0.0,33.40595626831055,0.0,0.0,0.0,0.3805972039699554,4.0,0.0,1.0
574680,293.15008544921875,297.1499938964844,293.1499938964844,0.0799044147133827,-1917.1461181640625,304.150146484375,0.6772038340568542,0.134178414940834,0.1223378181457519,294.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.4744451642036438,0.050000000745058,0.0492493622004985,293.283203125,297.1499938964844,293.1499938964844,0.0414397977292537,-973.2670288085938,304.1635131835937,0.5849548578262329,0.0860181152820587,0.0620427280664444,293.1819763183594,297.1499938964844,293.1499938964844,0.3496750593185425,-6524.56005859375,304.17333984375,0.9990000128746032,0.5053020715713501,0.4156023561954498,293.3293762207031,297.1499938964844,293.1499938964844,0.0061275837942957,-2199.2734375,298.9814758300781,0.4744451642036438,0.050000000745058,0.2336177676916122,291.1821594238281,291.1499938964844,259.48907470703125,258.0016784667969,280.22515869140625,294.4432067871094,291.182861328125,1.0,0.2549337744712829,0.6919544339179993,0.6919544339179993,1.0,1.0,-1.059513807296753,0.4311825037002563,0.6283313035964966,0.1730170547962188,0.0,0.0,0.5449592471122742,54.77668762207031,50.0,26.25887107849121,-11714.38671875,166.2481231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1032409667969,307.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.6015625,18000.0,0.0,0.0,0.2126993238925933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313345193862915,0.5313403606414795,-5.804696684208466e-06,0.0,0.0002698311291169,0.0,0.0,33.40595626831055,0.0,0.0,0.0,0.3805972039699554,4.0,0.0,1.0
574740,293.14862060546875,297.1499938964844,293.1499938964844,0.0800986364483833,-1920.789794921875,304.1497497558594,0.6798732280731201,0.1344728320837021,0.1225571632385253,294.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.476200520992279,0.050000000745058,0.0492158271372318,293.279541015625,297.1499938964844,293.1499938964844,0.0391004271805286,-943.7197875976562,304.16290283203125,0.5799753069877625,0.0833897367119789,0.0601538754999637,293.1705017089844,297.1499938964844,293.1499938964844,0.3455456495285034,-6464.4423828125,304.1722412109375,0.9990000128746032,0.5068256855010986,0.4117558002471924,293.3282165527344,297.1499938964844,293.1499938964844,0.0060659446753561,-2181.34130859375,298.9222106933594,0.476200520992279,0.050000000745058,0.2334586977958679,291.1810913085937,291.1499938964844,259.468505859375,257.9872741699219,280.2010498046875,294.39892578125,291.1803894042969,1.0,0.2530966699123382,0.6917511224746704,0.6917511224746704,1.0,1.0,-1.05266010761261,0.4280879497528076,0.624572217464447,0.171773761510849,0.0,0.0,0.5407634973526001,53.8481330871582,53.0,2.954838514328003,-11634.6904296875,162.6451873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15118408203125,307.83087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.1953125,18000.0,0.0,0.0,0.2123170793056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225180983543396,0.5225238800048828,-5.745112957811216e-06,0.0,0.0002693462010938,0.0,0.0,32.3930778503418,0.0,0.0,0.0,0.3775041401386261,4.0,0.0,1.0
574800,293.14862060546875,297.1499938964844,293.1499938964844,0.0800986364483833,-1920.789794921875,304.1497497558594,0.6798732280731201,0.1344728320837021,0.1225571632385253,294.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.476200520992279,0.050000000745058,0.0492158271372318,293.279541015625,297.1499938964844,293.1499938964844,0.0391004271805286,-943.7197875976562,304.16290283203125,0.5799753069877625,0.0833897367119789,0.0601538754999637,293.1705017089844,297.1499938964844,293.1499938964844,0.3455456495285034,-6464.4423828125,304.1722412109375,0.9990000128746032,0.5068256855010986,0.4117558002471924,293.3282165527344,297.1499938964844,293.1499938964844,0.0060659446753561,-2181.34130859375,298.9222106933594,0.476200520992279,0.050000000745058,0.2334586977958679,291.1810913085937,291.1499938964844,259.468505859375,257.9872741699219,280.2010498046875,294.39892578125,291.1803894042969,1.0,0.2530966699123382,0.6917511224746704,0.6917511224746704,1.0,1.0,-1.05266010761261,0.4280879497528076,0.624572217464447,0.171773761510849,0.0,0.0,0.5407634973526001,53.8481330871582,53.0,2.954838514328003,-11634.6904296875,162.6451873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15118408203125,307.83087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.1953125,18000.0,0.0,0.0,0.2123170793056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225180983543396,0.5225238800048828,-5.745112957811216e-06,0.0,0.0002693462010938,0.0,0.0,32.3930778503418,0.0,0.0,0.0,0.3775041401386261,4.0,0.0,1.0
574860,293.1471252441406,297.1499938964844,293.1499938964844,0.0804056301712989,-1926.617919921875,304.1493225097656,0.6807217001914978,0.1348132044076919,0.1228497475385665,294.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.476409375667572,0.050000000745058,0.0492118187248706,293.275634765625,297.1499938964844,293.1499938964844,0.0369509048759937,-916.5635986328124,304.16217041015625,0.57332843542099,0.0808986648917198,0.0583865791559219,293.1639404296875,297.1499938964844,293.1499938964844,0.3449262976646423,-6458.29150390625,304.165771484375,0.9990000128746032,0.5076450705528259,0.4112924933433532,293.326904296875,297.1499938964844,293.1499938964844,0.0060121123678982,-2166.22900390625,298.8607482910156,0.476409375667572,0.050000000745058,0.2334396839141845,291.172607421875,291.1499938964844,259.4477233886719,257.97265625,280.179443359375,294.3681335449219,291.1712646484375,1.0,0.2527722716331482,0.6917086839675903,0.6917086839675903,1.0,1.0,-1.0503050088882446,0.4269898235797882,0.623315155506134,0.1714737564325332,0.0,0.0,0.5382569432258606,53.72196578979492,56.0,-10.187382698059082,-11606.0908203125,161.76080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,307.84228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.306640625,18000.0,0.0,0.0,0.2116314023733139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168671607971191,0.5168728828430176,-5.704077921109274e-06,0.0,0.000268476374913,0.0,0.0,31.74021339416504,0.0,0.0,0.0,0.3754756450653076,4.0,0.0,1.0
574920,293.1471252441406,297.1499938964844,293.1499938964844,0.0804056301712989,-1926.617919921875,304.1493225097656,0.6807217001914978,0.1348132044076919,0.1228497475385665,294.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.476409375667572,0.050000000745058,0.0492118187248706,293.275634765625,297.1499938964844,293.1499938964844,0.0369509048759937,-916.5635986328124,304.16217041015625,0.57332843542099,0.0808986648917198,0.0583865791559219,293.1639404296875,297.1499938964844,293.1499938964844,0.3449262976646423,-6458.29150390625,304.165771484375,0.9990000128746032,0.5076450705528259,0.4112924933433532,293.326904296875,297.1499938964844,293.1499938964844,0.0060121123678982,-2166.22900390625,298.8607482910156,0.476409375667572,0.050000000745058,0.2334396839141845,291.172607421875,291.1499938964844,259.4477233886719,257.97265625,280.179443359375,294.3681335449219,291.1712646484375,1.0,0.2527722716331482,0.6917086839675903,0.6917086839675903,1.0,1.0,-1.0503050088882446,0.4269898235797882,0.623315155506134,0.1714737564325332,0.0,0.0,0.5382569432258606,53.72196578979492,56.0,-10.187382698059082,-11606.0908203125,161.76080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,307.84228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.306640625,18000.0,0.0,0.0,0.2116314023733139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168671607971191,0.5168728828430176,-5.704077921109274e-06,0.0,0.000268476374913,0.0,0.0,31.74021339416504,0.0,0.0,0.0,0.3754756450653076,4.0,0.0,1.0
574980,293.1456604003906,297.1499938964844,293.1499938964844,0.0807865858078002,-1933.869873046875,304.14892578125,0.6800808310508728,0.1351803094148636,0.1231929808855056,294.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.4753930270671844,0.050000000745058,0.0492313392460346,293.2716369628906,297.1499938964844,293.1499938964844,0.0349568277597427,-891.2499389648438,304.16143798828125,0.5653383731842041,0.0785222500562667,0.0567206777632236,293.1623229980469,297.1499938964844,293.1499938964844,0.3471719920635223,-6495.47705078125,304.15673828125,0.9990000128746032,0.5076285600662231,0.4135363101959228,293.3256530761719,297.1499938964844,293.1499938964844,0.0059633878991007,-2152.916259765625,298.7977294921875,0.4753930270671844,0.050000000745058,0.2335322797298431,291.1597900390625,291.1499938964844,259.4266967773437,257.9578552246094,280.1605529785156,294.3484802246094,291.158203125,1.0,0.2536574006080627,0.691666305065155,0.691666305065155,1.0,1.0,-1.0515440702438354,0.4274623990058899,0.6240816712379456,0.1718802005052566,0.0,0.0,0.537786602973938,54.23468780517578,59.0,-16.877870559692383,-11619.439453125,163.02447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25421142578125,307.8589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.140625,18000.0,0.0,0.0,0.2108376324176788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146755576133728,0.5146812200546265,-5.683866675099125e-06,0.0,0.0002674693823792,0.0,0.0,31.469072341918945,0.0,0.0,0.0,0.374639093875885,4.0,0.0,1.0
575040,293.1456604003906,297.1499938964844,293.1499938964844,0.0807865858078002,-1933.869873046875,304.14892578125,0.6800808310508728,0.1351803094148636,0.1231929808855056,294.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.4753930270671844,0.050000000745058,0.0492313392460346,293.2716369628906,297.1499938964844,293.1499938964844,0.0349568277597427,-891.2499389648438,304.16143798828125,0.5653383731842041,0.0785222500562667,0.0567206777632236,293.1623229980469,297.1499938964844,293.1499938964844,0.3471719920635223,-6495.47705078125,304.15673828125,0.9990000128746032,0.5076285600662231,0.4135363101959228,293.3256530761719,297.1499938964844,293.1499938964844,0.0059633878991007,-2152.916259765625,298.7977294921875,0.4753930270671844,0.050000000745058,0.2335322797298431,291.1597900390625,291.1499938964844,259.4266967773437,257.9578552246094,280.1605529785156,294.3484802246094,291.158203125,1.0,0.2536574006080627,0.691666305065155,0.691666305065155,1.0,1.0,-1.0515440702438354,0.4274623990058899,0.6240816712379456,0.1718802005052566,0.0,0.0,0.537786602973938,54.23468780517578,59.0,-16.877870559692383,-11619.439453125,163.02447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25421142578125,307.8589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.140625,18000.0,0.0,0.0,0.2108376324176788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146755576133728,0.5146812200546265,-5.683866675099125e-06,0.0,0.0002674693823792,0.0,0.0,31.469072341918945,0.0,0.0,0.0,0.374639093875885,4.0,0.0,1.0
575100,293.1449890136719,297.1499938964844,293.1499938964844,0.0809913426637649,-1937.7640380859373,304.14874267578125,0.6793026924133301,0.1353688389062881,0.1233773082494735,294.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.4744960367679596,0.050000000745058,0.0492484383285045,293.2696533203125,297.1499938964844,293.1499938964844,0.0340074487030506,-879.1150512695312,304.1611022949219,0.5609442591667175,0.0773713141679763,0.0559202954173088,293.1632385253906,297.1499938964844,293.1499938964844,0.3491779863834381,-6527.21142578125,304.1518859863281,0.9990000128746032,0.5072964429855347,0.4154923856258392,293.3250732421875,297.1499938964844,293.1499938964844,0.0059401537291705,-2146.60986328125,298.7659606933594,0.4744960367679596,0.050000000745058,0.2336133867502212,291.1529235839844,291.1499938964844,259.4161071777344,257.9503479003906,280.1519470214844,294.3420715332031,291.1513366699219,1.0,0.2544728815555572,0.691645085811615,0.691645085811615,1.0,1.0,-1.053269863128662,0.42818284034729,0.6250870227813721,0.172297865152359,0.0,0.0,0.5382792353630066,54.69013977050781,59.0,-18.24499893188477,-11639.44921875,164.32537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26922607421875,307.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.587890625,18000.0,0.0,0.0,0.2104634642601013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149105191230774,0.514916181564331,-5.682032679033e-06,0.0,0.0002669946989044,0.0,0.0,31.47940254211425,0.0,0.0,0.0,0.3746793568134308,4.0,0.0,1.0
575160,293.14434814453125,297.1499938964844,293.1499938964844,0.0812010392546653,-1941.7476806640625,304.1485900878906,0.6782689690589905,0.1355587095022201,0.1235674768686294,294.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.4733658134937286,0.050000000745058,0.0492697954177856,293.2677001953125,297.1499938964844,293.1499938964844,0.0330864414572715,-867.2708740234375,304.1607360839844,0.5563409328460693,0.0762431621551513,0.0551394075155258,293.1651611328125,297.1499938964844,293.1499938964844,0.3516894876956939,-6566.36181640625,304.14697265625,0.9990000128746032,0.5067489743232727,0.4179226756095886,293.3245849609375,297.1499938964844,293.1499938964844,0.0059175486676394,-2140.473876953125,298.734130859375,0.4733658134937286,0.050000000745058,0.2337146997451782,291.1461181640625,291.1499938964844,259.4054870605469,257.9427795410156,280.14422607421875,294.33758544921875,291.1445617675781,1.0,0.2555007040500641,0.6915577054023743,0.6915577054023743,1.0,1.0,-1.0556246042251587,0.429164171218872,0.6264603734016418,0.1728221923112869,0.0,0.0,0.5392231941223145,55.260929107666016,62.0,-18.70085334777832,-11666.68359375,166.0154571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772216796875,307.873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.59375,18000.0,0.0,0.0,0.2101359218358993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159779191017151,0.5159835815429688,-5.685493761120597e-06,0.0,0.000266579183517,0.0,0.0,31.58147048950196,0.0,0.0,0.0,0.375009149312973,4.0,0.0,1.0
575220,293.1431884765625,297.1499938964844,293.1499938964844,0.0816264301538467,-1949.8133544921875,304.1483459472656,0.675571620464325,0.1359383910894394,0.1239596754312515,294.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4704542756080627,0.050000000745058,0.0493236780166626,293.2637939453125,297.1499938964844,293.1499938964844,0.031324703246355,-844.359375,304.1600952148437,0.5466849207878113,0.0740516558289527,0.053632091730833,293.1718444824219,297.1499938964844,293.1499938964844,0.3580165505409241,-6663.49658203125,304.137451171875,0.9990000128746032,0.5050193071365356,0.4239928424358368,293.3237609863281,297.1499938964844,293.1499938964844,0.0058734402991831,-2128.43603515625,298.6703796386719,0.4704542756080627,0.050000000745058,0.2339702993631363,291.1331481933594,291.1499938964844,259.3840026855469,257.9274597167969,280.1302185058594,294.3337707519531,291.1317443847656,1.0,0.2580996751785278,0.6913830041885376,0.6913830041885376,1.0,1.0,-1.06194269657135,0.4318311512470245,0.6301115155220032,0.1741798520088195,0.0,0.0,0.5423484444618225,56.70490646362305,65.0,-18.07656478881836,-11739.537109375,170.42442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,307.8779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.59765625,18000.0,0.0,0.0,0.209704965353012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204323530197144,0.5204380750656128,-5.707434866053518e-06,0.0,0.0002660324680618,0.0,0.0,32.04490280151367,0.0,0.0,0.0,0.3764818906784057,4.0,0.0,1.0
575280,293.1431884765625,297.1499938964844,293.1499938964844,0.0816264301538467,-1949.8133544921875,304.1483459472656,0.675571620464325,0.1359383910894394,0.1239596754312515,294.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4704542756080627,0.050000000745058,0.0493236780166626,293.2637939453125,297.1499938964844,293.1499938964844,0.031324703246355,-844.359375,304.1600952148437,0.5466849207878113,0.0740516558289527,0.053632091730833,293.1718444824219,297.1499938964844,293.1499938964844,0.3580165505409241,-6663.49658203125,304.137451171875,0.9990000128746032,0.5050193071365356,0.4239928424358368,293.3237609863281,297.1499938964844,293.1499938964844,0.0058734402991831,-2128.43603515625,298.6703796386719,0.4704542756080627,0.050000000745058,0.2339702993631363,291.1331481933594,291.1499938964844,259.3840026855469,257.9274597167969,280.1302185058594,294.3337707519531,291.1317443847656,1.0,0.2580996751785278,0.6913830041885376,0.6913830041885376,1.0,1.0,-1.06194269657135,0.4318311512470245,0.6301115155220032,0.1741798520088195,0.0,0.0,0.5423484444618225,56.70490646362305,65.0,-18.07656478881836,-11739.537109375,170.42442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,307.8779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.59765625,18000.0,0.0,0.0,0.209704965353012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204323530197144,0.5204380750656128,-5.707434866053518e-06,0.0,0.0002660324680618,0.0,0.0,32.04490280151367,0.0,0.0,0.0,0.3764818906784057,4.0,0.0,1.0
