time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575340,293.1421813964844,297.1499938964844,293.1499938964844,0.082053393125534,-1957.8912353515625,304.148193359375,0.6722407937049866,0.1363145411014557,0.124361477792263,294.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4667095839977264,0.050000000745058,0.0493901893496513,293.2599792480469,297.1499938964844,293.1499938964844,0.0296704955399036,-822.4249267578125,304.15948486328125,0.536726176738739,0.0719442963600158,0.0521931611001491,293.1816711425781,297.1499938964844,293.1499938964844,0.3657868802547455,-6781.0400390625,304.12872314453125,0.9990000128746032,0.5024769902229309,0.431367963552475,293.3232116699219,297.1499938964844,293.1499938964844,0.0058304108679294,-2116.581298828125,298.60650634765625,0.4667095839977264,0.050000000745058,0.2342857867479324,291.12127685546875,291.1499938964844,259.3623046875,257.911865234375,280.11773681640625,294.3359375,291.1200256347656,1.0,0.2612882852554321,0.6912083029747009,0.6912083029747009,1.0,1.0,-1.0700078010559082,0.4352669715881347,0.6347408294677734,0.1758783459663391,0.0,0.0,0.5469884872436523,58.4902572631836,53.0,-16.57529067993164,-11832.2646484375,176.01321411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23101806640625,307.87115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.486328125,18000.0,0.0,0.0,0.2096840292215347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277459025382996,0.5277516841888428,-5.748239800595911e-06,0.0,0.0002660059253685,0.0,0.0,32.83739471435547,0.0,0.0,0.0,0.3789697289466858,4.0,0.0,1.0
575400,293.1421813964844,297.1499938964844,293.1499938964844,0.082053393125534,-1957.8912353515625,304.148193359375,0.6722407937049866,0.1363145411014557,0.124361477792263,294.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4667095839977264,0.050000000745058,0.0493901893496513,293.2599792480469,297.1499938964844,293.1499938964844,0.0296704955399036,-822.4249267578125,304.15948486328125,0.536726176738739,0.0719442963600158,0.0521931611001491,293.1816711425781,297.1499938964844,293.1499938964844,0.3657868802547455,-6781.0400390625,304.12872314453125,0.9990000128746032,0.5024769902229309,0.431367963552475,293.3232116699219,297.1499938964844,293.1499938964844,0.0058304108679294,-2116.581298828125,298.60650634765625,0.4667095839977264,0.050000000745058,0.2342857867479324,291.12127685546875,291.1499938964844,259.3623046875,257.911865234375,280.11773681640625,294.3359375,291.1200256347656,1.0,0.2612882852554321,0.6912083029747009,0.6912083029747009,1.0,1.0,-1.0700078010559082,0.4352669715881347,0.6347408294677734,0.1758783459663391,0.0,0.0,0.5469884872436523,58.4902572631836,53.0,-16.57529067993164,-11832.2646484375,176.01321411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23101806640625,307.87115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.486328125,18000.0,0.0,0.0,0.2096840292215347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277459025382996,0.5277516841888428,-5.748239800595911e-06,0.0,0.0002660059253685,0.0,0.0,32.83739471435547,0.0,0.0,0.0,0.3789697289466858,4.0,0.0,1.0
575460,293.1410827636719,297.1499938964844,293.1499938964844,0.0823041126132011,-1962.43896484375,304.1484069824219,0.6749721765518188,0.1367367208003997,0.1246916353702545,294.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.4686701595783233,0.050000000745058,0.0493557751178741,293.25592041015625,297.1499938964844,293.1499938964844,0.0276799965649843,-798.2748413085938,304.15972900390625,0.5325779318809509,0.0699781253933906,0.0507626831531524,293.1870422363281,297.1499938964844,293.1499938964844,0.3624556362628937,-6726.1064453125,304.1419982910156,0.9990000128746032,0.5005578994750977,0.4275688230991363,293.3226623535156,297.1499938964844,293.1499938964844,0.005771439988166,-2098.262451171875,298.5490417480469,0.4686701595783233,0.050000000745058,0.2341225445270538,291.1239929199219,291.1499938964844,259.3403625488281,257.8959655761719,280.1118469238281,294.3247375488281,291.1268310546875,1.0,0.2589403986930847,0.6909462213516235,0.6909462213516235,1.0,1.0,-1.0638980865478516,0.4324406683444977,0.6314573884010315,0.1748800873756408,0.0,0.0,0.550723135471344,57.55070877075195,41.0,11.836466789245604,-11839.53125,172.51901245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,307.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.841796875,18000.0,0.0,0.0,0.2100521624088287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360980033874512,0.5361037850379944,-5.8022501434606966e-06,0.0,0.000266472925432,0.0,0.0,33.792579650878906,0.0,0.0,0.0,0.3818583488464355,4.0,0.0,1.0
575520,293.1410827636719,297.1499938964844,293.1499938964844,0.0823041126132011,-1962.43896484375,304.1484069824219,0.6749721765518188,0.1367367208003997,0.1246916353702545,294.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.4686701595783233,0.050000000745058,0.0493557751178741,293.25592041015625,297.1499938964844,293.1499938964844,0.0276799965649843,-798.2748413085938,304.15972900390625,0.5325779318809509,0.0699781253933906,0.0507626831531524,293.1870422363281,297.1499938964844,293.1499938964844,0.3624556362628937,-6726.1064453125,304.1419982910156,0.9990000128746032,0.5005578994750977,0.4275688230991363,293.3226623535156,297.1499938964844,293.1499938964844,0.005771439988166,-2098.262451171875,298.5490417480469,0.4686701595783233,0.050000000745058,0.2341225445270538,291.1239929199219,291.1499938964844,259.3403625488281,257.8959655761719,280.1118469238281,294.3247375488281,291.1268310546875,1.0,0.2589403986930847,0.6909462213516235,0.6909462213516235,1.0,1.0,-1.0638980865478516,0.4324406683444977,0.6314573884010315,0.1748800873756408,0.0,0.0,0.550723135471344,57.55070877075195,41.0,11.836466789245604,-11839.53125,172.51901245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,307.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.841796875,18000.0,0.0,0.0,0.2100521624088287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360980033874512,0.5361037850379944,-5.8022501434606966e-06,0.0,0.000266472925432,0.0,0.0,33.792579650878906,0.0,0.0,0.0,0.3818583488464355,4.0,0.0,1.0
575580,293.13970947265625,297.1499938964844,293.1499938964844,0.0823358744382858,-1962.510498046875,304.1488647460937,0.6834820508956909,0.1372404992580413,0.1250077039003372,294.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.4752805829048157,0.050000000745058,0.0492334924638271,293.2514038085937,297.1499938964844,293.1499938964844,0.0263254288583993,-775.9290771484375,304.1588134765625,0.5337879061698914,0.0682122558355331,0.0493997074663639,293.177490234375,297.1499938964844,293.1499938964844,0.3482688963413238,-6506.1064453125,304.1684875488281,0.9990000128746032,0.5015215277671814,0.4137829840183258,293.3217468261719,297.1499938964844,293.1499938964844,0.0056942822411656,-2071.869384765625,298.50567626953125,0.4752805829048157,0.050000000745058,0.2335425019264221,291.1562805175781,291.1499938964844,259.31817626953125,257.8797607421875,280.09588623046875,294.2724304199219,291.16046142578125,1.0,0.2524028718471527,0.6906841397285461,0.6906841397285461,1.0,1.0,-1.0452561378479004,0.4241085052490234,0.6211476922035217,0.1715310215950012,0.0,0.0,0.5478512644767761,54.238075256347656,44.0,39.58388519287109,-11714.6611328125,161.27203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139404296875,307.90606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.01171875,18000.0,0.0,0.0,0.2103809118270874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350678563117981,0.5350736975669861,-5.814159067085711e-06,0.0,0.0002668899833224,0.0,0.0,33.763954162597656,0.0,0.0,0.0,0.3816847503185272,4.0,0.0,1.0
575640,293.13970947265625,297.1499938964844,293.1499938964844,0.0823358744382858,-1962.510498046875,304.1488647460937,0.6834820508956909,0.1372404992580413,0.1250077039003372,294.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.4752805829048157,0.050000000745058,0.0492334924638271,293.2514038085937,297.1499938964844,293.1499938964844,0.0263254288583993,-775.9290771484375,304.1588134765625,0.5337879061698914,0.0682122558355331,0.0493997074663639,293.177490234375,297.1499938964844,293.1499938964844,0.3482688963413238,-6506.1064453125,304.1684875488281,0.9990000128746032,0.5015215277671814,0.4137829840183258,293.3217468261719,297.1499938964844,293.1499938964844,0.0056942822411656,-2071.869384765625,298.50567626953125,0.4752805829048157,0.050000000745058,0.2335425019264221,291.1562805175781,291.1499938964844,259.31817626953125,257.8797607421875,280.09588623046875,294.2724304199219,291.16046142578125,1.0,0.2524028718471527,0.6906841397285461,0.6906841397285461,1.0,1.0,-1.0452561378479004,0.4241085052490234,0.6211476922035217,0.1715310215950012,0.0,0.0,0.5478512644767761,54.238075256347656,44.0,39.58388519287109,-11714.6611328125,161.27203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139404296875,307.90606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.01171875,18000.0,0.0,0.0,0.2103809118270874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350678563117981,0.5350736975669861,-5.814159067085711e-06,0.0,0.0002668899833224,0.0,0.0,33.763954162597656,0.0,0.0,0.0,0.3816847503185272,4.0,0.0,1.0
575700,293.1389465332031,297.1499938964844,293.1499938964844,0.082381322979927,-1963.1044921875,304.14898681640625,0.6870865225791931,0.1375171989202499,0.1252065747976303,294.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4777169823646545,0.050000000745058,0.0491865575313568,293.2489624023437,297.1499938964844,293.1499938964844,0.0256141349673271,-765.4378051757812,304.15850830078125,0.5339266657829285,0.0674040839076042,0.0487840697169303,293.1684875488281,297.1499938964844,293.1499938964844,0.3423671126365661,-6416.0341796875,304.1757507324219,0.9990000128746032,0.5029429197311401,0.4083665311336517,293.3210754394531,297.1499938964844,293.1499938964844,0.0056578442454338,-2059.29150390625,298.4852600097656,0.4777169823646545,0.050000000745058,0.2333198636770248,291.1734924316406,291.1499938964844,259.3069763183594,257.8715515136719,280.080810546875,294.2362365722656,291.1766357421875,1.0,0.2502042651176452,0.6905531287193298,0.6905531287193298,1.0,1.0,-1.0379269123077393,0.420827716588974,0.6170991659164429,0.1702252030372619,0.0,0.0,0.5445453524589539,52.96542739868164,44.0,39.42060852050781,-11645.2138671875,156.99520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.8978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18061.45703125,18000.0,0.0,0.0,0.2103801518678665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306457877159119,0.5306515693664551,-5.795042397949146e-06,0.0,0.000266889022896,0.0,0.0,33.30211639404297,0.0,0.0,0.0,0.3802486360073089,4.0,0.0,1.0
575760,293.13818359375,297.1499938964844,293.1499938964844,0.0825151205062866,-1965.4886474609373,304.14892578125,0.6898211240768433,0.1378071755170822,0.1254293918609619,294.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.4793929159641266,0.050000000745058,0.0491539351642131,293.2464599609375,297.1499938964844,293.1499938964844,0.0249704886227846,-755.9964599609375,304.1581420898437,0.533390998840332,0.0666432008147239,0.0482107028365135,293.1598815917969,297.1499938964844,293.1499938964844,0.3382460474967956,-6353.96484375,304.1784973144531,0.9990000128746032,0.5043983459472656,0.4045590758323669,293.3202514648437,297.1499938964844,293.1499938964844,0.0056258561089634,-2048.817138671875,298.4615478515625,0.4793929159641266,0.050000000745058,0.2331651002168655,291.181884765625,291.1499938964844,259.29571533203125,257.8632507324219,280.0643005371094,294.2030029296875,291.1825256347656,1.0,0.2485311180353164,0.6905365586280823,0.6905365586280823,1.0,1.0,-1.032710313796997,0.4184913635253906,0.6142189502716064,0.1693726181983947,0.0,0.0,0.5415181517601013,52.08100128173828,47.0,25.443727493286133,-11583.841796875,154.01931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542663574219,307.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18082.845703125,18000.0,0.0,0.0,0.2102587819099426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5250609517097473,0.5250666737556458,-5.764273282693466e-06,0.0,0.0002667350636329,0.0,0.0,32.692718505859375,0.0,0.0,0.0,0.3783958852291107,4.0,0.0,1.0
575820,293.1365661621094,297.1499938964844,293.1499938964844,0.0829743593931198,-1974.095703125,304.1485290527344,0.6935686469078064,0.1384382992982864,0.1259441971778869,294.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.4813326597213745,0.050000000745058,0.0491160117089748,293.2408447265625,297.1499938964844,293.1499938964844,0.0239228159189224,-740.5062866210938,304.1571655273437,0.53126060962677,0.0653327405452728,0.0472120642662048,293.14581298828125,297.1499938964844,293.1499938964844,0.3335094153881073,-6284.7158203125,304.1766967773437,0.9990000128746032,0.5070129036903381,0.400087833404541,293.3182983398437,297.1499938964844,293.1499938964844,0.0055729048326611,-2032.6549072265625,298.4066772460937,0.4813326597213745,0.050000000745058,0.2329852133989334,291.17877197265625,291.1499938964844,259.27301025390625,257.84637451171875,280.03204345703125,294.1463623046875,291.1777038574219,1.0,0.2465955466032028,0.6905033588409424,0.6905033588409424,1.0,1.0,-1.0264997482299805,0.4156752824783325,0.610824465751648,0.1684627085924148,0.0,0.0,0.5377411246299744,51.053802490234375,50.0,-0.043230228126049,-11512.634765625,150.5543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,307.8754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18063.357421875,18000.0,0.0,0.0,0.2097132503986358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167615413665771,0.5167672634124756,-5.707728632842191e-06,0.0,0.0002660429745446,0.0,0.0,31.748779296875,0.0,0.0,0.0,0.375493973493576,4.0,0.0,1.0
575880,293.1365661621094,297.1499938964844,293.1499938964844,0.0829743593931198,-1974.095703125,304.1485290527344,0.6935686469078064,0.1384382992982864,0.1259441971778869,294.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.4813326597213745,0.050000000745058,0.0491160117089748,293.2408447265625,297.1499938964844,293.1499938964844,0.0239228159189224,-740.5062866210938,304.1571655273437,0.53126060962677,0.0653327405452728,0.0472120642662048,293.14581298828125,297.1499938964844,293.1499938964844,0.3335094153881073,-6284.7158203125,304.1766967773437,0.9990000128746032,0.5070129036903381,0.400087833404541,293.3182983398437,297.1499938964844,293.1499938964844,0.0055729048326611,-2032.6549072265625,298.4066772460937,0.4813326597213745,0.050000000745058,0.2329852133989334,291.17877197265625,291.1499938964844,259.27301025390625,257.84637451171875,280.03204345703125,294.1463623046875,291.1777038574219,1.0,0.2465955466032028,0.6905033588409424,0.6905033588409424,1.0,1.0,-1.0264997482299805,0.4156752824783325,0.610824465751648,0.1684627085924148,0.0,0.0,0.5377411246299744,51.053802490234375,50.0,-0.043230228126049,-11512.634765625,150.5543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,307.8754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18063.357421875,18000.0,0.0,0.0,0.2097132503986358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167615413665771,0.5167672634124756,-5.707728632842191e-06,0.0,0.0002660429745446,0.0,0.0,31.748779296875,0.0,0.0,0.0,0.375493973493576,4.0,0.0,1.0
575940,293.13482666015625,297.1499938964844,293.1499938964844,0.0835652649402618,-1985.2705078125,304.1480407714844,0.6953667998313904,0.1391309946775436,0.1265453249216079,294.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4817653596401214,0.050000000745058,0.0491075478494167,293.234619140625,297.1499938964844,293.1499938964844,0.0231560692191123,-729.01513671875,304.15606689453125,0.5282649397850037,0.0642961263656616,0.0464406460523605,293.13690185546875,297.1499938964844,293.1499938964844,0.3323853015899658,-6271.22900390625,304.1695861816406,0.9990000128746032,0.5089356899261475,0.3990829586982727,293.3161315917969,297.1499938964844,293.1499938964844,0.0055276150815188,-2019.4447021484373,298.3492431640625,0.4817653596401214,0.050000000745058,0.2329450696706771,291.1671447753906,291.1499938964844,259.25,257.8291015625,280.00103759765625,294.1014099121094,291.1654052734375,1.0,0.2462223619222641,0.6904702186584473,0.6904702186584473,1.0,1.0,-1.0250294208526611,0.4149439632892608,0.6100854873657227,0.1684150397777557,0.0,0.0,0.5361701250076294,50.82725143432617,53.0,-14.24181842803955,-11499.1162109375,149.76840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456970214844,307.8840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.939453125,18000.0,0.0,0.0,0.2089511156082153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125006437301636,0.5125063061714172,-5.674219210050069e-06,0.0,0.0002650761452969,0.0,0.0,31.24967765808105,0.0,0.0,0.0,0.3739373981952667,4.0,0.0,1.0
576000,293.13482666015625,297.1499938964844,293.1499938964844,0.0835652649402618,-1985.2705078125,304.1480407714844,0.6953667998313904,0.1391309946775436,0.1265453249216079,294.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4817653596401214,0.050000000745058,0.0491075478494167,293.234619140625,297.1499938964844,293.1499938964844,0.0231560692191123,-729.01513671875,304.15606689453125,0.5282649397850037,0.0642961263656616,0.0464406460523605,293.13690185546875,297.1499938964844,293.1499938964844,0.3323853015899658,-6271.22900390625,304.1695861816406,0.9990000128746032,0.5089356899261475,0.3990829586982727,293.3161315917969,297.1499938964844,293.1499938964844,0.0055276150815188,-2019.4447021484373,298.3492431640625,0.4817653596401214,0.050000000745058,0.2329450696706771,291.1671447753906,291.1499938964844,259.25,257.8291015625,280.00103759765625,294.1014099121094,291.1654052734375,1.0,0.2462223619222641,0.6904702186584473,0.6904702186584473,1.0,1.0,-1.0250294208526611,0.4149439632892608,0.6100854873657227,0.1684150397777557,0.0,0.0,0.5361701250076294,50.82725143432617,53.0,-14.24181842803955,-11499.1162109375,149.76840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456970214844,307.8840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.939453125,18000.0,0.0,0.0,0.2089511156082153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125006437301636,0.5125063061714172,-5.674219210050069e-06,0.0,0.0002650761452969,0.0,0.0,31.24967765808105,0.0,0.0,0.0,0.3739373981952667,4.0,0.0,1.0
576060,293.13311767578125,297.1499938964844,293.1499938964844,0.0842382162809372,-1998.029296875,304.1475524902344,0.6955471038818359,0.1398607939481735,0.1272080838680267,294.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.4809904992580414,0.050000000745058,0.0491227097809314,293.2283935546875,297.1499938964844,293.1499938964844,0.0225573182106018,-719.9456787109375,304.155029296875,0.5244319438934326,0.0634144246578216,0.0458106286823749,293.1332397460937,297.1499938964844,293.1499938964844,0.3342025279998779,-6302.48583984375,304.1600036621094,0.9990000128746032,0.5100196599960327,0.4008806943893432,293.3139953613281,297.1499938964844,293.1499938964844,0.0054870573803782,-2007.970947265625,298.29058837890625,0.4809904992580414,0.050000000745058,0.2330169826745987,291.1514892578125,291.1499938964844,259.2225036621094,257.8077392578125,279.9718017578125,294.06915283203125,291.1495056152344,1.0,0.2471042722463607,0.6903895139694214,0.6903895139694214,1.0,1.0,-1.0273298025131226,0.4158585667610168,0.6114712953567505,0.169043630361557,0.0,0.0,0.5370040535926819,51.242332458496094,56.0,-20.92179679870605,-11532.50390625,151.1053924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762145996094,307.8970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.421875,18000.0,0.0,0.0,0.2081945538520813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123940110206604,0.5123996734619141,-5.66575545235537e-06,0.0,0.0002641163591761,0.0,0.0,31.20183563232422,0.0,0.0,0.0,0.3738060593605041,4.0,0.0,1.0
576120,293.13311767578125,297.1499938964844,293.1499938964844,0.0842382162809372,-1998.029296875,304.1475524902344,0.6955471038818359,0.1398607939481735,0.1272080838680267,294.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.4809904992580414,0.050000000745058,0.0491227097809314,293.2283935546875,297.1499938964844,293.1499938964844,0.0225573182106018,-719.9456787109375,304.155029296875,0.5244319438934326,0.0634144246578216,0.0458106286823749,293.1332397460937,297.1499938964844,293.1499938964844,0.3342025279998779,-6302.48583984375,304.1600036621094,0.9990000128746032,0.5100196599960327,0.4008806943893432,293.3139953613281,297.1499938964844,293.1499938964844,0.0054870573803782,-2007.970947265625,298.29058837890625,0.4809904992580414,0.050000000745058,0.2330169826745987,291.1514892578125,291.1499938964844,259.2225036621094,257.8077392578125,279.9718017578125,294.06915283203125,291.1495056152344,1.0,0.2471042722463607,0.6903895139694214,0.6903895139694214,1.0,1.0,-1.0273298025131226,0.4158585667610168,0.6114712953567505,0.169043630361557,0.0,0.0,0.5370040535926819,51.242332458496094,56.0,-20.92179679870605,-11532.50390625,151.1053924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762145996094,307.8970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.421875,18000.0,0.0,0.0,0.2081945538520813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123940110206604,0.5123996734619141,-5.66575545235537e-06,0.0,0.0002641163591761,0.0,0.0,31.20183563232422,0.0,0.0,0.0,0.3738060593605041,4.0,0.0,1.0
576180,293.13153076171875,297.1499938964844,293.1499938964844,0.0849504247307777,-2011.5306396484373,304.1471862792969,0.6944243907928467,0.1406070590019226,0.1279078871011734,294.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.4792348444461822,0.050000000745058,0.0491570271551609,293.22235107421875,297.1499938964844,293.1499938964844,0.0220729857683181,-712.534423828125,304.1541748046875,0.5199730396270752,0.0626550540328025,0.0452841855585575,293.13433837890625,297.1499938964844,293.1499938964844,0.3383836150169372,-6369.08642578125,304.14971923828125,0.9990000128746032,0.5102256536483765,0.4049206376075744,293.3120422363281,297.1499938964844,293.1499938964844,0.0054493523202836,-1997.4183349609373,298.2315979003906,0.4792348444461822,0.050000000745058,0.2331797778606414,291.1349182128906,291.1499938964844,259.18670654296875,257.77880859375,279.942138671875,294.047607421875,291.1329650878906,1.0,0.2489885687828064,0.6903088092803955,0.6903088092803955,1.0,1.0,-1.032622456550598,0.4180838763713836,0.6145386099815369,0.1702329963445663,0.0,0.0,0.5401281118392944,52.17747116088867,59.0,-22.84286880493164,-11604.84765625,154.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777099609375,307.90625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.33984375,18000.0,0.0,0.0,0.207661896944046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164255499839783,0.5164312720298767,-5.683018571289722e-06,0.0,0.0002634406264405,0.0,0.0,31.605955123901367,0.0,0.0,0.0,0.3751046061515808,4.0,0.0,1.0
576240,293.13153076171875,297.1499938964844,293.1499938964844,0.0849504247307777,-2011.5306396484373,304.1471862792969,0.6944243907928467,0.1406070590019226,0.1279078871011734,294.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.4792348444461822,0.050000000745058,0.0491570271551609,293.22235107421875,297.1499938964844,293.1499938964844,0.0220729857683181,-712.534423828125,304.1541748046875,0.5199730396270752,0.0626550540328025,0.0452841855585575,293.13433837890625,297.1499938964844,293.1499938964844,0.3383836150169372,-6369.08642578125,304.14971923828125,0.9990000128746032,0.5102256536483765,0.4049206376075744,293.3120422363281,297.1499938964844,293.1499938964844,0.0054493523202836,-1997.4183349609373,298.2315979003906,0.4792348444461822,0.050000000745058,0.2331797778606414,291.1349182128906,291.1499938964844,259.18670654296875,257.77880859375,279.942138671875,294.047607421875,291.1329650878906,1.0,0.2489885687828064,0.6903088092803955,0.6903088092803955,1.0,1.0,-1.032622456550598,0.4180838763713836,0.6145386099815369,0.1702329963445663,0.0,0.0,0.5401281118392944,52.17747116088867,59.0,-22.84286880493164,-11604.84765625,154.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777099609375,307.90625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.33984375,18000.0,0.0,0.0,0.207661896944046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164255499839783,0.5164312720298767,-5.683018571289722e-06,0.0,0.0002634406264405,0.0,0.0,31.605955123901367,0.0,0.0,0.0,0.3751046061515808,4.0,0.0,1.0
576300,293.1308288574219,297.1499938964844,293.1499938964844,0.0853133723139762,-2018.4063720703125,304.14703369140625,0.6934657096862793,0.1409824043512344,0.1282664835453033,294.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.4780410230159759,0.050000000745058,0.0491802766919136,293.2193908691406,297.1499938964844,293.1499938964844,0.021866450086236,-709.3519897460938,304.1537780761719,0.5175926685333252,0.0623164698481559,0.045055117458105,293.1365051269531,297.1499938964844,293.1499938964844,0.3412151038646698,-6413.28076171875,304.1446228027344,0.9990000128746032,0.5099999904632568,0.4076350331306457,293.3111572265625,297.1499938964844,293.1499938964844,0.005431211553514,-1992.340087890625,298.2021179199219,0.4780410230159759,0.050000000745058,0.2332900613546371,291.12677001953125,291.1499938964844,259.16583251953125,257.7616577148437,279.92706298828125,294.04022216796875,291.1249084472656,1.0,0.250241756439209,0.6902685165405273,0.6902685165405273,1.0,1.0,-1.0361957550048828,0.4196031093597412,0.6165926456451416,0.1710033863782882,0.0,0.0,0.5424962043762207,52.810306549072266,59.0,-22.74637985229492,-11653.19921875,156.24964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654113769531,307.90753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.779296875,18000.0,0.0,0.0,0.20754075050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199288725852966,0.5199345946311951,-5.70115162190632e-06,0.0,0.0002632869582157,0.0,0.0,31.974395751953125,0.0,0.0,0.0,0.3762747943401336,4.0,0.0,1.0
576360,293.1301574707031,297.1499938964844,293.1499938964844,0.0856778398156166,-2025.3065185546875,304.1469116210937,0.6922903060913086,0.1413578987121582,0.1286289244890213,294.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.4766583144664764,0.050000000745058,0.0492070540785789,293.2165222167969,297.1499938964844,293.1499938964844,0.0216807536780834,-706.4786987304688,304.1534423828125,0.5151544809341431,0.062003519386053,0.0448468811810016,293.1396179199219,297.1499938964844,293.1499938964844,0.3444666266441345,-6463.55322265625,304.13970947265625,0.9990000128746032,0.50956130027771,0.4107389152050018,293.31036376953125,297.1499938964844,293.1499938964844,0.0054134069941937,-1987.3369140625,298.1726989746094,0.4766583144664764,0.050000000745058,0.2334170788526535,291.1189270019531,291.1499938964844,259.14312744140625,257.7428283691406,279.91217041015625,294.0347595214844,291.1171569824219,1.0,0.2516699433326721,0.6901698112487793,0.6901698112487793,1.0,1.0,-1.0402904748916626,0.42133828997612,0.618952214717865,0.1718610376119613,0.0,0.0,0.5453558564186096,53.53874206542969,62.0,-22.142566680908203,-11708.287109375,158.65838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441101074219,307.9060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17930.638671875,18000.0,0.0,0.0,0.2075434923171997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243682861328125,0.5243740081787109,-5.7254642342741136e-06,0.0,0.0002632904215715,0.0,0.0,32.4512825012207,0.0,0.0,0.0,0.3777778744697571,4.0,0.0,1.0
576420,293.1289367675781,297.1499938964844,293.1499938964844,0.0864055603742599,-2039.0670166015625,304.146728515625,0.6894091367721558,0.1421073228120803,0.1293619573116302,294.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.4733562767505646,0.050000000745058,0.0492699891328811,293.2109375,297.1499938964844,293.1499938964844,0.0213674064725637,-701.6046752929688,304.15283203125,0.5102123022079468,0.0614528767764568,0.0444905050098896,293.1483764648437,297.1499938964844,293.1499938964844,0.3520573675632477,-6579.5537109375,304.1305236816406,0.9990000128746032,0.5080577731132507,0.4179430902004242,293.3089904785156,297.1499938964844,293.1499938964844,0.0053783920593559,-1977.397216796875,298.1141052246094,0.4733562767505646,0.050000000745058,0.233715608716011,291.1044921875,291.1499938964844,259.0923156738281,257.70025634765625,279.8819885253906,294.0290832519531,291.1029357910156,1.0,0.2549761533737182,0.6899725198745728,0.6899725198745728,1.0,1.0,-1.0498226881027222,0.4253971874713897,0.62442547082901,0.1738360077142715,0.0,0.0,0.5524084568023682,55.24971008300781,65.0,-20.13631820678711,-11836.0546875,164.3552703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1749267578125,307.8939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17900.02734375,18000.0,0.0,0.0,0.2079882472753524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358811616897583,0.5358869433403015,-5.792292085970985e-06,0.0,0.0002638546284288,0.0,0.0,33.72601318359375,0.0,0.0,0.0,0.3817417025566101,4.0,0.0,1.0
576480,293.1289367675781,297.1499938964844,293.1499938964844,0.0864055603742599,-2039.0670166015625,304.146728515625,0.6894091367721558,0.1421073228120803,0.1293619573116302,294.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.4733562767505646,0.050000000745058,0.0492699891328811,293.2109375,297.1499938964844,293.1499938964844,0.0213674064725637,-701.6046752929688,304.15283203125,0.5102123022079468,0.0614528767764568,0.0444905050098896,293.1483764648437,297.1499938964844,293.1499938964844,0.3520573675632477,-6579.5537109375,304.1305236816406,0.9990000128746032,0.5080577731132507,0.4179430902004242,293.3089904785156,297.1499938964844,293.1499938964844,0.0053783920593559,-1977.397216796875,298.1141052246094,0.4733562767505646,0.050000000745058,0.233715608716011,291.1044921875,291.1499938964844,259.0923156738281,257.70025634765625,279.8819885253906,294.0290832519531,291.1029357910156,1.0,0.2549761533737182,0.6899725198745728,0.6899725198745728,1.0,1.0,-1.0498226881027222,0.4253971874713897,0.62442547082901,0.1738360077142715,0.0,0.0,0.5524084568023682,55.24971008300781,65.0,-20.13631820678711,-11836.0546875,164.3552703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1749267578125,307.8939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17900.02734375,18000.0,0.0,0.0,0.2079882472753524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358811616897583,0.5358869433403015,-5.792292085970985e-06,0.0,0.0002638546284288,0.0,0.0,33.72601318359375,0.0,0.0,0.0,0.3817417025566101,4.0,0.0,1.0
576540,293.1278991699219,297.1499938964844,293.1499938964844,0.0871290266513824,-2052.727294921875,304.1466064453125,0.6860052943229675,0.1428537219762802,0.1301025003194809,294.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929870605469,0.4693525433540344,0.050000000745058,0.0493435896933078,293.2055358886719,297.1499938964844,293.1499938964844,0.0211274418979883,-697.8589477539062,304.1522827148437,0.5053319931030273,0.0610016658902168,0.044211558997631,293.1599426269531,297.1499938964844,293.1499938964844,0.3608467578887939,-6712.16552734375,304.1224060058594,0.9990000128746032,0.5057571530342102,0.4262142777442932,293.3078918457031,297.1499938964844,293.1499938964844,0.0053439866751432,-1967.492919921875,298.0558166503906,0.4693525433540344,0.050000000745058,0.2340647429227829,291.0916748046875,291.1499938964844,259.0348205566406,257.651611328125,279.85113525390625,294.0296630859375,291.09033203125,1.0,0.258768081665039,0.6897751688957214,0.6897751688957214,1.0,1.0,-1.060811161994934,0.4300985038280487,0.630712628364563,0.1761001944541931,0.0,0.0,0.5610615611076355,57.24949645996094,68.0,-17.809602737426758,-11983.3896484375,171.0812225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07391357421875,307.87017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.8359375,18000.0,0.0,0.0,0.2090935707092285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506569147109985,0.5506628155708313,-5.882911864318885e-06,0.0,0.0002652568509802,0.0,0.0,35.42940902709961,0.0,0.0,0.0,0.3869290649890899,4.0,0.0,1.0
576600,293.1278991699219,297.1499938964844,293.1499938964844,0.0871290266513824,-2052.727294921875,304.1466064453125,0.6860052943229675,0.1428537219762802,0.1301025003194809,294.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929870605469,0.4693525433540344,0.050000000745058,0.0493435896933078,293.2055358886719,297.1499938964844,293.1499938964844,0.0211274418979883,-697.8589477539062,304.1522827148437,0.5053319931030273,0.0610016658902168,0.044211558997631,293.1599426269531,297.1499938964844,293.1499938964844,0.3608467578887939,-6712.16552734375,304.1224060058594,0.9990000128746032,0.5057571530342102,0.4262142777442932,293.3078918457031,297.1499938964844,293.1499938964844,0.0053439866751432,-1967.492919921875,298.0558166503906,0.4693525433540344,0.050000000745058,0.2340647429227829,291.0916748046875,291.1499938964844,259.0348205566406,257.651611328125,279.85113525390625,294.0296630859375,291.09033203125,1.0,0.258768081665039,0.6897751688957214,0.6897751688957214,1.0,1.0,-1.060811161994934,0.4300985038280487,0.630712628364563,0.1761001944541931,0.0,0.0,0.5610615611076355,57.24949645996094,68.0,-17.809602737426758,-11983.3896484375,171.0812225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07391357421875,307.87017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.8359375,18000.0,0.0,0.0,0.2090935707092285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506569147109985,0.5506628155708313,-5.882911864318885e-06,0.0,0.0002652568509802,0.0,0.0,35.42940902709961,0.0,0.0,0.0,0.3869290649890899,4.0,0.0,1.0
576660,293.1269836425781,297.1499938964844,293.1499938964844,0.0878443419933319,-2066.2099609375,304.14654541015625,0.6822701096534729,0.1435983330011367,0.1308493018150329,294.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.4646098017692566,0.050000000745058,0.0494259595870971,293.2003173828125,297.1499938964844,293.1499938964844,0.0209578461945056,-695.2162475585938,304.1517944335937,0.5006462931632996,0.0606515705585479,0.0440092906355857,293.1737365722656,297.1499938964844,293.1499938964844,0.3705585896968841,-6857.0439453125,304.1154479980469,0.9990000128746032,0.5027123093605042,0.4352841973304748,293.3070678710937,297.1499938964844,293.1499938964844,0.0053098374046385,-1957.487548828125,297.9980163574219,0.4646098017692566,0.050000000745058,0.2344554662704467,291.0807800292969,291.1499938964844,258.97125244140625,257.5973815917969,279.8205871582031,294.0360107421875,291.0797119140625,1.0,0.2629290819168091,0.6894933581352234,0.6894933581352234,1.0,1.0,-1.07291841506958,0.4352755844593048,0.6376428008079529,0.1785737574100494,0.0,0.0,0.5710394978523254,59.48634719848633,56.0,-15.024007797241213,-12146.2958984375,178.6902313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477844238281,307.83746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17843.353515625,18000.0,0.0,0.0,0.2109064161777496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5683870315551758,0.5683930516242981,-5.997074367769528e-06,0.0,0.0002675566356629,0.0,0.0,37.56801986694336,0.0,0.0,0.0,0.3932748138904571,4.0,0.0,1.0
576720,293.1269836425781,297.1499938964844,293.1499938964844,0.0878443419933319,-2066.2099609375,304.14654541015625,0.6822701096534729,0.1435983330011367,0.1308493018150329,294.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.4646098017692566,0.050000000745058,0.0494259595870971,293.2003173828125,297.1499938964844,293.1499938964844,0.0209578461945056,-695.2162475585938,304.1517944335937,0.5006462931632996,0.0606515705585479,0.0440092906355857,293.1737365722656,297.1499938964844,293.1499938964844,0.3705585896968841,-6857.0439453125,304.1154479980469,0.9990000128746032,0.5027123093605042,0.4352841973304748,293.3070678710937,297.1499938964844,293.1499938964844,0.0053098374046385,-1957.487548828125,297.9980163574219,0.4646098017692566,0.050000000745058,0.2344554662704467,291.0807800292969,291.1499938964844,258.97125244140625,257.5973815917969,279.8205871582031,294.0360107421875,291.0797119140625,1.0,0.2629290819168091,0.6894933581352234,0.6894933581352234,1.0,1.0,-1.07291841506958,0.4352755844593048,0.6376428008079529,0.1785737574100494,0.0,0.0,0.5710394978523254,59.48634719848633,56.0,-15.024007797241213,-12146.2958984375,178.6902313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477844238281,307.83746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17843.353515625,18000.0,0.0,0.0,0.2109064161777496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5683870315551758,0.5683930516242981,-5.997074367769528e-06,0.0,0.0002675566356629,0.0,0.0,37.56801986694336,0.0,0.0,0.0,0.3932748138904571,4.0,0.0,1.0
576780,293.1259155273437,297.1499938964844,293.1499938964844,0.0883719772100448,-2075.9111328125,304.1468505859375,0.6849216818809509,0.1443933546543121,0.131523996591568,294.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831298828125,0.4659581780433655,0.050000000745058,0.0494030825793743,293.19464111328125,297.1499938964844,293.1499938964844,0.0207850113511085,-692.2992553710938,304.1514892578125,0.5010167956352234,0.0605260580778121,0.0438468046486377,293.1823425292969,297.1499938964844,293.1499938964844,0.3687024712562561,-6822.66552734375,304.13067626953125,0.9990000128746032,0.5003343820571899,0.4327873289585113,293.30621337890625,297.1499938964844,293.1499938964844,0.005261312238872,-1941.37451171875,297.94781494140625,0.4659581780433655,0.050000000745058,0.2343469560146331,291.0852355957031,291.1499938964844,258.902099609375,257.5380859375,279.79547119140625,294.0263061523437,291.0883178710937,1.0,0.2613878846168518,0.6892115473747253,0.6892115473747253,1.0,1.0,-1.0703868865966797,0.433933287858963,0.6364535689353943,0.1784982532262802,0.0,0.0,0.5798322558403015,58.88719940185547,44.0,14.293703079223633,-12216.6748046875,176.84652709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158569335937,307.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17844.26953125,18000.0,0.0,0.0,0.2133043706417083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870649814605713,0.5870711207389832,-6.12832900515059e-06,0.0,0.0002705987135414,0.0,0.0,39.96128082275391,0.0,0.0,0.0,0.4000873267650604,4.0,0.0,1.0
576840,293.1259155273437,297.1499938964844,293.1499938964844,0.0883719772100448,-2075.9111328125,304.1468505859375,0.6849216818809509,0.1443933546543121,0.131523996591568,294.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831298828125,0.4659581780433655,0.050000000745058,0.0494030825793743,293.19464111328125,297.1499938964844,293.1499938964844,0.0207850113511085,-692.2992553710938,304.1514892578125,0.5010167956352234,0.0605260580778121,0.0438468046486377,293.1823425292969,297.1499938964844,293.1499938964844,0.3687024712562561,-6822.66552734375,304.13067626953125,0.9990000128746032,0.5003343820571899,0.4327873289585113,293.30621337890625,297.1499938964844,293.1499938964844,0.005261312238872,-1941.37451171875,297.94781494140625,0.4659581780433655,0.050000000745058,0.2343469560146331,291.0852355957031,291.1499938964844,258.902099609375,257.5380859375,279.79547119140625,294.0263061523437,291.0883178710937,1.0,0.2613878846168518,0.6892115473747253,0.6892115473747253,1.0,1.0,-1.0703868865966797,0.433933287858963,0.6364535689353943,0.1784982532262802,0.0,0.0,0.5798322558403015,58.88719940185547,44.0,14.293703079223633,-12216.6748046875,176.84652709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158569335937,307.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17844.26953125,18000.0,0.0,0.0,0.2133043706417083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870649814605713,0.5870711207389832,-6.12832900515059e-06,0.0,0.0002705987135414,0.0,0.0,39.96128082275391,0.0,0.0,0.0,0.4000873267650604,4.0,0.0,1.0
576900,293.12530517578125,297.1499938964844,293.1499938964844,0.0885260477662086,-2078.50830078125,304.1471252441406,0.6885373592376709,0.1448216289281845,0.1318532973527908,294.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.4687011837959289,0.050000000745058,0.0493551865220069,293.19195556640625,297.1499938964844,293.1499938964844,0.0207001119852066,-690.7002563476562,304.1513671875,0.5030587911605835,0.060490608215332,0.0438015200197696,293.1806335449219,297.1499938964844,293.1499938964844,0.3633085489273071,-6737.78515625,304.1440124511719,0.9990000128746032,0.5002607107162476,0.4275073111057281,293.3056335449219,297.1499938964844,293.1499938964844,0.0052299182862043,-1929.9625244140625,297.9298095703125,0.4687011837959289,0.050000000745058,0.2341197580099105,291.101318359375,291.1499938964844,258.8656005859375,257.50665283203125,279.7794189453125,294.0053405761719,291.10552978515625,1.0,0.2589437663555145,0.6890705823898315,0.6890705823898315,1.0,1.0,-1.064062476158142,0.4310137927532196,0.6330487728118896,0.1775691658258438,0.0,0.0,0.5814939737319946,57.60480499267578,44.0,31.9844970703125,-12201.056640625,172.66445922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7625732421875,307.8414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17886.96484375,18000.0,0.0,0.0,0.2145612239837646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928861498832703,0.5928923487663269,-6.17969453742262e-06,0.0,0.0002721931377891,0.0,0.0,40.78150939941406,0.0,0.0,0.0,0.402319997549057,4.0,0.0,1.0
576960,293.1246032714844,297.1499938964844,293.1499938964844,0.0886563435196876,-2080.619140625,304.1474304199219,0.6934992671012878,0.1452740430831909,0.1321847587823867,294.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.4723699986934662,0.050000000745058,0.0492883697152137,293.1891784667969,297.1499938964844,293.1499938964844,0.0205910261720418,-688.6564331054688,304.1513366699219,0.506048858165741,0.0605023130774498,0.043738380074501,293.1747131347656,297.1499938964844,293.1499938964844,0.3555677533149719,-6617.634765625,304.1591796875,0.9990000128746032,0.5010265707969666,0.4200302958488464,293.304931640625,297.1499938964844,293.1499938964844,0.0051960120908916,-1917.463623046875,297.9140014648437,0.4723699986934662,0.050000000745058,0.2338028103113174,291.1208190917969,291.1499938964844,258.82794189453125,257.4741516113281,279.7604064941406,293.9738464355469,291.1255798339844,1.0,0.2555358409881592,0.688965916633606,0.688965916633606,1.0,1.0,-1.054951548576355,0.4268576204776764,0.628093957901001,0.1761913150548935,0.0,0.0,0.5814914703369141,55.81178665161133,47.0,44.67159652709961,-12152.8232421875,166.81161499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72528076171875,307.84521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.14453125,18000.0,0.0,0.0,0.2157493531703949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954175591468811,0.5954238176345825,-6.2099875322019216e-06,0.0,0.0002737003960646,0.0,0.0,41.18419647216797,0.0,0.0,0.0,0.4033825397491455,4.0,0.0,1.0
577020,293.12310791015625,297.1499938964844,293.1499938964844,0.0890695825219154,-2087.87451171875,304.1475830078125,0.6999234557151794,0.1462188363075256,0.1329513043165207,294.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.4762512445449829,0.050000000745058,0.0492148362100124,293.18328857421875,297.1499938964844,293.1499938964844,0.0205592531710863,-687.7869262695312,304.15093994140625,0.5100627541542053,0.0607045255601406,0.0437856763601303,293.1583557128906,297.1499938964844,293.1499938964844,0.3462942838668823,-6476.19384765625,304.1710510253906,0.9990000128746032,0.5037217736244202,0.411643236875534,293.3031311035156,297.1499938964844,293.1499938964844,0.0051374034956097,-1896.174560546875,297.88043212890625,0.4762512445449829,0.050000000745058,0.2334540039300918,291.15234375,291.1499938964844,258.74932861328125,257.4061279296875,279.7081298828125,293.9042358398437,291.1537780761719,1.0,0.2522621750831604,0.6887565851211548,0.6887565851211548,1.0,1.0,-1.0453495979309082,0.4223826825618744,0.6229669451713562,0.1749467104673385,0.0,0.0,0.5787221789360046,53.848411560058594,50.0,33.45668029785156,-12084.4453125,160.60580444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70172119140625,307.82794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.390625,18000.0,0.0,0.0,0.2177504748106002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925436615943909,0.5925498604774475,-6.2089861785352696e-06,0.0,0.0002762390358839,0.0,0.0,40.90653991699219,0.0,0.0,0.0,0.4025737643241882,4.0,0.0,1.0
577080,293.12310791015625,297.1499938964844,293.1499938964844,0.0890695825219154,-2087.87451171875,304.1475830078125,0.6999234557151794,0.1462188363075256,0.1329513043165207,294.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.4762512445449829,0.050000000745058,0.0492148362100124,293.18328857421875,297.1499938964844,293.1499938964844,0.0205592531710863,-687.7869262695312,304.15093994140625,0.5100627541542053,0.0607045255601406,0.0437856763601303,293.1583557128906,297.1499938964844,293.1499938964844,0.3462942838668823,-6476.19384765625,304.1710510253906,0.9990000128746032,0.5037217736244202,0.411643236875534,293.3031311035156,297.1499938964844,293.1499938964844,0.0051374034956097,-1896.174560546875,297.88043212890625,0.4762512445449829,0.050000000745058,0.2334540039300918,291.15234375,291.1499938964844,258.74932861328125,257.4061279296875,279.7081298828125,293.9042358398437,291.1537780761719,1.0,0.2522621750831604,0.6887565851211548,0.6887565851211548,1.0,1.0,-1.0453495979309082,0.4223826825618744,0.6229669451713562,0.1749467104673385,0.0,0.0,0.5787221789360046,53.848411560058594,50.0,33.45668029785156,-12084.4453125,160.60580444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70172119140625,307.82794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.390625,18000.0,0.0,0.0,0.2177504748106002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925436615943909,0.5925498604774475,-6.2089861785352696e-06,0.0,0.0002762390358839,0.0,0.0,40.90653991699219,0.0,0.0,0.0,0.4025737643241882,4.0,0.0,1.0
